time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
363.0,-29.993270497820497,4.875348918147346,34.92876116304772,25.18793645957487,6.216424476467637,-26.372301000400473,-39.881018072459824,2.5954549789844465,-5.124445439023589,-5.1248493864877505,39.85818229778515,41080.31051017627,25750.51063443537,25750.51063443537,66830.82114461163,75499.91396293907,75492.06710340665,25750.51063443537,101242.57773784202,101242.57773784202,101242.57773784202,127204.84069051912,124033.8825745617,3170.9581159574127,0.0,89910.0930749336,55490.51593286228,38243.97460230146,25962.2629526771,64206.237554978565,19801.595655853474,1450.0,0.0,0.8867968693692391,2.871450737639818,0.001494314320929203,1.0,1.0,-4.721781932175588,352933.42147851066,1548427.5421963173,4.387307769577718,1548427.5421963173,4.387307769577718,0.7627068446208627,0.09188149854710286,3.959347101014553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959347101014553,1.2796171329128883,1.2799160648042118,3.0941654336884303,6556.165264311428,15445.915428992965,6479.856452289162,0.0003102380357629069,22708.31295692535,2315.603489155354,19368.724567886093,1975.0602466577368,0.8529354252174517,0.8529354252174517,35734.11168155049,35405.22815468563,1.0116248553084533,0.8,4312.728711716523,4273.035954225843,1.0116248553084533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558734102185655,4.875348918147346,-2.4453364079181465,7.320685326065493,3.5,3.5,1.0,0.6,0.00023359825509071072,1.0000100101144729,0.00023359591676884347,198.91665337877404,0.0,4.768213658963922e-07,1.3513117509503754,0.012639229979041704,7.992406667064946e-05,0.00015367418842006126,0.0006084494524217337,0.09188149854529472,0.09188149854529472,0.09188149854529472,0.09195688084097776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500909.3008593284,591.3344117749184,0.0,0.09188149854529472,0.09188149854710286,0.09188149854710286,0.375,0.375,0.5,7.0588782845811995,0.419495535740964,0.419495535740964,2.4272139853565022e-11,0.00040394746417860006,0.40306745431217905,2.4272139853565022e-11,25962.2629526771,19801.595655853474,0.7627068446208627,1.074164255608101,3.8999075227737032,1.0408773927515327,0.6398180624584955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514543716064023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32561884064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2619716979256,261.2619716979256,-11.88802830207436,244.96766845046,277.55627494538805,129667.89373519966,129682.5585073502,-14.664772150534368,0.0,nan,277.55627494538805,4.406274945388077,271.0385536464023,-2.111446353597671,264.52083234740496,-8.629167652595015,258.0031110484473,-15.146888951552683,251.48538974945131,-21.664610250548662,244.96766845046,-28.18233154953998,1.0,1.0,26022.012520719443,26022.012520719443,276.85869050319513,3.7086905031951574,276.85869050319513,276.85869050319513,75490.46117974812,75492.06710340665,-1.6059236585278995,0.0,8546.071908451686,8546.071908451686,0.8832495184080045,3979.1438365196254,276.85869050319513,3.7086905031951574,1.0,0.002,0.2275846379732734,0.004730597504193605,0.0003525442034829661,0.001647455796420307,0.17627210174148303,0.17627210174148303,0.0,-9.672687997785978e-14,1.0,1.0008247569669873,0.4030674542879069,0.09188149854710286,0.0,7.570386856555466e-05,96.87579584327506,0.0,1601737.0359462418,268.0255545609764,0.0004039474399064602,1.0,1279667.7062729876,2615.8297885891525,,,,,,,,,,,,,,,,,,,3.0,15445.915428992965,1450.0,0.375,6.173730061729009,3.5
364.0,-29.993365733129792,4.875343028949076,34.92878540101384,25.188052583858394,6.216377398926641,-26.3723914199261,-39.881104056816525,2.5954030856069927,-5.124535061983067,-5.124931418891663,39.85822182954645,41080.020297182105,25750.706703189902,25750.706703189902,66830.727000372,75500.12958419154,75492.34395354267,25750.706703189902,101243.05065673258,101243.05065673258,101243.05065673258,127205.29968355637,124033.33011719154,3171.969566364836,0.0,89910.24504557006,55490.16180984906,38244.53692857889,25962.24902682379,64206.78595540268,19801.58759902267,1450.0,0.0,0.8867963081740811,2.8714421592140162,0.001494314320929203,1.0,1.0,-4.725686333569172,352932.2918259205,1548429.241630766,4.387326627495196,1548429.241630766,4.387326627495196,0.7627069433993943,0.09188187971012804,3.9593243636324877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9593243636324877,1.2796173785371425,1.2799163074935334,3.0941470708679994,6556.126355698412,15445.854934533942,6479.855835511566,0.00031024682569897997,22708.481747901496,2315.620701044852,19368.722724296582,1975.0600586639252,0.8529290042072697,0.8529290042072697,35733.947512944724,35405.22815468563,1.0116190458403125,0.8,4312.7088983050135,4273.035954225843,1.0116190458403125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776427329712,4.875343028949076,-2.445398038055871,7.320741067004947,3.5,3.5,1.0,0.6,0.00023359591676884347,1.0000099116583456,0.000233593601468874,198.9167320271711,0.0,4.6513116035448854e-07,1.3181817084446206,0.012639695110202059,7.992328977200765e-05,0.00015367262699683584,0.0006084397760919798,0.09188187970932742,0.09188187970932742,0.09188187970932742,0.09195654792760043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500898.63111819286,591.3379186282413,0.0,0.09188187970932742,0.09188187971012804,0.09188187971012804,0.375,0.375,0.5,7.061118331421391,0.4154743455223979,0.4154743455223979,1.807620719773695e-11,0.00039635690859540773,0.3992450853224909,1.807620719773695e-11,25962.24902682379,19801.58759902267,0.7627069433993943,1.0741408733461315,3.8999254718946217,1.0408670361851142,0.6398080776962708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514549477952357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.292488798135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26188699519133,261.26188699519133,-11.888113004808645,244.96756899100768,277.55620499937294,129667.57315683151,129681.73463734638,-14.16148051487497,0.0,nan,277.55620499937294,4.40620499937296,271.03847779770007,-2.111522202299909,264.5207505960246,-8.629249403975393,258.00302339436047,-15.146976605639509,251.48529619268223,-21.66470380731775,244.96756899100768,-28.182431008992296,1.0,1.0,26022.012520719443,26022.012520719443,276.8586408658072,3.70864086580724,276.8586408658072,276.8586408658072,75490.7333114394,75492.34395354267,-1.6106421032745857,0.0,8546.071908451686,8546.071908451686,0.8832509583741581,3979.12098545065,276.8586408658072,3.70864086580724,1.0,0.002,0.2275096503311452,0.004730916918870197,0.00035242798261739874,0.0016475720173352833,0.17621399130869936,0.17621399130869936,0.0,-4.731805225421937e-14,1.0,1.000816942865439,0.3992450853044147,0.09188187971012804,0.0,7.498763685317662e-05,95.95927841431549,0.0,1601736.9215125602,268.0254649380169,0.00039635689051920053,1.0,1279667.9885005667,2615.8782294781636,,,,,,,,,,,,,,,,,,,3.0,15445.854934533942,1450.0,0.375,6.173730061729009,3.5
365.0,-29.993459427513894,4.875335411525966,34.928809238757324,25.188125192094617,6.2162883877074915,-26.372484645999826,-39.88119423212481,2.595313606115789,-5.124630963090965,-5.125019575043331,39.85825875509466,41079.78009803544,25750.91409041594,25750.91409041594,66830.69418845138,75500.3874638644,75492.56862840851,25750.91409041594,101243.48271882445,101243.48271882445,101243.48271882445,127205.7147331403,124032.74365598909,3172.9710771512064,0.0,89910.43123362304,55489.84949734992,38245.09081808124,25962.232014315847,64207.32283239708,19801.576973855088,1450.0,0.0,0.8867957252272607,2.8714329346568284,0.001494314320929203,1.0,1.0,-4.72971215346513,352931.0778472565,1548430.829026869,4.3873462163539125,1548430.829026869,4.3873462163539125,0.76270703393053,0.09188225739543139,3.9593041705758063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9593041705758063,1.279617798535432,1.2799167246270846,3.0941302747643635,6556.090766770285,15445.794424901378,6479.852825667695,0.00031025476516936275,22708.644590078882,2315.6373063256956,19368.71372767183,1975.0591412635133,0.852922491733997,0.852922491733997,35733.801714736874,35405.22815468563,1.011613886454807,0.8,4312.691302005917,4273.035954225843,1.011613886454807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588211957796325,4.875335411525966,-2.4454646141786363,7.320800025704602,3.5,3.5,1.0,0.6,0.000233593601468874,1.0000097512926123,0.0002335913236515254,198.91680940307592,0.0,4.6055190358763366e-07,1.3052040947673538,0.012640155662105646,7.992247501415625e-05,0.00015367112645471776,0.0006084307318692462,0.09188225739459815,0.09188225739459815,0.09188225739459815,0.09195619206700202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500888.05546559667,591.3413944152501,0.0,0.09188225739459815,0.09188225739543139,0.09188225739543139,0.375,0.375,0.5,7.063336371946553,0.41147202934536153,0.41147202934536153,-8.58335624798201e-12,0.00038861195235995183,0.3953074215781953,-8.58335624798201e-12,25962.232014315847,19801.576973855088,0.76270703393053,1.0741190364388946,3.899945948347173,1.0408578218235665,0.6397989868736252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514555183168791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27951118445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2618010833585,261.2618010833585,-11.8881989166415,244.96747062232322,277.5561315443892,129666.82749566431,129681.1911267461,-14.363631081779552,0.0,nan,277.5561315443892,4.406131544389211,271.038399359984,-2.111600640015979,264.52066717556363,-8.629332824436347,258.00293499115384,-15.147065008846141,251.48520280673705,-21.664797193262928,244.96747062232322,-28.182529377676758,1.0,1.0,26022.012520719443,26022.012520719443,276.8585789994959,3.7085789994958986,276.8585789994959,276.8585789994959,75490.93021675956,75492.56862840851,-1.638411648949841,0.0,8546.071908451686,8546.071908451686,0.8832522372062942,3979.1006914286854,276.8585789994959,3.7085789994958986,1.0,0.002,0.22743540057286618,0.004731231993929245,0.0003523129003558806,0.0016476870996519001,0.1761564501779403,0.1761564501779403,0.0,7.780668470624974e-15,1.0,1.000808892897943,0.3953074215867787,0.09188225739543139,0.0,7.424975354479534e-05,95.01505528497617,0.0,1601736.7996168132,268.025369036909,0.0003886119609433081,1.0,1279668.2917964568,2615.9280870141206,,,,,,,,,,,,,,,,,,,3.0,15445.794424901378,1450.0,0.375,6.173730061729009,3.5
366.0,-29.99355176200499,4.875326105304519,34.92883268343844,25.188211141526722,6.216211886265857,-26.372575397177723,-39.88128398833794,2.595235521428897,-5.124726582055246,-5.125107582583367,39.85829508684349,41079.52862703602,25751.116746311305,25751.116746311305,66830.64537334733,75500.61997439188,75492.79163854514,25751.116746311305,101243.90838485645,101243.90838485645,101243.90838485645,127206.12321933442,124032.1605049631,3173.9627143713187,0.0,89910.59104698285,55489.52495709451,38245.62898876482,25962.214834477974,64207.8438232428,19801.566178250265,1450.0,0.0,0.8867951451877847,2.8714237239919207,0.001494314320929203,1.0,1.0,-4.733708019138874,352929.86591887753,1548432.3908970624,4.387365707534018,1548432.3908970624,4.387365707534018,0.7627071228127142,0.0918826313833714,3.959282481820299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959282481820299,1.2796181655783871,1.2799170888408948,3.0941124378542284,6556.05297249808,15445.735181127615,6479.8519975043955,0.000310263293465995,22708.80935114436,2315.654107278669,19368.71125223631,1975.0588888393397,0.8529161944485771,0.8529161944485771,35733.64511709651,35405.22815468563,1.0116083449138429,0.8,4312.672402329726,4273.035954225843,1.0116083449138429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886494288246,4.875326105304519,-2.445531534016392,7.320857639320911,3.5,3.5,1.0,0.6,0.0002335913236515254,1.0000096097676754,0.00023358907891474554,198.91688565598827,0.0,4.5309615938885985e-07,1.2840745157080289,0.012640608758265035,7.992166405056579e-05,0.00015366965960095962,0.0006084215912453679,0.09188263138109892,0.09188263138109892,0.09188263138109892,0.09195583695316079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500877.5830370391,591.3448362366569,0.0,0.09188263138109892,0.0918826313833714,0.0918826313833714,0.375,0.375,0.5,7.065532539568372,0.4074885515592541,0.4074885515592541,2.3305801732931286e-12,0.00038100052813661023,0.39139956344450866,2.3305801732931286e-12,25962.214834477974,19801.566178250265,0.7627071228127142,1.0740973468916852,3.899965290566824,1.0408486159000265,0.639789878945686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451456079607794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.258381605396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2617154431413,261.2617154431413,-11.88828455685865,244.9673734947043,277.5560573915734,129666.19655793747,129680.51477822765,-14.318220290172961,0.0,nan,277.5560573915734,4.406057391573427,271.0383206122063,-2.1116793877936857,264.5205838328298,-8.629416167170177,258.00284705345666,-15.147152946543315,251.48511027407736,-21.66488972592262,244.9673734947043,-28.182626505295673,1.0,1.0,26022.012520719443,26022.012520719443,276.8585170870015,3.7085170870014963,276.8585170870015,276.8585170870015,75491.15374547431,75492.79163854514,-1.6378930708306143,0.0,8546.071908451686,8546.071908451686,0.8832536107603974,3979.0788942294007,276.8585170870015,3.7085170870014963,1.0,0.002,0.2273618831472767,0.004731543834957203,0.0003521989526777396,0.0016478010473926009,0.1760994763388698,0.1760994763388698,0.0,7.034043486564556e-14,1.0,1.000800903716,0.3913995634421781,0.0918826313833714,0.0,7.351742122043221e-05,94.07793509035349,0.0,1601736.678242184,268.02527341794473,0.00038100052580603005,1.0,1279668.5945807772,2615.977566604895,,,,,,,,,,,,,,,,,,,3.0,15445.735181127615,1450.0,0.375,6.173730061729009,3.5
367.0,-29.99364228586203,4.8753151567382655,34.92885574341048,25.188295205030613,6.216140042901964,-26.372664052990448,-39.88136969329787,2.595161810016949,-5.124821541256665,-5.125195067604403,39.858330873526725,41079.28406033757,25751.313827682367,25751.313827682367,66830.59788801994,75500.85586000272,75493.01449204137,25751.313827682367,101244.32831972375,101244.32831972375,101244.32831972375,127206.5259548187,124031.58140013344,3174.944554685272,0.0,89910.76095723514,55489.213919392525,38246.163375380675,25962.197635094948,64208.36101047562,19801.555329940693,1450.0,0.0,0.8867945697835469,2.8714145667455213,0.001494314320929203,1.0,1.0,-4.737670717485685,352928.66118899046,1548433.9293368575,4.3873850429724195,1548433.9293368575,4.3873850429724195,0.7627072102391488,0.09188300156854555,3.9592623283141304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9592623283141304,1.2796185122589652,1.2799174327299023,3.0940958499613105,6556.017824743479,15445.676851779228,6479.8496991461925,0.0003102711616636587,22708.96785854538,2315.670270535339,19368.704382289838,1975.0581882997596,0.8529099386171088,0.8529099386171088,35733.499604144155,35405.22815468563,1.01160319563361,0.8,4312.654840457945,4273.035954225843,1.01160319563361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558907486618924,4.8753151567382655,-2.445598511401711,7.320913668139976,3.5,3.5,1.0,0.6,0.00023358907891474554,1.0000094213310085,0.00023358687821544664,198.91696041366848,0.0,4.4651604936806214e-07,1.265426483909088,0.012641055274314403,7.992088969787986e-05,0.00015366818921686568,0.000608412672626584,0.0918830015680084,0.0918830015680084,0.0918830015680084,0.09195548403105144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500867.2131966765,591.3482443046,0.0,0.0918830015680084,0.09188300156854555,0.09188300156854555,0.375,0.375,0.5,7.067707013975082,0.40352654121051046,0.40352654121051046,-2.3874235921539366e-12,0.0003735263477437911,0.3875243501187242,-2.3874235921539366e-12,25962.197635094948,19801.555329940693,0.7627072102391488,1.0740759447464108,3.8999845510310474,1.0408394924940771,0.6397809165948881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514566327524616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.239733573595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2616306132102,261.2616306132102,-11.888369386789805,244.9672777375878,277.55598348882876,129665.67113005074,129679.85387707945,-14.18274702871102,0.0,nan,277.55598348882876,4.405983488828781,271.0382423385877,-2.111757661412298,264.5205011883382,-8.62949881166179,258.0027600380848,-15.147239961915204,251.4850188878338,-21.664981112166174,244.9672777375878,-28.18272226241217,1.0,1.0,26022.012520719443,26022.012520719443,276.85845567869717,3.7084556786971916,276.85845567869717,276.85845567869717,75491.38983126398,75493.01449204137,-1.6246607773937285,0.0,8546.071908451686,8546.071908451686,0.8832548870857941,3979.058639955701,276.85845567869717,3.7084556786971916,1.0,0.002,0.22728909197000471,0.004731852533380278,0.0003520861304297239,0.0016479138696700803,0.17604306521486196,0.17604306521486196,0.0,9.980427942424264e-14,1.0,1.0007929811296465,0.38752435012111164,0.09188300156854555,0.0,7.279117308783008e-05,93.14860007235205,0.0,1601736.5578293907,268.0251784587433,0.0003735263501312147,1.0,1279668.895567305,2616.026636487509,,,,,,,,,,,,,,,,,,,3.0,15445.676851779228,1450.0,0.375,6.173730061729009,3.5
368.0,-29.99373235878949,4.87530260574044,34.928878423802416,25.188373820297443,6.216066935832151,-26.37275242933722,-39.881455328408606,2.5950870063511995,-5.12491611915533,-5.125282295033502,39.858366038820726,41079.04594193921,25751.506119492897,25751.506119492897,66830.5520614321,75501.08370319942,75493.23504311554,25751.506119492897,101244.74116260844,101244.74116260844,101244.74116260844,127206.92145868899,124031.00479348745,3175.9166652015433,0.0,89910.92381620825,55488.910693026926,38246.68124797924,25962.180296080554,64208.86154405979,19801.54433073322,1450.0,0.0,0.8867939979417213,2.871405435063051,0.001494314320929203,1.0,1.0,-4.741606683908401,352927.46000973,1548435.4410656267,4.3874042587191635,1548435.4410656267,4.3874042587191635,0.7627072959555177,0.09188336799611163,3.959242634298479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959242634298479,1.2796188639178558,1.279917781654738,3.0940796091238614,6555.983412357771,15445.620421059793,6479.847768605868,0.0003102788781250568,22709.121951082238,2315.685983601152,19368.698611775613,1975.0575998710685,0.8529038970990496,0.8529038970990496,35733.357408675976,35405.22815468563,1.011598163754559,0.8,4312.637678971359,4273.035954225843,1.011598163754559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589489964382786,4.87530260574044,-2.4456657295809245,7.320968335321364,3.5,3.5,1.0,0.6,0.00023358687821544664,1.0000093744069332,0.0002335846884975233,198.9170347990049,0.0,4.3775641532167563e-07,1.2406016810216287,0.012641493030729724,7.992011598321463e-05,0.000153666762232232,0.0006084039965044602,0.09188336799710399,0.09188336799710399,0.09188336799710399,0.09195513229739347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500856.94485158223,591.3516189750812,0.0,0.09188336799710399,0.09188336799611163,0.09188336799611163,0.375,0.375,0.5,7.069859943739226,0.39958709363145317,0.39958709363145317,6.707523425575346e-12,0.0003661758781845492,0.3836756111251134,6.707523425575346e-12,25962.180296080554,19801.54433073322,0.7627072959555177,1.0740551755483259,3.9000033382395918,1.0408306650254704,0.6397722207510403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514571750506244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21490877071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26154637235567,261.26154637235567,-11.88845362764431,244.96718316819482,277.55590957651395,129665.13611781006,129679.22037649245,-14.084258682402695,0.0,nan,277.55590957651395,4.405909576513977,271.0381642948561,-2.1118357051439034,264.52041901319546,-8.629580986804513,258.00267373151866,-15.147326268481322,251.48492844985475,-21.66507155014523,244.96718316819482,-28.182816831805155,1.0,1.0,26022.012520719443,26022.012520719443,276.8583942585719,3.7083942585719,276.8583942585719,276.8583942585719,75491.6130798529,75493.23504311554,-1.621963262630743,0.0,8546.071908451686,8546.071908451686,0.8832561343106414,3979.038847469971,276.8583942585719,3.7083942585719,1.0,0.002,0.22721702211309594,0.00473215806582103,0.00035197442578404855,0.0016480255744213866,0.17598721289202426,0.17598721289202426,0.0,2.0543506132342237e-13,1.0,1.000785112526199,0.38367561111840587,0.09188336799611163,0.0,7.206985300314845e-05,92.2255708244075,0.0,1601736.438037603,268.02508388084465,0.0003661758714770258,1.0,1279669.1956674107,2616.075372883338,,,,,,,,,,,,,,,,,,,3.0,15445.620421059793,1450.0,0.375,6.173730061729009,3.5
369.0,-29.993821304477866,4.875288497735306,34.92890073285463,25.188455439079576,6.215996239145048,-26.37283955011077,-39.881536982115335,2.5950144847933743,-5.125010002939973,-5.125368962610319,39.85840068277433,41078.79887777136,25751.69296038998,25751.69296038998,66830.49183816134,75501.31849168267,75493.45558169717,25751.69296038998,101245.14854208715,101245.14854208715,101245.14854208715,127207.31150131744,124030.43237324245,3176.8791280749797,0.0,89911.094990068,55488.599705742265,38247.21698258415,25962.162959230296,64209.37994181445,19801.53329725762,1450.0,0.0,0.8867934308395252,2.871396360793451,0.001494314320929203,1.0,1.0,-4.745509214526237,352926.26654307294,1548436.9303830569,4.387423315215552,1548436.9303830569,4.387423315215552,0.7627073802884982,0.09188373068509405,3.9592231762742034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9592231762742034,1.2796192049640283,1.2799181199784275,3.0940635783795556,6555.949445134224,15445.563044265544,6479.845070797823,0.00031028646203163236,22709.276791685723,2315.7017729485324,19368.69054784683,1975.0567775791765,0.8528977265774512,0.8528977265774512,35733.21691698263,35405.22815468563,1.011593192172,0.8,4312.620723112344,4273.035954225843,1.011593192172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558989329575011,4.875288497735306,-2.4457329551118816,7.321021452847187,3.5,3.5,1.0,0.6,0.0002335846884975233,1.0000092570949255,0.0002335825262019053,198.91710825347653,0.0,4.355721963573755e-07,1.234411604476802,0.012641928602926083,7.991937824705148e-05,0.0001536653102504718,0.0006083952577330339,0.09188373068422563,0.09188373068422563,0.09188373068422563,0.09195478289419519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500846.7776064097,591.3549603837756,0.0,0.09188373068422563,0.09188373068509405,0.09188373068509405,0.375,0.375,0.5,7.071991510412687,0.39567216457407994,0.39567216457407994,8.01492205937393e-12,0.00035895967033638954,0.37985974808407263,8.01492205937393e-12,25962.162959230296,19801.53329725762,0.7627073802884982,1.0740336714296512,3.9000221827077888,1.0408213239050448,0.6397632077275367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514577146478032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.208718694164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26146293507855,261.26146293507855,-11.888537064921422,244.96708978719312,277.5558360829629,129664.63136004926,129678.58126866711,-13.949908617855765,0.0,nan,277.5558360829629,4.405836082962935,271.0380868238108,-2.111913176189205,264.5203375646645,-8.62966243533549,258.0025883054969,-15.147411694503091,251.48483904634332,-21.665160953656653,244.96708978719312,-28.18291021280686,1.0,1.0,26022.012520719443,26022.012520719443,276.8583333968371,3.7083333968371335,276.8583333968371,276.8583333968371,75491.84813953364,75493.45558169717,-1.607442163527594,0.0,8546.071908451686,8546.071908451686,0.8832573665892204,3979.0192921555745,276.8583333968371,3.7083333968371335,1.0,0.002,0.2271456674470156,0.004732460510637587,0.00035186382946509205,0.0016481361705560113,0.17593191473254602,0.17593191473254602,0.0,2.1103344766126853e-14,1.0,1.0007773109978257,0.3798597480760577,0.09188373068509405,0.0,7.135466209612793e-05,91.31038432776604,0.0,1601736.3192428506,268.02498999706,0.0003589596623214675,1.0,1279669.4938412583,2616.123696783331,,,,,,,,,,,,,,,,,,,3.0,15445.563044265544,1450.0,0.375,6.173730061729009,3.5
370.0,-29.99390895115012,4.8752728695235,34.92892267460478,25.1885351370089,6.2159217961960005,-26.37292587641734,-39.881622267980106,2.594938721415075,-5.125103574671641,-5.125455435408645,39.858434700573554,41078.5652557886,25751.87538520027,25751.87538520027,66830.44064098888,75501.54776839861,75493.67323943874,25751.87538520027,101245.548624639,101245.548624639,101245.548624639,127207.69408378802,124029.86207766797,3177.8320061200475,0.0,89911.25619455885,55488.297655633745,38247.731709916785,25962.14545914901,64209.877169065796,19801.522094292915,1450.0,0.0,0.8867928669971059,2.8713873055222927,0.001494314320929203,1.0,1.0,-4.749386801860965,352925.0757613931,1548438.392781842,4.387442262189145,1548438.392781842,4.387442262189145,0.7627074628886226,0.09188408968047006,3.959203044859738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959203044859738,1.2796195609979448,1.2799184733284528,3.094046985161785,6555.9142860969,15445.506164735012,6479.843463438448,0.00031029436043409546,22709.43297825841,2315.7176995465743,19368.685743342096,1975.056287656039,0.8528916491171451,0.8528916491171451,35733.071563102094,35405.22815468563,1.0115880485362625,0.8,4312.603180438848,4273.035954225843,1.0115880485362625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559028709415995,4.8752728695235,-2.445800445387735,7.321073314911235,3.5,3.5,1.0,0.6,0.0002335825262019053,1.0000091219047502,0.00023358039550378597,198.91718063522185,0.0,4.3011759152226705e-07,1.2189532543741048,0.012642358720517605,7.991860770128722e-05,0.00015366391850061807,0.0006083866540127257,0.09188408967931704,0.09188408967931704,0.09188408967931704,0.09195443443779902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500836.7102742844,591.3582689160818,0.0,0.09188408967931704,0.09188408968047006,0.09188408968047006,0.375,0.375,0.5,7.074101853390345,0.3917819293439493,0.3917819293439493,-2.0122570276726037e-11,0.00035186073699833287,0.37606863354767484,-2.0122570276726037e-11,25962.14545914901,19801.522094292915,0.7627074628886226,1.0740131092568252,3.9000406693244747,1.0408124666711802,0.6397546151291954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514582474924407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19326034406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26137993279445,261.26137993279445,-11.888620067205522,244.96699756883027,277.5557622967572,129664.05566764604,129677.93284944027,-13.877181794262835,0.0,nan,277.5557622967572,4.405762296757246,271.0380093511766,-2.1119906488233937,264.52025640559657,-8.629743594403408,258.0025034599947,-15.14749654000525,251.4847505144111,-21.665249485588873,244.96699756883027,-28.18300243116971,1.0,1.0,26022.012520719443,26022.012520719443,276.8582723927856,3.7082723927856023,276.8582723927856,276.8582723927856,75492.06774901388,75493.67323943874,-1.605490424859454,0.0,8546.071908451686,8546.071908451686,0.8832586415127239,3978.999060084037,276.8582723927856,3.7082723927856023,1.0,0.002,0.22707502336600915,0.004732759826668427,0.00035175433407131225,0.0016482456659085442,0.17587716703565612,0.17587716703565612,0.0,-2.0143609003042684e-14,1.0,1.0007695599300097,0.3760686335677974,0.09188408968047006,0.0,7.064407714477814e-05,90.40109145961405,0.0,1601736.2009799087,268.02489642532834,0.00035186075712090314,1.0,1279669.7913449395,2616.1717084354964,,,,,,,,,,,,,,,,,,,3.0,15445.506164735012,1450.0,0.375,6.173730061729009,3.5
371.0,-29.99399584069328,4.8752558734968305,34.928944311967115,25.18864298416304,6.215877276452778,-26.3730085289906,-39.881699486263074,2.5948899646065335,-5.125191077013994,-5.125536174166906,39.858469799467116,41078.28880864746,25752.03952273412,25752.03952273412,66830.32833138158,75501.74611134535,75493.93039712276,25752.03952273412,101245.96991985689,101245.96991985689,101245.96991985689,127208.10026813598,124029.32461902348,3178.7756491125083,0.0,89911.3935271062,55487.95999029007,38248.25948535124,25962.130348279105,64210.38983363035,19801.51281482156,1450.0,0.0,0.8867923284456773,2.871378852629838,0.001494314320929203,1.0,1.0,-4.753115033669303,352923.96394436975,1548439.9016589187,4.387460359316927,1548439.9016589187,4.387460359316927,0.7627075493877604,0.09188444476582755,3.959181664483001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959181664483001,1.2796197916405616,1.279918701298321,3.0940297190988697,6555.877701381452,15445.450170343454,6479.843297657643,0.0003103026407273355,22709.590300865122,2315.733741987847,19368.685247812176,1975.0562371260498,0.8528857188178479,0.8528857188178479,35732.91719123768,35405.22815468563,1.0115825857869831,0.8,4312.5845493902325,4273.035954225843,1.0115825857869831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064141602944,4.8752558734968305,-2.4458641045370344,7.321119978033865,3.5,3.5,1.0,0.6,0.00023358039550378597,1.0000090431119726,0.00023357828322921636,198.91725239174875,0.0,4.2383246268065555e-07,1.2011411992369778,0.012642782552980287,7.991791005091131e-05,0.00015366248545287467,0.0006083776949239073,0.09188444476241107,0.09188444476241107,0.09188444476241107,0.09195410789506876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500826.7473968796,591.3615431664699,0.0,0.09188444476241107,0.09188444476582755,0.09188444476582755,0.375,0.375,0.5,7.076191747484558,0.38793821380363624,0.38793821380363624,3.240074875066057e-12,0.00034509715288777443,0.372421140497579,3.240074875066057e-12,25962.130348279105,19801.51281482156,0.7627075493877604,1.0739910615901385,3.900056901177644,1.0408024075938413,0.6397452019070691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514587725554615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17544828892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2613000755354,261.2613000755354,-11.88869992446456,244.96690670453108,277.55569344654043,129663.77006062907,129677.12142442803,-13.351363798954504,0.0,nan,277.55569344654043,4.405693446540454,271.0379360981383,-2.1120639018616885,264.52017874974683,-8.629821250253144,258.0024214013277,-15.147578598672283,251.48466405292817,-21.66533594707181,244.96690670453108,-28.183093295468893,1.0,1.0,26022.012520719443,26022.012520719443,276.8582217447739,3.7082217447739367,276.8582217447739,276.8582217447739,75492.33283298377,75493.93039712276,-1.5975641389959492,0.0,8546.071908451686,8546.071908451686,0.8832599955320226,3978.977572805416,276.8582217447739,3.7082217447739367,1.0,0.002,0.22700506297077933,0.004733057088253886,0.00035164590196687026,0.0016483540979717094,0.17582295098343512,0.17582295098343512,0.0,-6.142048675217282e-14,1.0,1.0007621023889495,0.37242114049433894,0.09188444476582755,0.0,6.996039109713473e-05,89.5262185109852,0.0,1601736.0902040165,268.024808922986,0.00034509714964769955,1.0,1279670.0691207515,2616.2179416730673,,,,,,,,,,,,,,,,,,,3.0,15445.450170343454,1450.0,0.375,6.173730061729009,3.5
372.0,-29.994081492129506,4.875237431951578,34.928965588368676,25.18871227456259,6.215794856873757,-26.373093857220507,-39.88178463242946,2.5948072218876974,-5.125283751817221,-5.1256219797404885,39.85850265690554,41078.07244237328,25752.212985107068,25752.212985107068,66830.28542748035,75501.98299326679,75494.14321276278,25752.212985107068,101246.35619786984,101246.35619786984,101246.35619786984,127208.468849991,124028.7590058601,3179.709844130897,0.0,89911.56168249396,55487.67455878662,38248.76347078594,25962.11265212116,64210.876122907095,19801.501380124,1450.0,0.0,0.8867917722043065,2.871369864826465,0.001494314320929203,1.0,1.0,-4.756941735729129,352922.7823570711,1548441.3141775397,4.387479050901558,1548441.3141775397,4.387479050901558,0.7627076288225787,0.09188479650463077,3.959162443399646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959162443399646,1.27962017996022,1.279919087005638,3.094013759241219,6555.843884358222,15445.393939515545,6479.841031357161,0.00031031020763686376,22709.743024660762,2315.7493154808994,19368.678473688375,1975.055546357663,0.8528796848408066,0.8528796848408066,35732.7784098891,35405.22815468563,1.0115776747435277,0.8,4312.567799951713,4273.035954225843,1.0115776747435277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559101586732543,4.875237431951578,-2.4459318601897353,7.321169292141313,3.5,3.5,1.0,0.6,0.00023357828322921636,1.0000089142605435,0.00023357620107010324,198.9173231258469,0.0,4.201678536837777e-07,1.190755697339826,0.01264320272083397,7.991714078036194e-05,0.00015366114244885442,0.0006083694241933875,0.09188479650159018,0.09188479650159018,0.09188479650159018,0.09195376238817438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500816.8750907959,591.36478752959,0.0,0.09188479650159018,0.09188479650463077,0.09188479650463077,0.375,0.375,0.5,7.078260724357063,0.3841168559230823,0.3841168559230823,-5.343281372915953e-12,0.0003382279232937435,0.36868024401138655,-5.343281372915953e-12,25962.11265212116,19801.501380124,0.7627076288225787,1.0739712533124983,3.900075365018539,1.0407938570961002,0.6397369872939448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514592930831227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.165062787026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26121945859404,261.26121945859404,-11.888780541405936,244.96681681740057,277.5556220997891,129663.08860274852,129676.5669779553,-13.478375206757658,0.0,nan,277.5556220997891,4.405622099789127,271.03786104331334,-2.1121389566866355,264.52009998683707,-8.62990001316291,258.0023389303485,-15.147661069651463,251.48457787387574,-21.66542212612424,244.96681681740057,-28.183183182599407,1.0,1.0,26022.012520719443,26022.012520719443,276.8581608413591,3.708160841359131,276.8581608413591,276.8581608413591,75492.52793250258,75494.14321276278,-1.6152802602009615,0.0,8546.071908451686,8546.071908451686,0.8832612128023448,3978.9582556166442,276.8581608413591,3.708160841359131,1.0,0.002,0.22693580381084946,0.004733350355541791,0.00035153855247003243,0.0016484614475476289,0.1757692762350162,0.1757692762350162,0.0,1.7661219708919873e-14,1.0,1.0007544537300073,0.36868024401672983,0.09188479650463077,0.0,6.925915629014282e-05,88.62888976289483,0.0,1601735.973311891,268.02471624818276,0.0003382279286370249,1.0,1279670.3643285467,2616.265322801151,,,,,,,,,,,,,,,,,,,3.0,15445.393939515545,1450.0,0.375,6.173730061729009,3.5
373.0,-29.99416628994114,4.875217700952444,34.92898657139482,25.188814708404266,6.215749183726887,-26.373174742551697,-39.88186157131565,2.594757636230608,-5.125370097944881,-5.1257018016969464,39.858536742914914,41077.81686302131,25752.367719322174,25752.367719322174,66830.18458234349,75502.1883283233,75494.39844893638,25752.367719322174,101246.76616825856,101246.76616825856,101246.76616825856,127208.86365440521,124028.22869788687,3180.6349565183455,0.0,89911.70931307742,55487.361041051285,38249.27585780681,25962.097486146653,64211.37334395346,19801.491988185855,1450.0,0.0,0.8867912419909508,2.871361505678482,0.001494314320929203,1.0,1.0,-4.760609585899488,352921.6831700831,1548442.779512851,4.387496867871992,1548442.779512851,4.387496867871992,0.7627077126088102,0.09188514446697743,3.959142325937641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959142325937641,1.27962041434958,1.2799193187852371,3.0939974710782017,6555.8093716953135,15445.338507895362,6479.839641639281,0.0003103179678882832,22709.895707470856,2315.7648847945893,19368.674319728627,1975.0551227716528,0.8528737678595736,0.8528737678595737,35732.633156303265,35405.22815468563,1.0115725346726852,0.8,4312.550269382724,4273.035954225843,1.0115725346726852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55913498903553,4.875217700952444,-2.4459955810154814,7.321213281967925,3.5,3.5,1.0,0.6,0.00023357620107010324,1.000008825424461,0.00023357413967917744,198.91739315503432,0.0,4.1417751710427697e-07,1.173779083473521,0.012643616898351074,7.991644566606023e-05,0.000153659755404043,0.0006083608414133718,0.0918851444636073,0.0918851444636073,0.0918851444636073,0.09195343971281585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500807.1063545619,591.3679979103507,0.0,0.0918851444636073,0.09188514446697743,0.09188514446697743,0.375,0.375,0.5,7.080309582147609,0.3803400469409439,0.3803400469409439,-1.3073986337985843e-11,0.00033170375206736935,0.36509221579746054,-1.3073986337985843e-11,25962.097486146653,19801.491988185855,0.7627077126088102,1.0739501844617847,3.900091512316168,1.0407842271860803,0.6397280532061608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514598061940278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14808617316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26114163828186,261.26114163828186,-11.888858361718121,244.9667282112829,277.5555550652871,129662.80361090002,129675.8144165959,-13.010805695884656,0.0,nan,277.5555550652871,4.405555065287103,271.0377896944769,-2.1122103055230923,264.52002432369164,-8.629975676308334,258.0022589528734,-15.147741047126601,251.4844935820792,-21.665506417920767,244.9667282112829,-28.183271788717065,1.0,1.0,26022.012520719443,26022.012520719443,276.8581108853079,3.708110885307917,276.8581108853079,276.8581108853079,75492.78879453198,75494.39844893638,-1.6096544043975882,0.0,8546.071908451686,8546.071908451686,0.88326248683935,3978.938037567329,276.8581108853079,3.708110885307917,1.0,0.002,0.22686721724957534,0.0047336416607737354,0.0003514322492654745,0.0016485677507747651,0.17571612463273725,0.17571612463273725,0.0,4.0239513110496006e-14,1.0,1.0007471175178488,0.3650922158105345,0.09188514446697743,0.0,6.858655756673398e-05,87.76820394480434,0.0,1601735.8642199778,268.0246299020551,0.0003317037651413557,1.0,1279670.6389500133,2616.310808278275,,,,,,,,,,,,,,,,,,,3.0,15445.338507895362,1450.0,0.375,6.173730061729009,3.5
374.0,-29.994249713277526,4.875196582988168,34.92900719485042,25.18887718850749,6.215660835155661,-26.373258658425343,-39.881942701153434,2.594669780253987,-5.125462514139031,-5.125787555027348,39.85856833179799,41077.59581809922,25752.53415538995,25752.53415538995,66830.12997348917,75502.42566992006,75494.60258642315,25752.53415538995,101247.1367418131,101247.1367418131,101247.1367418131,127209.21608232959,124027.66535846329,3181.5507238663035,0.0,89911.87545176352,55487.0684172097,38249.78559394869,25962.079340516484,64211.86493446518,19801.480118192947,1450.0,0.0,0.8867906906098877,2.8713525205614925,0.001494314320929203,1.0,1.0,-4.764395936473022,352920.5023082874,1548444.1374997816,4.387515396164674,1548444.1374997816,4.387515396164674,0.7627077884817457,0.09188548917738558,3.9591233160092743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9591233160092743,1.2796208262935462,1.2799197281874926,3.0939816191308593,6555.775783321077,15445.283086346004,6479.837592138728,0.00031032549146910534,22710.046713673237,2315.780283141872,19368.668193634323,1975.0544980838843,0.8528678270825775,0.8528678270825775,35732.495899278,35405.22815468563,1.0115676775799516,0.8,4312.533703913879,4273.035954225843,1.0115676775799516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559170917404444,4.875196582988168,-2.4460640155590823,7.32126059854725,3.5,3.5,1.0,0.6,0.00023357413967917744,1.0000086823798129,0.0002335721117173898,198.91746204917132,0.0,4.1004650923250264e-07,1.1620718071649125,0.012644026944860307,7.991571269411955e-05,0.0001536584269850579,0.0006083526609778514,0.09188548917600446,0.09188548917600446,0.09188548917600446,0.09195309479662711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500797.4258377044,591.3711791650115,0.0,0.09188548917600446,0.09188548917738558,0.09188548917738558,0.375,0.375,0.5,7.0823377509061505,0.37658057966831393,0.37658057966831393,-1.4210854715202004e-11,0.0003250408882990996,0.36139161855430757,-1.4210854715202004e-11,25962.079340516484,19801.480118192947,0.7627077884817457,1.0739300934695408,3.9001097907936546,1.0407754087456609,0.63971971317175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460314191477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13637889685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2610623514971,261.2610623514971,-11.88893764850286,244.96664050271303,277.5554842002836,129662.04077199558,129675.29675935236,-13.255987356784438,0.0,nan,277.5554842002836,4.405484200283638,271.0377154607621,-2.112284539237862,264.51994672126466,-8.630053278735318,258.0021779817374,-15.14782201826256,251.48440924222186,-21.66559075777812,244.96664050271303,-28.183359497286943,1.0,1.0,26022.012520719443,26022.012520719443,276.85804901868113,3.7080490186811517,276.85804901868113,276.85804901868113,75492.96621930541,75494.60258642315,-1.6363671177387005,0.0,8546.071908451686,8546.071908451686,0.8832636907354731,3978.918932589321,276.85804901868113,3.7080490186811517,1.0,0.002,0.2267993244308374,0.00473392885528398,0.00035132701643351375,0.0016486729835305596,0.17566350821675686,0.17566350821675686,0.0,-3.592655686834867e-14,1.0,1.0007395509954966,0.3613916185685184,0.09188548917738558,0.0,6.789281528403872e-05,86.88046234490575,0.0,1601735.7479287758,268.02453748586095,0.0003250409025099543,1.0,1279670.9339777657,2616.357678607587,,,,,,,,,,,,,,,,,,,3.0,15445.283086346004,1450.0,0.375,6.173730061729009,3.5
375.0,-29.994331944295663,4.875174114747612,34.92902746705689,25.18894983166831,6.215586939709398,-26.373340055880913,-39.882019674964226,2.5945950512620812,-5.125554445561761,-5.125872948795964,39.858599441705735,41077.3647315263,25752.696188624705,25752.696188624705,66830.06092015101,75502.64951370945,75494.80627416937,25752.696188624705,101247.50246279407,101247.50246279407,101247.50246279407,127209.56360593352,124027.10638589271,3182.457220040808,0.0,89912.03402518498,55486.77173393517,38250.291434722014,25962.06114313945,64212.352577861464,19801.468175126138,1450.0,0.0,0.8867901427948524,2.8713435717814737,0.001494314320929203,1.0,1.0,-4.768149135466729,352919.32640111365,1548445.474896405,4.387533804642099,1548445.474896405,4.387533804642099,0.7627078630603539,0.0918858304226506,3.959104485879393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959104485879393,1.2796211772518953,1.2799200766326628,3.0939660551585555,6555.742805131391,15445.228797074666,6479.835638559379,0.0003103328805713863,22710.194779113994,2315.7953816149243,19368.662354254917,1975.0539026328988,0.8528620094473077,0.8528620094473077,35732.35994031839,35405.22815468563,1.0115628664262613,0.8,4312.5172951078075,4273.035954225843,1.0115628664262613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559205895338688,4.875174114747612,-2.44613254868514,7.321306663432752,3.5,3.5,1.0,0.6,0.0002335721117173898,1.0000085582931952,0.0002335701127558832,198.91752995868814,0.0,4.0339701193158487e-07,1.1432271318141116,0.012644430341872239,7.991501727577643e-05,0.00015365709444161335,0.000608344491890985,0.0918858304198988,0.0918858304198988,0.0918858304198988,0.09195275141422944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500787.8426216532,591.3743284124109,0.0,0.0918858304198988,0.0918858304226506,0.0918858304226506,0.375,0.375,0.5,7.0843453809145345,0.3728393169768651,0.3728393169768651,-3.410605131648481e-13,0.0003185032342116756,0.35772381332924397,-3.410605131648481e-13,25962.06114313945,19801.468175126138,0.7627078630603539,1.0739098498537971,3.900127387578053,1.0407664294672183,0.6397112562059994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514608139552014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1175342215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2609832871694,261.2609832871694,-11.889016712830596,244.96655386583822,277.5554127085024,129661.47249696511,129674.69129020577,-13.218793240645974,0.0,nan,277.5554127085024,4.405412708502411,271.0376409399631,-2.1123590600368516,264.5198691714447,-8.630130828555252,258.002097402901,-15.147902597099005,251.48432563436688,-21.665674365633095,244.96655386583822,-28.183446134161755,1.0,1.0,26022.012520719443,26022.012520719443,276.8579874589907,3.707987458990715,276.8579874589907,276.8579874589907,75493.18073380951,75494.80627416937,-1.625540359862498,0.0,8546.071908451686,8546.071908451686,0.8832648832441405,3978.90000830879,276.8579874589907,3.707987458990715,1.0,0.002,0.2267321192369034,0.004734213051607943,0.0003512228490761638,0.0016487771509063277,0.1756114245380819,0.1756114245380819,0.0,-1.7508564043033914e-14,1.0,1.0007320513929254,0.357723813329585,0.0918858304226506,0.0,6.720519067556302e-05,86.00054886419905,0.0,1601735.6323800269,268.0244455544382,0.0003185032345527361,1.0,1279671.2277682794,2616.4041339104992,,,,,,,,,,,,,,,,,,,3.0,15445.228797074666,1450.0,0.375,6.173730061729009,3.5
