time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
376.0,-29.994414350879307,4.875150374034257,34.929047414686764,25.18905100822451,6.215543550340221,-26.37341856073798,-39.88209622967986,2.5945477601549256,-5.125643833846482,-5.125955988864061,39.858630618818864,41077.11891420555,25752.84888446317,25752.84888446317,66829.96779866872,75502.842983057,75495.0234187804,25752.84888446317,101247.87230324357,101247.87230324357,101247.87230324357,127209.9160909336,124026.56147782346,3183.3546131101443,0.0,89912.17015081587,55486.4686205797,38250.7794780402,25962.043787690047,64212.82326573024,19801.456888249963,1450.0,0.0,0.886789606725365,2.871334869550712,0.001494314320929203,1.0,1.0,-4.771829621159213,352918.18290867656,1548446.8151827387,4.387551818443497,1548446.8151827387,4.387551818443497,0.7627079381800774,0.09188616802224144,3.959084478792612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959084478792612,1.279621400822405,1.279920297697348,3.093949879431629,6555.708530707067,15445.175282765696,6479.8349814901,0.0003103406163229874,22710.343927350612,2315.810590502426,19368.66039023087,1975.0537023581826,0.8528563218677075,0.8528563218677075,35732.21548324937,35405.22815468563,1.0115577545566137,0.8,4312.499860669959,4273.035954225843,1.0115577545566137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559238857619575,4.875150374034257,-2.4461996997292585,7.321350073763516,3.5,3.5,1.0,0.6,0.0002335701127558832,1.000008576571256,0.00023356810954234855,198.91759801323474,0.0,3.9762848537594065e-07,1.1268791275554157,0.012644827970357615,7.991432564928952e-05,0.00015365578710659365,0.0006083362418103769,0.09188616802415701,0.09188616802415701,0.09188616802415701,0.0919524171456587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500778.3575046815,591.3774454184205,0.0,0.09188616802415701,0.09188616802224144,0.09188616802224144,0.375,0.375,0.5,7.086332854896361,0.3691259847343531,0.3691259847343531,3.9904080040287226e-11,0.00031215501758197206,0.3541263677048505,3.9904080040287226e-11,25962.043787690047,19801.456888249963,0.7627079381800774,1.0738897213268022,3.900143328297241,1.0407573503209477,0.639702738878451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451461306576433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.101186217245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2609071621889,261.2609071621889,-11.889092837811063,244.96646835281996,277.5553459715615,129661.20266193633,129673.93002681756,-12.72736488123532,0.0,nan,277.5553459715615,4.40534597156153,271.0375704478017,-2.1124295521982503,264.5197949240717,-8.630205075928302,258.0020194003138,-15.14798059968615,251.48424387656465,-21.66575612343533,244.96646835281996,-28.18353164718002,1.0,1.0,26022.012520719443,26022.012520719443,276.85792982762655,3.7079298276265718,276.85792982762655,276.85792982762655,75493.46564436077,75495.0234187804,-1.5577744196343701,0.0,8546.071908451686,8546.071908451686,0.8832661502883535,3978.879901186575,276.85792982762655,3.7079298276265718,1.0,0.002,0.22666558850210508,0.0047344946521116265,0.0003511197282480891,0.001648880271788053,0.17555986412404456,0.17555986412404456,0.0,3.614209626023879e-14,1.0,1.000724695536883,0.35412636766494643,0.09188616802224144,0.0,6.653073098546061e-05,85.13748121182056,0.0,1601735.5200402318,268.0243561661535,0.000312154977677892,1.0,1279671.5134608427,2616.449713836185,,,,,,,,,,,,,,,,,,,3.0,15445.175282765696,1450.0,0.375,6.173730061729009,3.5
377.0,-29.99448904648221,4.875125416824147,34.92906705244249,25.1891492511146,6.215489959966136,-26.373491145814626,-39.88216813942415,2.5944920591936023,-5.125731683747688,-5.126037636912003,39.85866157110841,41076.88109546749,25752.994863370586,25752.994863370586,66829.87595883808,75503.0545167561,75495.24623086031,25752.994863370586,101248.2410942309,101248.2410942309,101248.2410942309,127210.26792686412,124026.02490147644,3184.2430253876764,0.0,89912.31516157756,55486.16216939331,38251.28110242694,25962.02683263322,64213.30793506016,19801.445895737343,1450.0,0.0,0.8867890785600792,2.8713263126478616,0.001494314320929203,1.0,1.0,-4.775460933028626,352917.058586465,1548448.145805844,4.387569566650666,1548448.145805844,4.387569566650666,0.7627080128754711,0.09188650207501459,3.959063908090603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959063908090603,1.2796216634285587,1.2799205578013528,3.0939331688734244,6555.673123039443,15445.11966838204,6479.8341458645655,0.0003103486011874819,22710.498554427457,2315.826358076148,19368.657892490228,1975.0534476595196,0.852850405114258,0.852850405114258,35732.06695655989,35405.22815468563,1.011552498681614,0.8,4312.481935072035,4273.035954225843,1.011552498681614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592703699240245,4.875125416824147,-2.4462661576948537,7.3213915745190015,3.5,3.5,1.0,0.6,0.00023356810954234855,1.000007774042888,0.00023356629378796343,198.91765969979042,0.0,3.984744246182425e-07,1.1292765193680994,0.012645226444782233,7.991367599240522e-05,0.00015365443354994332,0.0006083277221856864,0.09188650208415865,0.09188650208415865,0.09188650208415865,0.09195208835103799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500768.967748351,591.3805310685859,0.0,0.09188650208415865,0.09188650207501459,0.09188650207501459,0.375,0.375,0.5,7.088300444569866,0.3654448939726649,0.3654448939726649,-1.0743406164692715e-11,0.0003059531643430091,0.3505767038834051,-1.0743406164692715e-11,25962.02683263322,19801.445895737343,0.7627080128754711,1.0738694211436823,3.900159645966159,1.0407480646601182,0.639694206954875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514618002497452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10358360905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2608332157519,261.2608332157519,-11.889166784248062,244.96638499845758,277.5552814330499,129660.7866252707,129673.14975857033,-12.363133299627489,0.0,nan,277.5552814330499,4.405281433049936,271.03750214611284,-2.1124978538871346,264.5197228592013,-8.630277140798682,258.00194357230845,-15.148056427691529,251.48416428538147,-21.66583571461851,244.96638499845758,-28.183615001542393,1.0,1.0,26022.012520719443,26022.012520719443,276.85787425144906,3.707874251449084,276.85787425144906,276.85787425144906,75493.72532031043,75495.24623086031,-1.5209105498797726,0.0,8546.071908451686,8546.071908451686,0.8832674530252024,3978.859227631056,276.85787425144906,3.707874251449084,1.0,0.002,0.22659972329597747,0.0047347735322650734,0.00035101763941425615,0.0016489823612451096,0.17550881970712806,0.17550881970712806,0.0,6.593657911335704e-13,1.0,1.0007174372650935,0.3505767038941485,0.09188650207501459,0.0,6.586520290545857e-05,84.2858423882069,0.0,1601735.409688367,268.0242683162523,0.0003059531750864153,1.0,1279671.7943644524,2616.494697982022,,,,,,,,,,,,,,,,,,,3.0,15445.11966838204,1450.0,0.375,6.173730061729009,3.5
378.0,-29.994568952407324,4.875099206978696,34.92908634857201,25.189158331509702,6.215389601433158,-26.373573097018976,-39.882245113234944,2.5943937460594233,-5.125822487367827,-5.126122222552084,39.85869098741207,41076.72761626203,25753.145181041757,25753.145181041757,66829.87279730379,75503.2552716766,75495.44160247217,25753.145181041757,101248.58678351392,101248.58678351392,101248.58678351392,127210.59507508721,124025.47272137746,3185.1223537097553,0.0,89912.4629533545,55485.95715233253,38251.67311224663,25962.0082915733,64213.68140381993,19801.43356994298,1450.0,0.0,0.8867885409954657,2.871317445016419,0.001494314320929203,1.0,1.0,-4.779140482208788,352915.8938170955,1548449.410397431,4.387587630722975,1548449.410397431,4.387587630722975,0.7627080828092213,0.09188683285710855,3.9590516056859313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9590516056859313,1.2796221233957097,1.2799210155523428,3.093922442650389,6555.650395459943,15445.07867073151,6479.831106012257,0.0003103536235037182,22710.606455400466,2315.8373609133055,19368.64880616825,1975.052521112536,0.852845953022205,0.8528459530222049,35731.97812940393,35405.22815468563,1.0115493553809565,0.8,4312.471214575348,4273.035954225843,1.0115493553809565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559302818832584,4.875099206978696,-2.4463351017751793,7.321434308753876,3.5,3.5,1.0,0.6,0.00023356629378796343,1.0000083163215296,0.0002335643513917194,198.91772568927172,0.0,3.6118561287743824e-07,1.02360002689466,0.012645587630395111,7.991298059044645e-05,0.00015365331319751698,0.0006083213963335929,0.09188683285371795,0.09188683285371795,0.09188683285371795,0.0919517486312746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500759.6681014254,591.383587022724,0.0,0.09188683285371795,0.09188683285710855,0.09188683285710855,0.375,0.375,0.5,7.090247918084943,0.36178206798126666,0.36178206798126666,4.956746124662459e-11,0.00029973518428505486,0.34698174034332396,4.956746124662459e-11,25962.0082915733,19801.43356994298,0.7627080828092213,1.0738544035897593,3.9001759538603937,1.0407419624025516,0.6396880963410777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514622477291441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99790711658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26075632643995,261.26075632643995,-11.889243673560031,244.96630208515134,277.55521056773233,129660.06444801744,129672.91960089798,-12.855152880528843,0.0,nan,277.55521056773233,4.405210567732354,271.0374288711997,-2.112571128800255,264.51964717469,-8.630352825309956,258.00186547819465,-15.148134521805332,251.48408378167164,-21.665916218328334,244.96630208515134,-28.183697914848636,1.0,1.0,26022.012520719443,26022.012520719443,276.8578125267928,3.70781252679285,276.8578125267928,276.8578125267928,75493.80615828103,75495.44160247217,-1.6354441911389586,0.0,8546.071908451686,8546.071908451686,0.8832682321325975,3978.846863714361,276.8578125267928,3.70781252679285,1.0,0.002,0.22653453214564734,0.004735048902117604,0.0003509165926362534,0.0016490834073694676,0.17545829631812668,0.17545829631812668,0.0,5.72111802377151e-15,1.0,1.0007100862336795,0.3469817402937565,0.09188683285710855,0.0,6.519114733151886e-05,83.4232914536543,0.0,1601735.2959085158,268.02417751263215,0.0002997351347175936,1.0,1279672.0853740904,2616.5402352207507,,,,,,,,,,,,,,,,,,,3.0,15445.07867073151,1450.0,0.375,6.173730061729009,3.5
379.0,-29.994647454256793,4.875071779776332,34.92910531054794,25.189229053817712,6.215314573579897,-26.373651251490124,-39.88232156317679,2.5943183707511506,-5.125912746973995,-5.126206381017796,39.85871993603547,41076.511268064685,25753.291264044878,25753.291264044878,66829.80253210956,75503.47753613569,75495.6363448084,25753.291264044878,101248.92760885328,101248.92760885328,101248.92760885328,127210.91733524368,124024.92466487768,3185.992670366009,0.0,89912.6183485663,55485.67355030217,38252.16088696015,25961.989726390402,64214.150613350546,19801.421193235015,1450.0,0.0,0.8867880072997204,2.8713086209788954,0.001494314320929203,1.0,1.0,-4.782788117032283,352914.73493129696,1548450.6548853032,4.387605564802345,1548450.6548853032,4.387605564802345,0.7627081514906711,0.09188716021025231,3.959032867133863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959032867133863,1.2796224771780846,1.2799213669316905,3.0939069434483573,6555.617554510691,15445.025057007215,6479.829370794378,0.00031036098971489796,22710.75319808053,2315.8523245023052,19368.643619485887,1975.0519922181263,0.8528402140851449,0.8528402140851449,35731.842831172675,35405.22815468563,1.0115445676256671,0.8,4312.454885512189,4273.035954225843,1.0115445676256671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559334353608057,4.875071779776332,-2.446404059326689,7.321475839103021,3.5,3.5,1.0,0.6,0.0002335643513917194,1.0000081701950856,0.0002335624431409943,198.91779051924922,0.0,3.8637704325138304e-07,1.0949925405744196,0.012645974007438361,7.99122899267968e-05,0.00015365206146492261,0.0006083135614425011,0.09188716020857696,0.09188716020857696,0.09188716020857696,0.09195141070908112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500750.4629918751,591.3866118806152,0.0,0.09188716020857696,0.09188716021025231,0.09188716021025231,0.375,0.375,0.5,7.092175433092017,0.3581389602784384,0.3581389602784384,-1.6711965145077556e-11,0.0002936340438282059,0.34341826398554076,-1.6711965145077556e-11,25961.989726390402,19801.421193235015,0.7627081514906711,1.0738350544287116,3.900192930792701,1.040733263521751,0.6396800530057094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514627264223434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06929963026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2606794597513,261.2606794597513,-11.889320540248661,244.9662200055086,277.5551389140004,129659.46505668476,129672.31642596256,-12.851369277806544,0.0,nan,277.5551389140004,4.405138914000418,271.0373551322813,-2.1126448677187,264.519571350598,-8.63042864940195,258.00178756891086,-15.14821243108912,251.4840037872086,-21.665996212791384,244.9662200055086,-28.183779994491374,1.0,1.0,26022.012520719443,26022.012520719443,276.85775115567765,3.70775115567767,276.85775115567765,276.85775115567765,75494.01449376198,75495.6363448084,-1.6218510464241263,0.0,8546.071908451686,8546.071908451686,0.8832694188384826,3978.8280314695326,276.85775115567765,3.70775115567767,1.0,0.002,0.22647000917518462,0.0047353213732511034,0.00035081658125740657,0.0016491834185998918,0.17540829062870328,0.17540829062870328,0.0,-1.427018225808041e-13,1.0,1.0007027994665063,0.3434182640022527,0.09188716021025231,0.0,6.452296753829464e-05,82.56825910625197,0.0,1601735.1829273095,268.024087253026,0.00029363406054017105,1.0,1279672.374914365,2616.585374796,,,,,,,,,,,,,,,,,,,3.0,15445.025057007215,1450.0,0.375,6.173730061729009,3.5
380.0,-29.994724620522305,4.875043172752775,34.92912394566419,25.18929656306284,6.2152425195221905,-26.373727906524735,-39.882394031714625,2.5942458054657322,-5.126002321796022,-5.126289970004707,39.858748426853715,41076.29739156174,25753.432842600512,25753.432842600512,66829.73023416226,75503.69948493266,75495.8307737813,25753.432842600512,101249.26361638181,101249.26361638181,101249.26361638181,127211.23480658565,124024.38075432689,3186.8540522587614,0.0,89912.77869787322,55485.39770879295,38252.64554342251,25961.971190203847,64214.61673362636,19801.408807406282,1450.0,0.0,0.8867874781633639,2.8712998556479024,0.001494314320929203,1.0,1.0,-4.786403765816942,352913.58389163297,1548451.8796921049,4.3876233456844735,1548451.8796921049,4.3876233456844735,0.7627082189690546,0.09188748411104226,3.959015397184463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959015397184463,1.2796228178501927,1.2799217052414031,3.0938924673410684,6555.586881376431,15444.972741106807,6479.826691065753,0.0003103678259470305,22710.89391615314,2315.8666737523154,19368.635609597703,1975.0511754368417,0.8528345771463335,0.8528345771463335,35731.71669253577,35405.22815468563,1.0115401040020993,0.8,4312.439661915031,4273.035954225843,1.0115401040020993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55936491601346,4.875043172752775,-2.446472916117307,7.321516088870082,3.5,3.5,1.0,0.6,0.0002335624431409943,1.0000080311967903,0.0002335605673701153,198.91785424628426,0.0,3.795850179948293e-07,1.0757439409973462,0.012646353592456356,7.991163523702004e-05,0.00015365080790397426,0.0006083059142816663,0.09188748411004327,0.09188748411004327,0.09188748411004327,0.09195107514002078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500741.35162064014,591.3896059058677,0.0,0.09188748411004327,0.09188748411104226,0.09188748411104226,0.375,0.375,0.5,7.094083164048205,0.35451786044359324,0.35451786044359324,1.0686562745831907e-11,0.0002876482087117438,0.3398862041877919,1.0686562745831907e-11,25961.971190203847,19801.408807406282,0.7627082189690546,1.0738158579106367,3.9002097177328436,1.04072458317993,0.6396720790525546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514631967044265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.05005103069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2606030033433,261.2606030033433,-11.889396996656671,244.96613886568818,277.555067141003,129658.94548609645,129671.72826101749,-12.782774921066565,0.0,nan,277.555067141003,4.40506714100303,271.0372814859238,-2.112718514076164,264.51949583086935,-8.630504169130631,258.00171017582136,-15.148289824178619,251.48392452075387,-21.666075479246103,244.96613886568818,-28.183861134311798,1.0,1.0,26022.012520719443,26022.012520719443,276.85769031737374,3.7076903173737605,276.85769031737374,276.85769031737374,75494.22698483936,75495.8307737813,-1.6037889419385465,0.0,8546.071908451686,8546.071908451686,0.8832705252034606,3978.8104741703855,276.85769031737374,3.7076903173737605,1.0,0.002,0.22640614852140628,0.004735590995600471,0.00035071759629797466,0.0016492824036464277,0.17535879814898733,0.17535879814898733,0.0,-5.559788740505667e-14,1.0,1.0006955768227128,0.33988620417710536,0.09188748411104226,0.0,6.386065103407066e-05,81.72072933742926,0.0,1601735.0709044063,268.02399767820395,0.00028764819802518105,1.0,1279672.662494937,2616.6301194825437,,,,,,,,,,,,,,,,,,,3.0,15444.972741106807,1450.0,0.375,6.173730061729009,3.5
381.0,-29.99479797902642,4.875013338217279,34.929142218299056,25.189307040441804,6.215109730767957,-26.373807208046152,-39.882470621354855,2.5941189599291343,-5.126095377646493,-5.126377009453331,39.85877523598011,41076.12773861092,25753.580145251817,25753.580145251817,66829.70788386273,75503.95645099893,75495.99412642232,25753.580145251817,101249.57427167414,101249.57427167414,101249.57427167414,127211.52510787576,124023.81873811058,3187.7063697651765,0.0,89912.95226823965,55485.143619310984,38253.120721031846,25961.950836201617,64215.07155723346,19801.394898842453,1450.0,0.0,0.8867869375417865,2.8712907254786253,0.001494314320929203,1.0,1.0,-4.790077798376501,352912.3853405855,1548453.0322049812,4.387641512526159,1548453.0322049812,4.387641512526159,0.7627082811986217,0.09188780477370946,3.9589989952463194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9589989952463194,1.2796234103495971,1.279922295478795,3.0938782170019135,6555.556686617756,15444.921607321756,6479.824225616774,0.0003103745624666943,22711.03184825271,2315.8807389121375,19368.628240205715,1975.0504239679929,0.8528290730962915,0.8528290730962915,35731.59826518129,35405.22815468563,1.0115359132585553,0.8,4312.425368987969,4273.035954225843,1.0115359132585553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559396714073033,4.875013338217279,-2.4465446277391725,7.321557965956451,3.5,3.5,1.0,0.6,0.0002335605673701153,1.0000076349014104,0.00023355878417182462,198.91791482874876,0.0,3.731243183047858e-07,1.0574343180757628,0.012646726716774661,7.991094332208197e-05,0.00015364962404803333,0.0006082987072261387,0.09188780477512681,0.09188780477512681,0.09188780477512681,0.09195072669674913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500732.3294322956,591.3925705340761,0.0,0.09188780477512681,0.09188780477370946,0.09188780477370946,0.375,0.375,0.5,7.095970823126335,0.35090480173312244,0.35090480173312244,-2.262368070660159e-11,0.00028163180684259714,0.3362992110768346,-2.262368070660159e-11,25961.950836201617,19801.394898842453,0.7627082811986217,1.0737980840351926,3.9002283470568853,1.0407168638642552,0.6396649064231079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514636589856929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.031741407765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2605217074349,261.2605217074349,-11.889478292565059,244.9660586003746,277.55498481449956,129657.7909182184,129671.3828098192,-13.591891600795616,0.0,nan,277.55498481449956,4.404984814499585,271.03719957165276,-2.1128004283472137,264.5194143288504,-8.63058567114956,258.00162908603295,-15.148370913967028,251.48384384319917,-21.66615615680081,244.9660586003746,-28.183941399625382,1.0,1.0,26022.012520719443,26022.012520719443,276.8576223922788,3.707622392278836,276.8576223922788,276.8576223922788,75494.27853240506,75495.99412642232,-1.7155940172524424,0.0,8546.071908451686,8546.071908451686,0.8832715639310514,3978.7939902225507,276.8576223922788,3.707622392278836,1.0,0.002,0.22634296052098146,0.004735857030434202,0.0003506196508504047,0.0016493803496835438,0.17530982542520235,0.17530982542520235,0.0,5.339483195865302e-13,1.0,1.0006882417152154,0.33629921109945826,0.09188780477370946,0.0,6.318799933038108e-05,80.85997426258771,0.0,1601734.9548248383,268.0239046223535,0.00028163182946627785,1.0,1279672.961946587,2616.6755354666016,,,,,,,,,,,,,,,,,,,3.0,15444.921607321756,1450.0,0.375,6.173730061729009,3.5
382.0,-29.99487310104734,4.874982430667957,34.92916019745266,25.189414293877803,6.215096866397189,-26.373876104306127,-39.88253813059998,2.5940998696114996,-5.1261819890626725,-5.1264579211190995,39.8588033113863,41075.89903757171,25753.708905851665,25753.708905851665,66829.60794342338,75504.09502533505,75496.20036271265,25753.708905851665,101249.90926856431,101249.90926856431,101249.90926856431,127211.84234501176,124023.29235561304,3188.5499893987208,0.0,89913.05084123678,55484.875398260716,38253.5282699734,25961.933076447443,64215.461346420845,19801.38308525292,1450.0,0.0,0.8867864235474043,2.871282239619428,0.001494314320929203,1.0,1.0,-4.793592203139838,352911.2711741514,1548454.2391557347,4.387658784611665,1548454.2391557347,4.387658784611665,0.7627083479086791,0.09188812175844219,3.958981210499738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958981210499738,1.279623502607967,1.2799223854767727,3.093864095517973,6555.526764887818,15444.87692505113,6479.824610756709,0.00031038135424874675,22711.158770538128,2315.89368138336,19368.629391414754,1975.050541358645,0.8528243577135551,0.8528243577135551,35731.46985338703,35405.22815468563,1.0115313692033796,0.8,4312.409871044801,4273.035954225843,1.0115313692033796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594245094805705,4.874982430667957,-2.4466121410027375,7.321594571670694,3.5,3.5,1.0,0.6,0.00023355878417182462,1.000007818447658,0.00023355695811897242,198.91797686763158,0.0,3.5471008570986895e-07,1.0052483829017687,0.012647081426860371,7.991033344451459e-05,0.00015364845072731,0.0006082913294518152,0.09188812175143422,0.09188812175143422,0.09188812175143422,0.09195040164828178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500723.40683042764,591.3955024964752,0.0,0.09188812175143422,0.09188812175844219,0.09188812175844219,0.375,0.375,0.5,7.097839220161198,0.34732548841833477,0.34732548841833477,1.3301360013429075e-11,0.00027593205641096574,0.3328657179792458,1.3301360013429075e-11,25961.933076447443,19801.38308525292,0.7627083479086791,1.0737806653462,3.900241312271441,1.0407089903613727,0.6396574621800353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514640984559986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.979555472586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26044719383907,261.26044719383907,-11.889552806160907,244.96597983618344,277.55491455149803,129657.99834151632,129670.4562960594,-12.457954543095084,0.0,nan,277.55491455149803,4.404914551498052,271.03712760841853,-2.1128723915814476,264.51934066537456,-8.63065933462542,258.00155372231484,-15.148446277685139,251.48376677924537,-21.666233220754606,244.96597983618344,-28.18402016381654,1.0,1.0,26022.012520719443,26022.012520719443,276.8575656129036,3.707565612903636,276.8575656129036,276.8575656129036,75494.61212801294,75496.20036271265,-1.5882346997095738,0.0,8546.071908451686,8546.071908451686,0.8832726902305783,3978.776116552237,276.8575656129036,3.707565612903636,1.0,0.002,0.2262804164036515,0.004736121253525643,0.0003505227073018243,0.0016494772926779991,0.17526135365091214,0.17526135365091214,0.0,-2.0176568749086243e-14,1.0,1.0006812204029352,0.33286571796594444,0.09188812175844219,0.0,6.254411489376094e-05,80.03603016878112,0.0,1601734.846637125,268.0238180109373,0.00027593204310960573,1.0,1279673.240315774,2616.71904697711,,,,,,,,,,,,,,,,,,,3.0,15444.87692505113,1450.0,0.375,6.173730061729009,3.5
383.0,-29.99494742177404,4.874950452928967,34.92917787069475,25.18948382874953,6.215031973667453,-26.37394948223968,-39.882606303412445,2.5940340341030947,-5.126269491648657,-5.126539771724882,39.85883044109534,41075.68193651623,25753.83732848366,25753.83732848366,66829.5192649999,75504.30048563381,75496.39349850346,25753.83732848366,101250.23082698711,101250.23082698711,101250.23082698711,127212.1454691113,124022.76056206725,3189.384907044046,0.0,89913.19718680473,55484.59896315359,38253.998026279034,25961.91464212419,64215.91266840322,19801.370684427337,1450.0,0.0,0.8867859081954521,2.8712736537041925,0.001494314320929203,1.0,1.0,-4.79711365771368,352910.14408027334,1548455.4054508966,4.387676102330125,1548455.4054508966,4.387676102330125,0.7627084118171648,0.0918884353910714,3.958963950837294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958963950837294,1.2796238118812084,1.279922692485469,3.093849859684244,6555.496600864399,15444.826962474814,6479.82267547484,0.00031038810527576546,22711.29474866491,2315.907547293409,19368.62360672774,1975.0499514847313,0.8528189969383551,0.8528189969383551,35731.345232764834,35405.22815468563,1.0115269593087488,0.8,4312.394830655936,4273.035954225843,1.0115269593087488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559452231931363,4.874950452928967,-2.4466806283741342,7.321631081303101,3.5,3.5,1.0,0.6,0.00023355695811897242,1.0000077350560594,0.00023355515155678213,198.9180382448059,0.0,3.6323473901190557e-07,1.0294072503597405,0.012647444661599384,7.990971757665644e-05,0.00015364724054231597,0.0006082838864526552,0.09188843539021346,0.09188843539021346,0.09188843539021346,0.09195007325515545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500714.5730556475,591.398405216817,0.0,0.09188843539021346,0.0918884353910714,0.0918884353910714,0.375,0.375,0.5,7.099688356171833,0.34377444946886726,0.34377444946886726,-1.574562702444382e-11,0.00027028007622220684,0.3294261140111985,-1.574562702444382e-11,25961.91464212419,19801.370684427337,0.7627084118171648,1.0737618041465575,3.900256942137168,1.0407002951136544,0.639649585743988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514645484913042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00371434005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26037357240926,261.26037357240926,-11.889626427590713,244.96590196560504,277.55484517921536,129657.54139495961,129669.85018962996,-12.308794670323298,0.0,nan,277.55484517921536,4.4048451792153855,271.0370565364814,-2.1129434635186044,264.51926789377194,-8.630732106228038,258.001479251055,-15.148520748944975,251.48369060832695,-21.666309391673025,244.96590196560504,-28.184098034394935,1.0,1.0,26022.012520719443,26022.012520719443,276.85750636166193,3.707506361661956,276.85750636166193,276.85750636166193,75494.82902114627,75496.39349850346,-1.5644773571839323,0.0,8546.071908451686,8546.071908451686,0.8832737832760615,3978.7587705914807,276.85750636166193,3.707506361661956,1.0,0.002,0.2262185173453246,0.00473638244529032,0.0003504267623414621,0.0016495732376076667,0.17521338117073104,0.17521338117073104,0.0,-5.087119961388886e-14,1.0,1.0006741864791098,0.3294261140269441,0.0918884353910714,0.0,6.189905589595483e-05,79.21058286161393,0.0,1601734.7374925322,268.0237305083513,0.00027028009196783387,1.0,1279673.5219153874,2616.7626299449084,,,,,,,,,,,,,,,,,,,3.0,15444.826962474814,1450.0,0.375,6.173730061729009,3.5
384.0,-29.995020129945946,4.874917441322746,34.92919524592089,25.18955283975231,6.214965792424914,-26.374021537708003,-39.882678038533754,2.593967200171587,-5.126356223075618,-5.126620963548192,39.858857186910775,41075.48400169631,25753.961392542664,25753.961392542664,66829.44539423898,75504.5049126556,75496.58716129404,25753.961392542664,101250.5485538367,101250.5485538367,101250.5485538367,127212.4448489025,124022.23364004985,3190.2112088526555,0.0,89913.34054120435,55484.339514532556,38254.44558519088,25961.896295065788,64216.34188025667,19801.35832467055,1450.0,0.0,0.8867853975897592,2.8712651359845816,0.001494314320929203,1.0,1.0,-4.800600912389086,352909.02606152615,1548456.5552445943,4.387693260570321,1548456.5552445943,4.387693260570321,0.7627084747439622,0.09188874573843181,3.958946470257938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958946470257938,1.279624125747818,1.2799230041135472,3.093835440109659,6555.4660475161545,15444.777120268167,6479.821076164243,0.00031039495811191817,22711.431239772788,2315.921465512972,19368.618826281338,1975.0494640148613,0.8528136611823284,0.8528136611823284,35731.219016936775,35405.22815468563,1.0115224929691957,0.8,4312.379597742623,4273.035954225843,1.0115224929691957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559479013501851,4.874917441322746,-2.4467489105017495,7.321666351824495,3.5,3.5,1.0,0.6,0.00023355515155678213,1.0000075672305975,0.00023355338420446705,198.9180982902972,0.0,3.5935780685951296e-07,1.0184200246398598,0.012647804019406243,7.990906953191597e-05,0.00015364608202486616,0.0006082766141013055,0.09188874572891254,0.09188874572891254,0.09188874572891254,0.09194974753838785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500705.8299685134,591.401278112758,0.0,0.09188874572891254,0.09188874573843181,0.09188874573843181,0.375,0.375,0.5,7.101518410487982,0.34025217299426913,0.34025217299426913,1.4949819160392508e-11,0.0002647404725735214,0.32602005115910515,1.4949819160392508e-11,25961.896295065788,19801.35832467055,0.7627084747439622,1.0737440674763699,3.900272351232026,1.040692188895701,0.6396422281152234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514649937265391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.992727114324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26030071037974,261.26030071037974,-11.88969928962024,244.96582509298113,277.5547763277795,129657.05572697315,129669.23755645343,-12.181829480284367,0.0,nan,277.5547763277795,4.40477632777953,271.0369860808107,-2.1130139191892567,264.519195833861,-8.630804166139,258.0014055869054,-15.1485944130946,251.48361533994074,-21.666384660059236,244.96582509298113,-28.184174907018843,1.0,1.0,26022.012520719443,26022.012520719443,276.85744783086847,3.707447830868489,276.85744783086847,276.85744783086847,75495.03852067258,75496.58716129404,-1.5486406214622548,0.0,8546.071908451686,8546.071908451686,0.8832748903113798,3978.741202609228,276.85744783086847,3.707447830868489,1.0,0.002,0.22615725708122353,0.004736640907892947,0.00035033180742401486,0.0016496681925244135,0.17516590371200744,0.17516590371200744,0.0,-5.15715942173145e-14,1.0,1.0006672210360001,0.32602005114415533,0.09188874573843181,0.0,6.126026176966904e-05,78.39315204425144,0.0,1601734.6294015427,268.02364377692436,0.00026474045762370224,1.0,1279673.8012481881,2616.8057910717694,,,,,,,,,,,,,,,,,,,3.0,15444.777120268167,1450.0,0.375,6.173730061729009,3.5
385.0,-29.995092958524236,4.874883535867597,34.92921238302521,25.189638963807397,6.2149239470120445,-26.374091267954608,-39.88274565255267,2.593922256388226,-5.126437043618694,-5.126696524001037,39.85888506515189,41075.271711015106,25754.068654161732,25754.068654161732,66829.34036517685,75504.68601710301,75496.81905609577,25754.068654161732,101250.8877102575,101250.8877102575,101250.8877102575,127212.76803081871,124021.73879907794,3191.029231740774,0.0,89913.47136797171,55484.076978720535,38254.88265472353,25961.880320561202,64216.76297528473,19801.347879109406,1450.0,0.0,0.8867849115675973,2.871257210525807,0.001494314320929203,1.0,1.0,-4.803943568399745,352907.98558960785,1548457.753720919,4.387709592725398,1548457.753720919,4.387709592725398,0.7627085417009338,0.09188905254978197,3.9589292814714794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9589292814714794,1.2796243379499446,1.2799232141035726,3.093821494372313,6555.436498172162,15444.729135245345,6479.819632542867,0.0003104015898364027,22711.56289373073,2315.934890480514,19368.61451120044,1975.049023999066,0.8528085276133475,0.8528085276133475,35731.094907845654,35405.22815468563,1.0115181011835879,0.8,4312.364619090141,4273.035954225843,1.0115181011835879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559502167948308,4.874883535867597,-2.4468133096652336,7.321696845532831,3.5,3.5,1.0,0.6,0.00023355338420446705,1.0000075797666754,0.00023355161393772675,198.9181584352572,0.0,3.5155836152618983e-07,0.996316396565222,0.012648155577767769,7.99084587210678e-05,0.00015364492548339926,0.0006082693944457328,0.09188905255206897,0.09188905255206897,0.09188905255206897,0.091949443337588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500697.18129508983,591.4041200370456,0.0,0.09188905255206897,0.09188905254978197,0.09188905254978197,0.375,0.375,0.5,7.103330134717879,0.3367789421198495,0.3367789421198495,3.2230218494078144e-11,0.0002594803823399161,0.32275295560128825,3.2230218494078144e-11,25961.880320561202,19801.347879109406,0.7627085417009338,1.07372625036515,3.9002858583809963,1.04068372912066,0.6396347278797571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45146542930165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97062348625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26023067108986,261.26023067108986,-11.88976932891012,244.96574923730714,277.55471210487235,129656.83967391965,129668.54956979802,-11.709895878363778,0.0,nan,277.55471210487235,4.404712104872374,271.03691953134927,-2.1130804686507076,264.5191269578452,-8.630873042154803,258.00133438434403,-15.148665615655943,251.48354181082118,-21.666458189178798,244.96574923730714,-28.18425076269284,1.0,1.0,26022.012520719443,26022.012520719443,276.857399405081,3.7073994050810484,276.857399405081,276.857399405081,75495.27662986086,75496.81905609577,-1.5424262349115452,0.0,8546.071908451686,8546.071908451686,0.883275978866912,3978.7239278788365,276.857399405081,3.7073994050810484,1.0,0.002,0.22609660956505653,0.0047368976160587955,0.000350237805807659,0.0016497621944278982,0.17511890290382948,0.17511890290382948,0.0,2.3555723344115265e-13,1.0,1.0006605396929729,0.32275295556905803,0.09188905254978197,0.0,6.064751406839851e-05,77.60905062999869,0.0,1601734.5285331158,268.0235629563813,0.0002594803501096976,1.0,1279674.0612067115,2616.847228582429,,,,,,,,,,,,,,,,,,,3.0,15444.729135245345,1450.0,0.375,6.173730061729009,3.5
386.0,-29.995164557267156,4.874848647090421,34.92922922273528,25.189694458991312,6.21484320166927,-26.374163781372246,-39.88281365074215,2.5938424257246995,-5.126523119925935,-5.126777237560976,39.85891075661114,41075.06673185774,25754.186652977343,25754.186652977343,66829.25338483509,75504.90084433169,75497.00549971218,25754.186652977343,101251.19215268952,101251.19215268952,101251.19215268952,127213.05390362909,124021.21515033235,3191.8387532967354,0.0,89913.62009419264,55483.805562019406,38255.349480192475,25961.86175093957,64217.211231132045,19801.33527443368,1450.0,0.0,0.8867844072167574,2.8712487409921312,0.001494314320929203,1.0,1.0,-4.807389115978424,352906.87416101637,1548458.8581888871,4.387726540805185,1548458.8581888871,4.387726540805185,0.7627086017325804,0.09188935642135647,3.958912132695431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958912132695431,1.2796247120551618,1.279923586030773,3.0938071884663407,6555.406185674068,15444.679367188082,6479.817894347363,0.0003104083820719403,22711.69884060418,2315.9487532036096,19368.60931561776,1975.0484941970765,0.8528031941402106,0.8528031941402106,35730.971087536396,35405.22815468563,1.011513719620758,0.8,4312.3496752905685,4273.035954225843,1.011513719620758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559527640221448,4.874848647090421,-2.4468817446586466,7.3217303917490675,3.5,3.5,1.0,0.6,0.00023355161393772675,1.000007451773243,0.00023354987357702793,198.91821756459774,0.0,3.521381999195091e-07,0.9979596585718888,0.012648507715967688,7.990784444405665e-05,0.00015364376949367008,0.0006082621831615506,0.09188935642103364,0.09188935642103364,0.09188935642103364,0.0919491198130955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500688.6132853536,591.4069353401059,0.0,0.09188935642103364,0.09188935642135647,0.09188935642135647,0.375,0.375,0.5,7.105123036583554,0.33332921367264134,0.33332921367264134,-3.296918293926865e-12,0.0002541176350518981,0.3193881215825627,-3.296918293926865e-12,25961.86175093957,19801.33527443368,0.7627086017325804,1.0737077896288787,3.900301467927061,1.0406751103579026,0.6396270710669671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514658655983332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97226674826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26015951674714,261.26015951674714,-11.88984048325284,244.96567407246383,277.554644961033,129656.15205306704,129668.04837363808,-11.896320571072815,0.0,nan,277.554644961033,4.404644961033,271.03685078330784,-2.113149216692136,264.5190566056082,-8.63094339439175,258.0012624278946,-15.148737572105404,251.4834682501756,-21.666531749824372,244.96567407246383,-28.18432592753615,1.0,1.0,26022.012520719443,26022.012520719443,276.85734050781497,3.7073405078149904,276.85734050781497,276.85734050781497,75495.44444252603,75497.00549971218,-1.5610571861470817,0.0,8546.071908451686,8546.071908451686,0.8832770648879121,3978.706693358908,276.85734050781497,3.7073405078149904,1.0,0.002,0.22603659316101293,0.004737150624742789,0.00035014477811635535,0.0016498552218564583,0.17507238905817768,0.17507238905817768,0.0,-2.718658631550852e-14,1.0,1.0006536583507497,0.3193881215858596,0.09188935642135647,0.0,6.0016401867751346e-05,76.80144938291562,0.0,1601734.4214568008,268.02347688007404,0.0002541176383488164,1.0,1279674.3388940715,2616.8898699930496,,,,,,,,,,,,,,,,,,,3.0,15444.679367188082,1450.0,0.375,6.173730061729009,3.5
387.0,-29.995236286138244,4.87481283763926,34.92924578886756,25.18978229435163,6.214799205184267,-26.374232736992404,-39.88288115998728,2.5937956559888535,-5.126607038708471,-5.126855951934492,39.85893654058038,41074.85060534119,25754.297133152406,25754.297133152406,66829.1477384936,75505.08256891699,75497.20358088889,25754.297133152406,101251.50071404129,101251.50071404129,101251.50071404129,127213.3446235641,124020.70469671975,3192.639926844354,0.0,89913.74743896427,55483.53509105297,38255.79149767923,25961.843909522813,64217.63540720205,19801.323239693244,1450.0,0.0,0.8867839127143361,2.8712404809045187,0.001494314320929203,1.0,1.0,-4.8107672019872325,352905.79026429,1548459.9666344477,4.387743157953886,1548459.9666344477,4.387743157953886,0.7627086623238695,0.09188965708157215,3.9588941721152606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588941721152606,1.2796249326755367,1.2799238044755519,3.0937926192464107,6555.375315245295,15444.63067625332,6479.817065058661,0.0003104153378879102,22711.83404504163,2315.9625402193033,19368.60683681833,1975.04824142988,0.8527980082280858,0.8527980082280857,35730.84140559541,35405.22815468563,1.0115091306395818,0.8,4312.3340240541465,4273.035954225843,1.0115091306395818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559551489454013,4.87481283763926,-2.4469489628305077,7.321761800469767,3.5,3.5,1.0,0.6,0.00023354987357702793,1.0000074653210158,0.00023354813006526437,198.9182768014349,0.0,3.46189448127945e-07,0.981100895994596,0.012648853905415815,7.990723458835298e-05,0.00015364263898867496,0.0006082549480806742,0.09188965708340367,0.09188965708340367,0.09188965708340367,0.09194880401738897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500680.1354239864,591.4097210215168,0.0,0.09188965708340367,0.09188965708157215,0.09188965708157215,0.375,0.375,0.5,7.106897444989779,0.3299088497594198,0.3299088497594198,-1.2164491636212915e-11,0.0002489132260166116,0.3160887499472551,-1.2164491636212915e-11,25961.843909522813,19801.323239693244,0.7627086623238695,1.0736897342153535,3.9003154034420264,1.0406665912678352,0.6396194806128694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514662945276433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95540798568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2600907790782,261.2600907790782,-11.889909220921766,244.9655997844544,277.5545817737039,129655.86513520345,129667.35741273475,-11.492277531296354,0.0,nan,277.5545817737039,4.40458177370391,271.03678537584904,-2.1132146241509417,264.5189889780009,-8.631011021999086,258.0011925801555,-15.148807419844502,251.48339618230588,-21.666603817694096,244.9655997844544,-28.184400215545566,1.0,1.0,26022.012520719443,26022.012520719443,276.85728497147915,3.7072849714791687,276.85728497147915,276.85728497147915,75495.70300648111,75497.20358088889,-1.5005744077789132,0.0,8546.071908451686,8546.071908451686,0.883278202319201,3978.688642975837,276.85728497147915,3.7072849714791687,1.0,0.002,0.2259771956123799,0.004737401225519413,0.0003500527105508224,0.001649947289579365,0.1750263552754112,0.1750263552754112,0.0,1.3018752742510742e-13,1.0,1.0006469107831966,0.3160887499594196,0.09188965708157215,0.0,5.9397546126846546e-05,76.00953165720063,0.0,1601734.3170993924,268.0233929612915,0.0002489132381811032,1.0,1279674.6097032076,2616.9316926699594,,,,,,,,,,,,,,,,,,,3.0,15444.63067625332,1450.0,0.375,6.173730061729009,3.5
388.0,-29.995305933496553,4.874776107125779,34.929262070086345,25.18983136340978,6.21471219205222,-26.374304120938017,-39.882948983553774,2.5937103794848695,-5.126691849870269,-5.126935605999895,39.85896145031395,41074.6613629494,25754.40766129861,25754.40766129861,66829.06902424802,75505.31184649338,75497.38924198592,25754.40766129861,101251.79690328453,101251.79690328453,101251.79690328453,127213.62232294127,124020.18957812023,3193.4327448210393,0.0,89913.91020613411,55483.27876897305,38256.25715240118,25961.825419656743,64218.08257205792,19801.310642849854,1450.0,0.0,0.8867834165919772,2.871232120699797,0.001494314320929203,1.0,1.0,-4.81415020695772,352904.69343115523,1548461.0374973223,4.387759829551252,1548461.0374973223,4.387759829551252,0.7627087203143075,0.09188995461299072,3.9588778093020993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588778093020993,1.279625331998217,1.2799242016603407,3.0937788666000055,6555.346175037835,15444.580204984204,6479.814151976426,0.000310421815956497,22711.96903194767,2315.976305052966,19368.59812942059,1975.0473535224148,0.8527925563026197,0.8527925563026197,35730.72326001268,35405.22815468563,1.0115049498925863,0.8,4312.319765133949,4273.035954225843,1.0115049498925863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559575349042051,4.874776107125779,-2.447017115702539,7.321793222828318,3.5,3.5,1.0,0.6,0.00023354813006526437,1.0000072486869551,0.00023354643716025193,198.91833431929751,0.0,3.4681635559153636e-07,0.982877551746414,0.012649200721771406,7.990662189750966e-05,0.00015364150816775472,0.0006082479572730314,0.09188995461248332,0.09188995461248332,0.09188995461248332,0.0919484848478545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500671.7430478634,591.4124785649764,0.0,0.09188995461248332,0.09188995461299072,0.09188995461299072,0.375,0.375,0.5,7.108653352192691,0.32651222088281884,0.32651222088281884,1.4154011296341196e-11,0.00024375612963467574,0.31278539904218405,1.4154011296341196e-11,25961.825419656743,19801.310642849854,0.7627087203143075,1.0736717185719598,3.9003312698930706,1.040658119140514,0.6396120799287379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514667242367605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95718464143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2600202972998,261.2600202972998,-11.889979702700202,244.96552618233665,277.554514412265,129655.12123860505,129666.90511347122,-11.783874866162822,0.0,nan,277.554514412265,4.40451441226503,271.0367167662771,-2.113283233722882,264.5189191202933,-8.631080879706701,258.0011214743051,-15.148878525694897,251.48332382832166,-21.66667617167832,244.96552618233665,-28.18447381766333,1.0,1.0,26022.012520719443,26022.012520719443,276.8572270421428,3.707227042142847,276.8572270421428,276.8572270421428,75495.85556123854,75497.38924198592,-1.5336807473795488,0.0,8546.071908451686,8546.071908451686,0.8832792385643304,3978.67219834861,276.8572270421428,3.707227042142847,1.0,0.002,0.22591841769256552,0.004737648905796269,0.000349961602177721,0.0016500383978336804,0.17498080108886052,0.17498080108886052,0.0,1.1401470045857565e-14,1.0,1.0006401549708601,0.31278539902803004,0.09188995461299072,0.0,5.877791782177977e-05,75.21662515536018,0.0,1601734.2117828906,268.0233081501297,0.00024375611548066445,1.0,1279674.8837450168,2616.973558702357,,,,,,,,,,,,,,,,,,,3.0,15444.580204984204,1450.0,0.375,6.173730061729009,3.5
