time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
389.0,-29.995373863937964,4.8747384815391435,34.92927807020506,25.189893633965426,6.214642489678501,-26.374372228576423,-39.88301631817592,2.59364085431134,-5.126776251950673,-5.127014943775264,39.858985900252534,41074.467635463836,25754.515070184596,25754.515070184596,66828.98270564844,75505.50670123569,75497.57273446144,25754.515070184596,101252.08780464604,101252.08780464604,101252.08780464604,127213.8946747962,124019.67740482584,3194.217269970363,0.0,89914.04133687947,55483.02084777535,38256.68943233791,25961.806870150165,64218.49630248807,19801.297968153995,1450.0,0.0,0.8867829237457537,2.8712237926938244,0.001494314320929203,1.0,1.0,-4.817507368859651,352903.6009554022,1548462.088595899,4.387776391070559,1548462.088595899,4.387776391070559,0.7627087770582226,0.09189024899729589,3.95886050675948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95886050675948,1.2796256581208787,1.2799245256927743,3.093764556560267,6555.315853780786,15444.532639610963,6479.813459006715,0.00031042865270347576,22712.101419930677,2315.989804870234,19368.596058087747,1975.0471423052468,0.8527874942074323,0.8527874942074323,35730.59832912833,35405.22815468563,1.0115005290419443,0.8,4312.304687299728,4273.035954225843,1.0115005290419443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559598535278856,4.8747384815391435,-2.4470852768644376,7.321823758403581,3.5,3.5,1.0,0.6,0.00023354643716025193,1.000007069998783,0.0002335447859988991,198.91839041928273,0.0,3.367498452344835e-07,0.9543490613945262,0.01264953747161664,7.990601362788916e-05,0.00015364042353236277,0.0006082410049640709,0.09189024899550861,0.09189024899550861,0.09189024899550861,0.09194816704944721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500663.43751247687,591.4152075466085,0.0,0.09189024899550861,0.09189024899729589,0.09189024899729589,0.375,0.375,0.5,7.1103908939536815,0.32313924106171044,0.32313924106171044,-1.3073986337985843e-12,0.00023869182456337512,0.30950757491558534,-1.3073986337985843e-12,25961.806870150165,19801.297968153995,0.7627087770582226,1.0736545227759329,3.9003456992758454,1.0406500705165098,0.6396049425073886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514671414763045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92865615108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2599501183177,261.2599501183177,-11.890049881682273,244.96545359532138,277.5544466413141,129654.57351362817,129666.3067641999,-11.733250571716566,0.0,nan,277.5544466413141,4.4044466413141095,271.03664803211814,-2.11335196788184,264.5188494229135,-8.631150577086487,258.0010508137186,-15.148949186281357,251.48325220452062,-21.666747795479353,244.96545359532138,-28.1845464046786,1.0,1.0,26022.012520719443,26022.012520719443,276.85716917534006,3.707169175340084,276.85716917534006,276.85716917534006,75496.04145270905,75497.57273446144,-1.5312817523954436,0.0,8546.071908451686,8546.071908451686,0.8832803343211578,3978.6548092932776,276.85716917534006,3.707169175340084,1.0,0.002,0.2258602546368894,0.0047378939046714905,0.0003498714465262381,0.0016501285534843088,0.17493572326311904,0.17493572326311904,0.0,1.0546685053069993e-14,1.0,1.0006334512617794,0.30950757491689274,0.09189024899729589,0.0,5.816305381850542e-05,74.42981500926984,0.0,1601734.1070740991,268.0232237480493,0.00023869182587077376,1.0,1279675.1566986828,2617.0151017375233,,,,,,,,,,,,,,,,,,,3.0,15444.532639610963,1450.0,0.375,6.173730061729009,3.5
390.0,-29.995441637760493,4.874699986552335,34.929293792541316,25.18995014196264,6.214575211876099,-26.37443995278869,-39.88307981109244,2.593573526921996,-5.126860236800951,-5.1270939545071,39.859009883723296,41074.2739393917,25754.61939822804,25754.61939822804,66828.89333761974,75505.69673678973,75497.75385679313,25754.61939822804,101252.37325502117,101252.37325502117,101252.37325502117,127214.16151728574,124019.16795415875,3194.9935631269864,0.0,89914.17384237604,55482.76957871402,38257.11584851336,25961.788262264563,64218.90411077792,19801.28521612368,1450.0,0.0,0.8867824342552713,2.87121549806789,0.001494314320929203,1.0,1.0,-4.820839623295626,352902.51298584003,1548463.119639575,4.3877928398364965,1548463.119639575,4.3877928398364965,0.7627088325385055,0.09189054023359447,3.958844657797383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958844657797383,1.2796259739587317,1.279924839491415,3.0937514073351067,6555.2879921505355,15444.487250880358,6479.812027493536,0.0003104349019763569,22712.225817014598,2316.002489842566,19368.591779199058,1975.0467059800299,0.8527826350110214,0.8527826350110215,35730.48389354782,35405.22815468563,1.0114964795854104,0.8,4312.290876137495,4273.035954225843,1.0114964795854104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559621056457608,4.874699986552335,-2.44715343156509,7.321853418117424,3.5,3.5,1.0,0.6,0.0002335447859988991,1.0000070537022068,0.00023354313865514662,198.91844638995286,0.0,3.2844635862687535e-07,0.9308169803485647,0.012649865917975267,7.990544006636867e-05,0.00015363934593253043,0.0006082343038724822,0.09189054023340015,0.09189054023340015,0.09189054023340015,0.0919478506682461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500655.21812076936,591.4179081955609,0.0,0.09189054023340015,0.09189054023359447,0.09189054023359447,0.375,0.375,0.5,7.112110207149005,0.31979009281621984,0.31979009281621984,-3.637978807091713e-12,0.00023371770612357068,0.3062543312114485,-3.637978807091713e-12,25961.788262264563,19801.28521612368,0.7627088325385055,1.0736374927486285,3.900359833155236,1.0406420704772472,0.6395978646496112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467548430459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.905124070036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25988042173043,261.25988042173043,-11.890119578269548,244.96538188794028,277.5543789555174,129654.09653104398,129665.74912991808,-11.652598874100377,0.0,nan,277.5543789555174,4.404378955517416,271.03657954201157,-2.1134204579884113,264.51878012848124,-8.631219871518738,258.0009807149742,-15.149019285025759,251.4831813014577,-21.666818698542272,244.96538188794028,-28.184618112059695,1.0,1.0,26022.012520719443,26022.012520719443,276.85711135824357,3.707111358243594,276.85711135824357,276.85711135824357,75496.22676695396,75497.75385679313,-1.52708983917546,0.0,8546.071908451686,8546.071908451686,0.8832813380232175,3978.6388810863696,276.85711135824357,3.707111358243594,1.0,0.002,0.22580270185801724,0.004738136244061042,0.0003497822364974932,0.001650217763495178,0.17489111824874662,0.17489111824874662,0.0,-7.328773005133016e-15,1.0,1.0006267977229004,0.3062543312150865,0.09189054023359447,0.0,5.7552777096836845e-05,73.64887469431477,0.0,1601734.0029785025,268.023139763199,0.00023371770976154949,1.0,1279675.4285270204,2617.0563341357033,,,,,,,,,,,,,,,,,,,3.0,15444.487250880358,1450.0,0.375,6.173730061729009,3.5
391.0,-29.995508774676065,4.874660760305087,34.929309297515765,25.19003616124394,6.214534960587907,-26.37450440115401,-39.883142815064616,2.593530586950914,-5.126938252813261,-5.127167258813497,39.85903505535855,41074.06569506621,25754.70714923035,25754.70714923035,66828.77284429656,75505.86856471005,75497.97373805412,25754.70714923035,101252.68088728447,101252.68088728447,101252.68088728447,127214.45296087532,124018.69099593583,3195.76196493949,0.0,89914.29327603329,55482.50876522777,38257.53834533947,25961.772073590848,64219.31041893031,19801.274418261943,1450.0,0.0,0.8867819695294528,2.87120780388156,0.001494314320929203,1.0,1.0,-4.824026416214565,352901.50359568954,1548464.2017625237,4.387808456425736,1548464.2017625237,4.387808456425736,0.7627088922178944,0.09189082810911482,3.9588273345947793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588273345947793,1.2796261766156731,1.2799250400875943,3.0937373796658316,6555.258269202615,15444.440766835207,6479.811414727852,0.00031044160625294894,22712.355371072732,2316.0157006799195,19368.589947601424,1975.0465192090494,0.852777689991147,0.852777689991147,35730.358813281026,35405.22815468563,1.0114920534560814,0.8,4312.275780274398,4273.035954225843,1.0114920534560814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559639999168916,4.874660760305087,-2.447217604792383,7.32187836509747,3.5,3.5,1.0,0.6,0.00023354313865514662,1.0000069874184196,0.00023354150680292025,198.91850183466397,0.0,3.276870599143481e-07,0.9286651277972625,0.01265019360503518,7.990487092547601e-05,0.00015363826772967062,0.0006082273739280111,0.09189082810786275,0.09189082810786275,0.09189082810786275,0.091947556083583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500647.0892558312,591.4205791557041,0.0,0.09189082810786275,0.09189082810911482,0.09189082810911482,0.375,0.375,0.5,7.113812046559707,0.3164860597532311,0.3164860597532311,6.87805368215777e-12,0.00022900600021102946,0.30314084259890706,6.87805368215777e-12,25961.772073590848,19801.274418261943,0.7627088922178944,1.0736201928180213,3.900372263761838,1.0406336101764968,0.6395905752821438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514679544465663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90297221748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25981363467713,261.25981363467713,-11.890186365322847,244.96531125596655,277.5543160133847,129653.86865708475,129665.03480811344,-11.16615102867787,0.0,nan,277.5543160133847,4.404316013384744,271.0365150619047,-2.1134849380952687,264.5187141104206,-8.631285889579374,258.0009131589383,-15.14908684106166,251.4831122074479,-21.666887792552075,244.96531125596655,-28.184688744033423,1.0,1.0,26022.012520719443,26022.012520719443,276.85706378286426,3.7070637828642816,276.85706378286426,276.85706378286426,75496.45966174205,75497.97373805412,-1.514076312072575,0.0,8546.071908451686,8546.071908451686,0.883282435087066,3978.6214712677533,276.85706378286426,3.7070637828642816,1.0,0.002,0.2257457331536604,0.004738376969330323,0.000349693935397315,0.001650306064621621,0.17484696769865749,0.17484696769865749,0.0,1.8935807782893832e-14,1.0,1.0006204299300208,0.303140842592029,0.09189082810911482,0.0,5.6968702469257995e-05,72.90146311224439,0.0,1601733.9061471464,268.0230617471867,0.00022900599333297578,1.0,1279675.6807228352,2617.0958320906816,,,,,,,,,,,,,,,,,,,3.0,15444.440766835207,1450.0,0.375,6.173730061729009,3.5
392.0,-29.995574780887708,4.87462071147159,34.92932452632702,25.190082925278716,6.214455316034773,-26.37457177118928,-39.88320623813195,2.593452306296043,-5.127021444177956,-5.127245641829109,39.85905809528456,41073.883288833305,25754.805859749296,25754.805859749296,66828.6891485826,75506.07646146324,75498.14868111069,25754.805859749296,101252.95454085998,101252.95454085998,101252.95454085998,127214.70787680859,124018.18562308149,3196.522253727104,0.0,89914.43942710475,55482.26430422161,38257.97235875905,25961.75333594861,64219.72569470766,19801.261500776593,1450.0,0.0,0.886781486654253,2.8711995734250575,0.001494314320929203,1.0,1.0,-4.8273151138103,352900.4242749531,1548465.192245283,4.387824682916326,1548465.192245283,4.387824682916326,0.7627089451373172,0.09189111318105092,3.958811872578508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958811872578508,1.2796265432442437,1.279925404713523,3.0937244100467876,6555.230788136173,15444.394209039174,6479.809156974159,0.000310447735018074,22712.480997118066,2316.0285109714396,19368.583199024546,1975.0458310457238,0.8527726760225878,0.8527726760225878,35730.24717141167,35405.22815468563,1.0114881028653466,0.8,4312.262306283503,4273.035954225843,1.0114881028653466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596613076988985,4.87462071147159,-2.447285716317834,7.321906427789424,3.5,3.5,1.0,0.6,0.00023354150680292025,1.0000068697413211,0.00023353990244420227,198.91855634561503,0.0,3.246056000855069e-07,0.9199322706423265,0.012650518210635266,7.990429800250883e-05,0.0001536372088004114,0.0006082208062688918,0.09189111318003289,0.09189111318003289,0.09189111318003289,0.09194724244382635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500639.03714208794,591.423224785598,0.0,0.09189111318003289,0.09189111318105092,0.09189111318105092,0.375,0.375,0.5,7.115495924592238,0.3132025663943523,0.3132025663943523,2.029310053330846e-11,0.00022419765116410417,0.2999305280188196,2.029310053330846e-11,25961.75333594861,19801.261500776593,0.7627089451373172,1.0736032454534816,3.900386888777617,1.0406255776656166,0.6395835990345595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451468356647336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89423936033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25974574974634,261.25974574974634,-11.890254250253633,244.96524134105456,277.55425015843593,129653.22163261702,129664.57133828952,-11.34970567249803,0.0,nan,277.55425015843593,4.404250158435957,271.0364483949599,-2.1135516050400724,264.5186466314852,-8.631353368514795,258.00084486801256,-15.149155131987413,251.48304310452997,-21.66695689547001,244.96524134105456,-28.184758658945412,1.0,1.0,26022.012520719443,26022.012520719443,276.85700587042953,3.7070058704295548,276.85700587042953,276.85700587042953,75496.61634674485,75498.14868111069,-1.5323343658383237,0.0,8546.071908451686,8546.071908451686,0.8832834142829497,3978.6059319414007,276.85700587042953,3.7070058704295548,1.0,0.002,0.2256893667186767,0.0047386141376208534,0.00034960656359910876,0.0016503934364097612,0.17480328179955437,0.17480328179955437,0.0,8.870074813538409e-15,1.0,1.0006138639967392,0.2999305279985265,0.09189111318105092,0.0,5.636643330940706e-05,72.13076911538276,0.0,1601733.803209296,268.022978555822,0.00022419763087100364,1.0,1279675.9503912902,2617.1365235004573,,,,,,,,,,,,,,,,,,,3.0,15444.394209039174,1450.0,0.375,6.173730061729009,3.5
393.0,-29.995640091573648,4.874579970587147,34.929339538398295,25.19016209933909,6.214411056008024,-26.374634976806906,-39.88326903255654,2.5934059411504147,-5.127098991353932,-5.127318633561978,39.859082297810005,41073.689325,25754.888905683994,25754.888905683994,66828.578230684,75506.25042707115,75498.36110566226,25754.888905683994,101253.25001134626,101253.25001134626,101253.25001134626,127214.98690997041,124017.71215298882,3197.2747569815883,0.0,89914.56124679142,55482.01800388172,38258.381381010775,25961.736898624156,64220.11827963493,19801.250443685076,1450.0,0.0,0.8867810270305123,2.871191910163986,0.001494314320929203,1.0,1.0,-4.830461201586388,352899.4191922893,1548466.2327074623,4.387840128078328,1548466.2327074623,4.387840128078328,0.7627090021366962,0.09189139504157721,3.958795255327791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958795255327791,1.2796267617079693,1.2799256211751842,3.0937108958582797,6555.202153192383,15444.348637788435,6479.808193265649,0.0003104541782019501,22712.607105857114,2316.0413704840203,19368.580318435317,1975.0455373073698,0.8527678142876235,0.8527678142876235,35730.127188195744,35405.22815468563,1.0114838571088056,0.8,4312.247825580446,4273.035954225843,1.0114838571088056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559679234732495,4.874579970587147,-2.4473500665653742,7.321930037152521,3.5,3.5,1.0,0.6,0.00023353990244420227,1.0000067973563755,0.00023353831500104788,198.9186102821951,0.0,3.1913672004106373e-07,0.9044334645963746,0.012650837347355308,7.990373076203501e-05,0.00015363617168216725,0.0006082141475020897,0.09189139504457941,0.09189139504457941,0.09189139504457941,0.09194694937905819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500631.07433062274,591.4258411286171,0.0,0.09189139504457941,0.09189139504157721,0.09189139504157721,0.375,0.375,0.5,7.11716255537398,0.3099592470323955,0.3099592470323955,-6.104983185650781e-11,0.000219642208037385,0.2968574319755817,-6.104983185650781e-11,25961.736898624156,19801.250443685076,0.7627090021366962,1.0735866976689865,3.9003992578833,1.040617489050565,0.6395766688898332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451468752074544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87874055428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25968024655634,261.25968024655634,-11.890319753443634,244.96517245464165,277.5541880384709,129652.95186367207,129663.90336523336,-10.951501561294956,0.0,nan,277.5541880384709,4.40418803847092,271.03638492170234,-2.1136150782976415,264.51858180494673,-8.631418195053243,258.0007786881725,-15.149221311827489,251.48297557140407,-21.66702442859591,244.96517245464165,-28.18482754535833,1.0,1.0,26022.012520719443,26022.012520719443,276.85695773509315,3.7069577350931695,276.85695773509315,276.85695773509315,75496.83678833232,75498.36110566226,-1.5243173299386399,0.0,8546.071908451686,8546.071908451686,0.883284466638183,3978.58923160443,276.85695773509315,3.7069577350931695,1.0,0.002,0.22563357682473922,0.004738849671710018,0.00034952008882832824,0.0016504799114488617,0.17476004441416412,0.17476004441416412,0.0,2.7718972950285803e-13,1.0,1.0006075786310182,0.2968574320366315,0.09189139504157721,0.0,5.578989258624144e-05,71.39299782751421,0.0,1601733.7071477429,268.02290100864604,0.00021964226908721685,1.0,1279676.2015118257,2617.1755085591585,,,,,,,,,,,,,,,,,,,3.0,15444.348637788435,1450.0,0.375,6.173730061729009,3.5
394.0,-29.99570442579794,4.874538451711361,34.92935427823722,25.190209980960958,6.214333826601214,-26.374700600565543,-39.8833321762271,2.593330001301716,-5.127181407438911,-5.127396408410741,39.85910446540047,41073.51073090741,25754.98226481441,25754.98226481441,66828.49299572181,75506.44920094774,75498.53085826311,25754.98226481441,101253.51312307752,101253.51312307752,101253.51312307752,127215.23117375869,124017.2119096661,3198.019264092581,0.0,89914.69780552786,55481.77692754644,38258.80097553491,25961.718050681175,64220.51902621609,19801.237380705497,1450.0,0.0,0.8867805504131061,2.8711837417908876,0.001494314320929203,1.0,1.0,-4.833702763942142,352898.34825142793,1548467.1856903553,4.387856144305684,1548467.1856903553,4.387856144305684,0.7627090526925262,0.09189167413650355,3.9587795827148926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587795827148926,1.279627117382684,1.2799259749015266,3.093697788158848,6555.174379550168,15444.303154207491,6479.806652140911,0.0003104604024426467,22712.73151910752,2316.054057104875,19368.575711910344,1975.0450675725497,0.85276294027498,0.85276294027498,35730.014025551485,35405.22815468563,1.0114798527100117,0.8,4312.234168048133,4273.035954225843,1.0114798527100117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559699388064184,4.874538451711361,-2.447418126771769,7.32195657848313,3.5,3.5,1.0,0.6,0.00023353831500104788,1.0000066957321423,0.00023353675130151577,198.91866341239324,0.0,3.1577198617222354e-07,0.8948978088120815,0.01265115311934148,7.990316037047329e-05,0.0001536351546305746,0.0006082077133387641,0.09189167413066945,0.09189167413066945,0.09189167413066945,0.09194663837685947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500623.1874876184,591.4284324042976,0.0,0.09189167413066945,0.09189167413650355,0.09189167413650355,0.375,0.375,0.5,7.118811482883399,0.3067335252079033,0.3067335252079033,-6.764366844436154e-12,0.00021500097182070022,0.2936936444685898,-6.764366844436154e-12,25961.718050681175,19801.237380705497,0.7627090526925262,1.073570255303411,3.9004133419862512,1.0406096682034147,0.6395698968758005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514691433352287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8692048985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2596137836114,261.2596137836114,-11.89038621638855,244.96510427866974,277.55412328855556,129652.31215000802,129663.42411235983,-11.111962351828222,0.0,nan,277.55412328855556,4.404123288555581,271.0363194865701,-2.1136805134298697,264.51851568460853,-8.631484315391447,258.00071188262154,-15.149288117378433,251.48290808064314,-21.667091919356835,244.96510427866974,-28.184895721330236,1.0,1.0,26022.012520719443,26022.012520719443,276.85689982347543,3.706899823475453,276.85689982347543,276.85689982347543,75496.994515736,75498.53085826311,-1.5363425271061715,0.0,8546.071908451686,8546.071908451686,0.8832854591697715,3978.573480628467,276.85689982347543,3.706899823475453,1.0,0.002,0.22557838051507592,0.00473908173704551,0.00034943453012061844,0.0016505654698943724,0.1747172650603092,0.1747172650603092,0.0,1.499061291765358e-14,1.0,1.0006011076694572,0.2936936444753542,0.09189167413650355,0.0,5.5196308124455026e-05,70.6334166873727,0.0,1601733.6053485954,268.02281859256107,0.00021500097858506706,1.0,1279676.4690875798,2617.2156114988234,,,,,,,,,,,,,,,,,,,3.0,15444.303154207491,1450.0,0.375,6.173730061729009,3.5
395.0,-29.99576773735105,4.87449617916772,34.92936875189256,25.19026097087192,6.214265443485641,-26.374764419251907,-39.883391303569056,2.593262125396796,-5.127263352112209,-5.1274738033663,39.859126263048054,41073.33216431701,25755.072705025097,25755.072705025097,66828.4048693421,75506.64749074215,75498.69968892442,25755.072705025097,101253.77239394952,101253.77239394952,101253.77239394952,127215.47159221288,124016.71575109001,3198.755841122873,0.0,89914.84127839725,55481.5432645182,38259.22001542116,25961.699198263366,64220.91921368452,19801.224288758418,1450.0,0.0,0.8867800770706423,2.8711756123664043,0.001494314320929203,1.0,1.0,-4.836914629114801,352897.28254358954,1548468.1227681646,4.387872050493614,1548468.1227681646,4.387872050493614,0.7627091022641139,0.09189195027573786,3.958765087311444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958765087311444,1.2796274355868356,1.2799262911789377,3.0936856910198705,6555.148747164291,15444.258368531353,6479.803902890546,0.0003104660919709391,22712.85092580778,2316.066233199694,19368.567494217023,1975.0442296010385,0.8527580952952599,0.8527580952952599,35729.90936275886,35405.22815468563,1.0114761490917024,0.8,4312.221536357864,4273.035954225843,1.0114761490917024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559718911291918,4.87449617916772,-2.447486110818093,7.321982289985813,3.5,3.5,1.0,0.6,0.00023353675130151577,1.0000065892983878,0.00023353521246831678,198.91871569804638,0.0,3.1104902090577067e-07,0.8815129252469541,0.012651464168362386,7.990262626276103e-05,0.00015363412503875473,0.0006082014104230631,0.09189195027378648,0.09189195027378648,0.09189195027378648,0.09194632896179405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500615.3840442237,591.4309962559494,0.0,0.09189195027378648,0.09189195027573786,0.09189195027573786,0.375,0.375,0.5,7.120442843627701,0.303525919039771,0.303525919039771,7.332801033044234e-12,0.00021045125407681553,0.29055917425148436,7.332801033044234e-12,25961.699198263366,19801.224288758418,0.7627091022641139,1.0735538295804663,3.9004272957041604,1.0406018114904523,0.6395631309426181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514695287463621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.855820014935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2595474326045,261.2595474326045,-11.89045256739547,244.96503694103862,277.55405792416946,129651.82859366953,129662.92184286432,-11.093249194791577,0.0,nan,277.55405792416946,4.404057924169479,271.0362537275432,-2.1137462724567513,264.51844953092075,-8.63155046907923,258.0006453342919,-15.149354665708074,251.48284113766326,-21.66715886233672,244.96503694103862,-28.18496305896136,1.0,1.0,26022.012520719443,26022.012520719443,276.8568421838722,3.7068421838721974,276.8568421838722,276.8568421838722,75497.17828585638,75498.69968892442,-1.5214030680363066,0.0,8546.071908451686,8546.071908451686,0.8832863771492934,3978.558912748001,276.8568421838722,3.7068421838721974,1.0,0.002,0.22552377231104292,0.004739311251564524,0.00034934988272625813,0.0016506501172806887,0.17467494136312905,0.17467494136312905,0.0,6.946700159549124e-15,1.0,1.000594696577168,0.29055917424415156,0.09189195027573786,0.0,5.460820257006727e-05,69.88084638854315,0.0,1601733.5042271237,268.02273664788777,0.0002104512467440145,1.0,1279676.7353563723,2617.255342360819,,,,,,,,,,,,,,,,,,,3.0,15444.258368531353,1450.0,0.375,6.173730061729009,3.5
396.0,-29.995829537915135,4.8744531817917,34.929382965625344,25.190317688416712,6.2142000632390175,-26.374826577800214,-39.883453923370666,2.593197103099548,-5.127344586665629,-5.127550579349759,39.859147709028115,41073.159481660005,25755.15968493925,25755.15968493925,66828.31916659925,75506.8290578918,75498.8683172298,25755.15968493925,101254.02800216906,101254.02800216906,101254.02800216906,127215.70843334284,124016.22387337415,3199.4845599686796,0.0,89914.963385529,55481.31070835658,38259.61408574714,25961.680431173787,64221.29451692093,19801.211238609674,1450.0,0.0,0.8867796081550834,2.871167547210035,0.001494314320929203,1.0,1.0,-4.840095909301397,352896.22536142124,1548469.044728363,4.3878878079313175,1548469.044728363,4.3878878079313175,0.7627091509389794,0.09189222339623178,3.958749152811613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958749152811613,1.2796277404974057,1.2799265941914832,3.093672501404825,6555.1207999527205,15444.21439924779,6479.803200830243,0.0003104723898155378,22712.973192976602,2316.0787009811306,19368.565395711797,1975.0440156130583,0.8527534123846465,0.8527534123846465,35729.79430900825,35405.22815468563,1.0114720777800255,0.8,4312.207650589048,4273.035954225843,1.0114720777800255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559737687549286,4.8744531817917,-2.447553835959331,7.322007017751031,3.5,3.5,1.0,0.6,0.00023353521246831678,1.0000064320414532,0.00023353371036981095,198.91876673587723,0.0,3.0610272361772535e-07,0.8674951187326336,0.012651770271086004,7.990206061064337e-05,0.0001536331518576734,0.0006081951097603425,0.0918922233960786,0.0918922233960786,0.0918922233960786,0.09194602206412811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500607.6632828854,591.4335329206443,0.0,0.0918922233960786,0.09189222339623178,0.09189222339623178,0.375,0.375,0.5,7.122056803747248,0.30033871425172265,0.30033871425172265,2.8705926524708048e-11,0.00020599268412979654,0.287454670048362,2.8705926524708048e-11,25961.680431173787,19801.211238609674,0.7627091509389794,1.0735382586349975,3.900440459210011,1.0405943958197763,0.6395567045263797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514699080311053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84180220842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2594815835244,261.2594815835244,-11.890518416475572,244.96497057760297,277.5539925894455,129651.33584834008,129662.3451800558,-11.009331715742103,0.0,nan,277.5539925894455,4.403992589445522,271.0361881870767,-2.113811812923302,264.51838378471086,-8.631616215289114,258.00057938234033,-15.149420617659644,251.48277497997003,-21.667225020029946,244.96497057760297,-28.185029422397008,1.0,1.0,26022.012520719443,26022.012520719443,276.85678513956276,3.7067851395627827,276.85678513956276,276.85678513956276,75497.3604341121,75498.8683172298,-1.5078831177088432,0.0,8546.071908451686,8546.071908451686,0.8832873862647874,3978.542898575671,276.85678513956276,3.7067851395627827,1.0,0.002,0.22546974661126504,0.004739538280756291,0.0003492661381406911,0.0016507338618519962,0.17463306907034554,0.17463306907034554,0.0,-7.31272681298023e-15,1.0,1.0005883466846364,0.2874546700196561,0.09189222339623178,0.0,5.402569833199277e-05,69.13544353713446,0.0,1601733.4040578248,268.02265541333435,0.00020599265542387002,1.0,1279676.999495517,2617.294695937087,,,,,,,,,,,,,,,,,,,3.0,15444.21439924779,1450.0,0.375,6.173730061729009,3.5
397.0,-29.995887078596894,4.8744092267051755,34.92939675944621,25.19025932941588,6.214024179728454,-26.374895952776527,-39.8835213976912,2.59303300002154,-5.127438497038497,-5.127637369342167,39.85916551704707,41073.0842590329,25755.269984821905,25755.269984821905,66828.3542438548,75507.10235556762,75498.89447445012,25755.269984821905,101254.16445927203,101254.16445927203,101254.16445927203,127215.82130580622,124015.60523974535,3200.2160660608793,0.0,89915.15270782405,55481.1501310489,38260.0028630835,25961.6568465342,64221.6597096177,19801.194209277415,1450.0,0.0,0.8867791014043417,2.871158459221672,0.001494314320929203,1.0,1.0,-4.8452107046761625,352895.0302910565,1548469.8102951038,4.387904836795167,1548469.8102951038,4.387904836795167,0.7627091878737629,0.09189281526566725,3.9587389701237186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587389701237186,1.2796285051322025,1.2799273570826304,3.0936626952638324,6555.100021916662,15444.172303142257,6479.798236031774,0.0003104768887652108,22713.079439287714,2316.0895350897317,19368.55055559693,1975.0425023424848,0.8527487700366326,0.8527487700366326,35729.720785696,35405.22815468563,1.0114694760732528,0.8,4312.198777104169,4273.035954225843,1.0114694760732528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559761497862325,4.8744092267051755,-2.447629148510717,7.322038375215893,3.5,3.5,1.0,0.6,0.00023353371036981095,1.0000059886856127,0.00023353231181821507,198.91881425571634,0.0,2.98795582294995e-07,0.8467866802240159,0.0126520690666683,7.990145111122175e-05,0.00015363225925858922,0.0006081900117951276,0.09189249394085332,0.09189249394085332,0.09189249394085332,0.09194567848872864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500600.0150680376,591.4360455630149,0.0,0.09189249394085332,0.09189281526566725,0.09189281526566725,0.375,0.375,0.5,7.123652158609488,0.2967868636341109,0.2967868636341109,-4.1950443119276315e-11,0.00019887230365611686,0.28242666466599076,-4.1950443119276315e-11,25961.6568465342,19801.194209277415,0.7627091878737629,1.0735253838327257,3.900458778073239,1.0405890247312735,0.6395518964278945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514702782640483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82109376991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2594064866334,261.2594064866334,-11.890593513366582,244.96490474248654,277.5539082307749,129649.80552402955,129662.36100269506,-12.555478665511485,0.0,nan,277.5539082307749,4.403908230774903,271.0361075331347,-2.113892466865252,264.5183068354628,-8.631693164537182,258.0005061377947,-15.149493862205304,251.48270544014662,-21.66729455985336,244.96490474248654,-28.18509525751344,1.0,1.0,26022.012520719443,26022.012520719443,276.85670141030056,3.7067014103005818,276.85670141030056,276.85670141030056,75497.31051383355,75498.89447445012,-1.5839606165682198,0.0,8546.071908451686,8546.071908451686,0.8832880311236294,3978.532664974337,276.85670141030056,3.7067014103005818,1.0,0.002,0.22541667699852427,0.004739757836220245,0.00034918386737659425,0.001650815613371811,0.17459193368829712,0.17459193368829712,0.0,-5.192515948465593e-10,1.0,1.0005780624842764,0.2824266647079412,0.09189281526566725,0.0,5.3082342367621955e-05,67.92826845712338,0.0,1601733.2853708337,268.0225615029615,0.00019887234560655997,1.0,1279677.2980869215,2617.3589694219913,,,,,,,,,,,,,,,,,,,3.0,15444.172303142257,1450.0,0.375,6.173730061729009,3.5
398.0,-29.995947584002774,4.874364565511755,34.9294103324159,25.190355826076143,6.214031055870569,-26.374949720014584,-39.88357137478886,2.5930331918844143,-5.127519800008372,-5.127716732844084,39.85918523185099,41072.89004127622,25755.359343266282,25755.359343266282,66828.2493845425,75507.19978766335,75499.09839798178,25755.359343266282,101254.45774124807,101254.45774124807,101254.45774124807,127216.09428407662,124015.17692362607,3200.9173604505427,0.0,89915.22728196852,55480.93408030217,38260.325779629275,25961.636542828554,64221.962322457824,19801.17985055868,1450.0,0.0,0.8867786255779141,2.871150084940943,0.001494314320929203,1.0,1.0,-4.84667493020396,352893.93748517934,1548470.6578331618,4.387920826489669,1548470.6578331618,4.387920826489669,0.7627092312879794,0.09189276133413452,3.958725392215179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958725392215179,1.2796285071182205,1.2799273572793926,3.093652079641772,6555.077528687355,15444.137939972841,6479.798154744519,0.0003104819773175797,22713.176180087292,2316.09939990591,19368.550312623884,1975.0424775661295,0.8527451272801004,0.8527451272801004,35729.62274739623,35405.22815468563,1.0114660068775971,0.8,4312.186944920006,4273.035954225843,1.0114660068775971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559780787570368,4.874364565511755,-2.447699213668425,7.32206377918018,3.5,3.5,1.0,0.6,0.00023353231181821507,1.0000062972504604,0.00023353084121601768,198.91886422398767,0.0,2.781982251270653e-07,0.788413770010103,0.012652347264893426,7.990099966799253e-05,0.00015363131215022255,0.0006081841764484223,0.09189276132670751,0.09189276132670751,0.09189276132670751,0.09194536097572513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500592.4603418719,591.4385275834293,0.0,0.09189276132670751,0.09189276133413452,0.09189276133413452,0.375,0.375,0.5,7.125230147974951,0.293665812354277,0.293665812354277,-1.0913936421275139e-11,0.00019693283570632047,0.281041802640118,-1.0913936421275139e-11,25961.636542828554,19801.17985055868,0.7627092312879794,1.0735112470773687,3.900469023355989,1.0405824887286772,0.6395458587056194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514706229771794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7627208597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2593401683244,261.2593401683244,-11.890659831675578,244.96484048894226,277.5538398477023,129650.33594133596,129661.42372352786,-11.087782191888595,0.0,nan,277.5538398477023,4.403839847702329,271.0360399759644,-2.1139600240355776,264.51824010420137,-8.63175989579861,258.0004402324401,-15.149559767559879,251.48264036069608,-21.667359639303896,244.96484048894226,-28.18515951105772,1.0,1.0,26022.012520719443,26022.012520719443,276.85664590846676,3.7066459084667827,276.85664590846676,276.85664590846676,75497.65921498033,75499.09839798178,-1.4391830014501465,0.0,8546.071908451686,8546.071908451686,0.8832888909978176,3978.519019176255,276.85664590846676,3.7066459084667827,1.0,0.002,0.22536385464161465,0.004739980554355166,0.00034910198502480276,0.0016508980148862355,0.1745509925124014,0.1745509925124014,0.0,-8.89618240185186e-14,1.0,1.0005752296096624,0.28104180265103196,0.09189276133413452,0.0,5.282235561179791e-05,67.59558373055708,0.0,1601733.188821979,268.0224801999916,0.0001969328466202569,1.0,1279677.5711278494,2617.3758943368694,,,,,,,,,,,,,,,,,,,3.0,15444.137939972841,1450.0,0.375,6.173730061729009,3.5
399.0,-29.99600770565462,4.874319292372482,34.92942367863128,25.190424278285377,6.213984000043163,-26.375008535079324,-39.88362973378969,2.5929848294600903,-5.127597750841517,-5.127790523792211,39.85920583367944,41072.70959011777,25755.43277662408,25755.43277662408,66828.14236674184,75507.3601149129,75499.27404412895,25755.43277662408,101254.70682075302,101254.70682075302,101254.70682075302,127216.32532193162,124014.70306462968,3201.622257301952,0.0,89915.33569219982,55480.70160699179,38260.70453912004,25961.618501178596,64222.32304029864,19801.16730367409,1450.0,0.0,0.8867781749264346,2.8711423316561944,0.001494314320929203,1.0,1.0,-4.8497423244238576,352892.92141354585,1548471.5435046577,4.38793597021473,1548471.5435046577,4.38793597021473,0.7627092780357728,0.09189302505099019,3.9587097098992143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587097098992143,1.2796287345761985,1.2799275829085692,3.0936392743714864,6555.05039585621,15444.096082150018,6479.79786426037,0.00031048810741694734,22713.293542932955,2316.1113675855627,19368.54944434732,1975.0423890265608,0.8527406827960305,0.8527406827960307,35729.50951429219,35405.22815468563,1.0114619999996413,0.8,4312.1732788839445,4273.035954225843,1.0114619999996413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559796639547676,4.874319292372482,-2.4477653633841863,7.322084655756668,3.5,3.5,1.0,0.6,0.00023353084121601768,1.0000062573132762,0.00023352937994952815,198.91891387535838,0.0,2.925305188302463e-07,0.829031490364918,0.012652639795412257,7.990047251399816e-05,0.00015363036870201952,0.000608178032316081,0.0918930250473039,0.0918930250473039,0.0918930250473039,0.09194506595994796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500584.99122005265,591.4409815206491,0.0,0.0918930250473039,0.09189302505099019,0.09189302505099019,0.375,0.375,0.5,7.126791375402066,0.29056828067660945,0.29056828067660945,8.185452315956354e-12,0.0001927729506974174,0.27804819936835656,8.185452315956354e-12,25961.618501178596,19801.16730367409,0.7627092780357728,1.073495903561383,3.900480738014846,1.0405749777193218,0.6395394567765043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470985451467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80333858005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2592761644812,261.2592761644812,-11.89072383551877,244.9647771054315,277.55377522352916,129650.06257779978,129660.76340333531,-10.700825535540925,0.0,nan,277.55377522352916,4.4037752235291805,271.035975599919,-2.1140244000809503,264.5181759762923,-8.63182402370768,258.00037635266295,-15.149623647337023,251.4825767290524,-21.66742327094758,244.9647771054315,-28.185222894568483,1.0,1.0,26022.012520719443,26022.012520719443,276.85659267037016,3.706592670370185,276.85659267037016,276.85659267037016,75497.8726619238,75499.27404412895,-1.4013822051492753,0.0,8546.071908451686,8546.071908451686,0.883289884141297,3978.5032584487103,276.85659267037016,3.706592670370185,1.0,0.002,0.2253115940407274,0.004740200244591181,0.00034902097692073025,0.0016509790230634944,0.17451048846036513,0.17451048846036513,0.0,-1.5775575290533084e-14,1.0,1.000569106288002,0.2780481993601711,0.09189302505099019,0.0,5.226059963669849e-05,66.87673047612779,0.0,1601733.0928755284,268.02240224915846,0.00019277294251196508,1.0,1279677.8249969706,2617.413857928842,,,,,,,,,,,,,,,,,,,3.0,15444.096082150018,1450.0,0.375,6.173730061729009,3.5
400.0,-29.996067158419606,4.87427343181177,34.92943680370697,25.19048131015154,6.213926748193377,-26.37506776775807,-39.883684320934094,2.592927357513089,-5.127675060522506,-5.1278637593103635,39.85922614403919,41072.52888765985,25755.50326713949,25755.50326713949,66828.03215479934,75507.53768868493,75499.4496483055,25755.50326713949,101254.95291544498,101254.95291544498,101254.95291544498,127216.55346041438,124014.2338045775,3202.319655836884,0.0,89915.46126692128,55480.468722387,38261.102827260314,25961.600544969384,64222.7033722297,19801.154802822974,1450.0,0.0,0.8867777281598473,2.8711346359823815,0.001494314320929203,1.0,1.0,-4.852778725111023,352891.91299182293,1548472.4166470505,4.387950983401909,1548472.4166470505,4.387950983401909,0.762709324046659,0.09189328597075144,3.958695192813794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958695192813794,1.2796290042892464,1.2799278508146306,3.09362727755034,6555.024976031781,15444.053766584711,6479.796127424831,0.0003104937899461148,22713.408556977185,2316.1230957541247,19368.544252829666,1975.0418596390884,0.8527361362009213,0.8527361362009213,35729.40469457671,35405.22815468563,1.0114582908415242,0.8,4312.160628254748,4273.035954225843,1.0114582908415242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559811856256869,4.87427343181177,-2.4478312638924207,7.322104695704191,3.5,3.5,1.0,0.6,0.00023352937994952815,1.0000061876999953,0.00023352793494872616,198.91896297435144,0.0,2.9067354298140565e-07,0.8237688208093036,0.012652930468955239,7.989997943390861e-05,0.00015362940051561955,0.0006081719692960481,0.09189328597094729,0.09189328597094729,0.09189328597094729,0.09194477319214853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500577.6012394534,591.4434094387007,0.0,0.09189328597094729,0.09189328597075144,0.09189328597075144,0.375,0.375,0.5,7.128335992181041,0.28749742623926977,0.28749742623926977,-1.7621459846850485e-12,0.00018869878783789318,0.2750850341993214,-1.7621459846850485e-12,25961.600544969384,19801.154802822974,0.762709324046659,1.0734800058715623,3.900492990808546,1.040567099261913,0.6395328556882249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514713456269417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7980759105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2592131881931,261.2592131881931,-11.89078681180689,244.9647144566096,277.5537119197752,129649.68089414622,129660.20992300927,-10.529028863061402,0.0,nan,277.5537119197752,4.403711919775219,271.0359124271471,-2.1140875728528954,264.51811293451044,-8.631887065489536,258.0003134418723,-15.149686558127655,251.48251394924378,-21.667486050756196,244.9647144566096,-28.185285543390364,1.0,1.0,26022.012520719443,26022.012520719443,276.85653998279247,3.706539982792492,276.85653998279247,276.85653998279247,75498.05995348496,75499.4496483055,-1.3896948205365334,0.0,8546.071908451686,8546.071908451686,0.883290803491514,3978.488668777863,276.85653998279247,3.706539982792492,1.0,0.002,0.22525988950320786,0.0047404175562263595,0.00034894083061763983,0.0016510591694094195,0.1744704153088199,0.1744704153088199,0.0,2.7059084140024225e-14,1.0,1.000563045143016,0.27508503420108354,0.09189328597075144,0.0,5.170453634091672e-05,66.1651616346044,0.0,1601732.997793861,268.02232493947747,0.00018869878960003916,1.0,1279678.076955197,2617.4514366494377,,,,,,,,,,,,,,,,,,,3.0,15444.053766584711,1450.0,0.375,6.173730061729009,3.5
401.0,-29.996125731244454,4.874227002965994,34.92944970916918,25.190537433978193,6.213865991493101,-26.375126558967697,-39.88374264501033,2.5928668192102866,-5.127751973135901,-5.127936671344703,39.85924605618252,41072.35914707887,25755.571461350042,25755.571461350042,66827.93060842891,75507.71104440614,75499.62267884843,25755.571461350042,101255.19414019848,101255.19414019848,101255.19414019848,127216.77669455804,124013.76708387685,3203.0096106811816,0.0,89915.57810435464,55480.24222280866,38261.48431282887,25961.582554359564,64223.066867188434,19801.14224790254,1450.0,0.0,0.8867772844840818,2.871126973548275,0.001494314320929203,1.0,1.0,-4.855792436130741,352890.9090276557,1548473.2726695996,4.38796589273499,1548473.2726695996,4.38796589273499,0.7627093689855766,0.09189354407238932,3.9586799133005086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586799133005086,1.279629288198872,1.2799281329413992,3.093614650593458,6554.99822102534,15444.011605858852,6479.79542190095,0.0003104998171418065,22713.52573928829,2316.1350450243754,19368.542143971572,1975.0416445954095,0.8527316439679465,0.8527316439679467,35729.29436971504,35405.22815468563,1.0114543868808403,0.8,4312.14731321273,4273.035954225843,1.0114543868808403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559826577265285,4.874227002965994,-2.4478970798627318,7.322124082828726,3.5,3.5,1.0,0.6,0.00023352793494872616,1.000006096120617,0.00023352651134294573,198.919011346668,0.0,2.8743806102772137e-07,0.8145994649525624,0.012653217907016267,7.989945260160477e-05,0.0001536284823471214,0.0006081659871783913,0.09189354407237685,0.09189354407237685,0.09189354407237685,0.09194448180952837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500570.2892690379,591.4458117041272,0.0,0.09189354407237685,0.09189354407238932,0.09189354407238932,0.375,0.375,0.5,7.129864124404492,0.2844524688383103,0.2844524688383103,6.559730536537245e-11,0.00018469820878408427,0.2721442352139434,6.559730536537245e-11,25961.582554359564,19801.14224790254,0.7627093689855766,1.0734648664246287,3.9005049978646884,1.0405596286242023,0.639526593023273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514717017954313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78890655464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25915081400166,261.25915081400166,-11.89084918599832,244.9646525290264,277.55364909897514,129649.22297307591,129659.6513374081,-10.428364332178921,0.0,nan,277.55364909897514,4.4036490989751655,271.0358497849924,-2.1141502150075553,264.5180504709978,-8.631949529002156,258.00025115700186,-15.149748842998122,251.48245184301643,-21.667548156983543,244.9646525290264,-28.185347470973568,1.0,1.0,26022.012520719443,26022.012520719443,276.85648731755043,3.7064873175504545,276.85648731755043,276.85648731755043,75498.23355920885,75499.62267884843,-1.3891196395852603,0.0,8546.071908451686,8546.071908451686,0.8832917711248659,3978.4733128670114,276.85648731755043,3.7064873175504545,1.0,0.002,0.2252087368510479,0.004740632467740626,0.0003488615394753993,0.0016511384605308122,0.17443076973769966,0.17443076973769966,0.0,6.211611086603952e-15,1.0,1.000557029665483,0.27214423514834607,0.09189354407238932,0.0,5.11526510257687e-05,65.45893892720004,0.0,1601732.9032776875,268.0222480268641,0.0001846981431867789,1.0,1279678.3278001444,2617.4887323097105,,,,,,,,,,,,,,,,,,,3.0,15444.011605858852,1450.0,0.375,6.173730061729009,3.5
