time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
402.0,-29.99618390529059,4.874180124595721,34.929462447321704,25.19061416331681,6.213830035963289,-26.37518251115696,-39.88379674321038,2.59282864180727,-5.127823591297613,-5.128004498340432,39.85926703856561,41072.17318410294,25755.625404060593,25755.625404060593,66827.79858816354,75507.86637980795,75499.82963411465,25755.625404060593,101255.45503817525,101255.45503817525,101255.45503817525,127217.0217619553,124013.32933626171,3203.6924256935827,0.0,89915.68636171428,55480.00907253523,38261.86365464339,25961.566723780048,64223.430378423436,19801.13143847264,1450.0,0.0,0.8867768628350157,2.8711198464835177,0.001494314320929203,1.0,1.0,-4.858676399498108,352889.9750825609,1548474.1747030064,4.387980061889632,1548474.1747030064,4.387980061889632,0.7627094176999485,0.09189379916254845,3.9586645595828167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586645595828167,1.279629468295217,1.279928311258021,3.0936022166297383,6554.971874948254,15443.97006148743,6479.794713554103,0.00031050575153130185,22713.641180850653,2316.1468167876546,19368.540026675444,1975.0414286912905,0.8527272167619084,0.8527272167619084,35729.183508978866,35405.22815468563,1.0114504639607118,0.8,4312.133933496336,4273.035954225843,1.0114504639607118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559838221818238,4.874180124595721,-2.447959293758392,7.322139418354113,3.5,3.5,1.0,0.6,0.00023352651134294573,1.0000060546194485,0.0002335250974373491,198.91905938967395,0.0,2.8318225439112217e-07,0.8025385089444402,0.012653501089270658,7.989896394385278e-05,0.00015362754739909294,0.0006081599272644186,0.0918937991651525,0.0918937991651525,0.0918937991651525,0.09194420985552948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500563.05918034207,591.4481871194448,0.0,0.0918937991651525,0.09189379916254845,0.09189379916254845,0.375,0.375,0.5,7.131376445708287,0.28145147956792016,0.28145147956792016,1.836042429204099e-11,0.00018090704281803482,0.26932809884232256,1.836042429204099e-11,25961.566723780048,19801.13143847264,0.7627094176999485,1.0734493634399456,3.9005154373489375,1.0405516833092594,0.6395200776740444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451472052692556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77684559863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2590912233377,261.2590912233377,-11.890908776662286,244.96459148589,277.5535909607846,129649.0323544908,129658.99533976485,-9.962985274059433,0.0,nan,277.5535909607846,4.403590960784641,271.0357910658104,-2.1142089341896053,264.51799117083453,-8.632008829165443,258.0001912758398,-15.149808724160152,251.4823913808668,-21.667608619133176,244.96459148589,-28.18540851410998,1.0,1.0,26022.012520719443,26022.012520719443,276.85644370697463,3.706443706974653,276.85644370697463,276.85644370697463,75498.44673991832,75499.82963411465,-1.3828941963292891,0.0,8546.071908451686,8546.071908451686,0.8832927434569373,3978.457882380731,276.85644370697463,3.706443706974653,1.0,0.002,0.22515811270179698,0.004740845906411609,0.00034878307071157415,0.0016512169295092468,0.17439153535578708,0.17439153535578708,0.0,2.2082075751272967e-13,1.0,1.0005512691216139,0.26932809882396214,0.09189379916254845,0.0,5.0624148335338934e-05,64.7826373012574,0.0,1601732.8151709563,268.02217640870236,0.00018090702445761053,1.0,1279678.5611509224,2617.52447858504,,,,,,,,,,,,,,,,,,,3.0,15443.97006148743,1450.0,0.375,6.173730061729009,3.5
403.0,-29.996241395458622,4.874132824364064,34.92947502150148,25.190679367538564,6.213784679163776,-26.37523878798172,-39.88385091125963,2.5927820716634518,-5.127894264350857,-5.1280714580823386,39.85928778264292,41072.004693822964,25755.676027299483,25755.676027299483,66827.68072112245,75508.03965284828,75500.0371347886,25755.676027299483,101255.71316208808,101255.71316208808,101255.71316208808,127217.26426863037,124012.89608560193,3204.3681830284518,0.0,89915.81359057507,55479.79435093515,38262.243599599904,25961.551106542287,64223.79470614219,19801.120777739263,1450.0,0.0,0.8867764464674666,2.8711128101523156,0.001494314320929203,1.0,1.0,-4.861530253964133,352889.0530813232,1548475.0664916467,4.387994053572415,1548475.0664916467,4.387994053572415,0.762709465874302,0.09189405149961485,3.9586505924457236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586505924457236,1.2796296873195525,1.2799285285241375,3.093590772138095,6554.947625443763,15443.928131835528,6479.792317829593,0.0003105111415783859,22713.75345986863,2316.1582660611552,19368.532865694564,1975.0406984744602,0.8527226862753219,0.8527226862753219,35729.08265990254,35405.22815468563,1.0114468953160134,0.8,4312.121762081221,4273.035954225843,1.0114468953160134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559849149800537,4.874132824364064,-2.4480209858134723,7.322153810177536,3.5,3.5,1.0,0.6,0.0002335250974373491,1.0000059834456274,0.00023352370016098645,198.91910686791962,0.0,2.812527713483064e-07,0.7970703540011004,0.012653782342042006,7.989847465793657e-05,0.00015362662277941254,0.0006081541212811572,0.0918940514993793,0.0918940514993793,0.0918940514993793,0.0919439413549861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500555.90371298464,591.4505380039184,0.0,0.0918940514993793,0.09189405149961485,0.09189405149961485,0.375,0.375,0.5,7.132873141455625,0.27849300402431254,0.27849300402431254,-6.764366844436154e-12,0.00017719373147428996,0.26654120411819804,-6.764366844436154e-12,25961.551106542287,19801.120777739263,0.762709465874302,1.0734343004980618,3.9005264078627953,1.0405439452292475,0.639513826327907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514724012008435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.771377443685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2590331176094,261.2590331176094,-11.890966882390558,244.96453119904922,277.55353503617016,129648.74248224073,129658.45719931662,-9.714717075905547,0.0,nan,277.55353503617016,4.403535036170183,271.0357342687468,-2.1142657312531696,264.51793350133545,-8.632066498664528,258.0001327338859,-15.149867266114086,251.48233196646902,-21.66766803353096,244.96453119904922,-28.18546880095076,1.0,1.0,26022.012520719443,26022.012520719443,276.8564010274724,3.7064010274723955,276.8564010274724,276.8564010274724,75498.63508397581,75500.0371347886,-1.4020508127869107,0.0,8546.071908451686,8546.071908451686,0.8832936279780784,3978.4438454079523,276.8564010274724,3.7064010274723955,1.0,0.002,0.22510801158391383,0.00474105716632054,0.00034870541280208336,0.0016512945872133645,0.17435270640104167,0.17435270640104167,0.0,1.5447712553573467e-14,1.0,1.0005455683203182,0.2665412041249624,0.09189405149961485,0.0,5.0101116545653215e-05,64.11333627483657,0.0,1601732.7282676988,268.0221057356491,0.0001771937382386568,1.0,1279678.791517852,2617.5598594082085,,,,,,,,,,,,,,,,,,,3.0,15443.928131835528,1450.0,0.375,6.173730061729009,3.5
404.0,-29.996297796628593,4.87408499219367,34.929487367433744,25.190716876555257,6.213707840689541,-26.375297232891256,-39.88390535870565,2.5927072769328676,-5.1279707017792475,-5.128144079730628,39.859306343833694,41071.84312196251,25755.739860205067,25755.739860205067,66827.58298216757,75508.22994395376,75500.1961669924,25755.739860205067,101255.93602719747,101255.93602719747,101255.93602719747,127217.46874612024,124012.43211679727,3205.0366293229768,0.0,89915.94523600991,55479.57383551844,38262.63488943497,25961.532718922772,64224.16760835775,19801.107822454233,1450.0,0.0,0.8867760091642505,2.871105175907925,0.001494314320929203,1.0,1.0,-4.864497079142325,352888.05312082934,1548475.8644377969,4.388008748790361,1548475.8644377969,4.388008748790361,0.7627095070554772,0.09189430148235317,3.9586367236255415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586367236255415,1.2796300372906517,1.2799288767888781,3.093579087911319,6554.922867969293,15443.886429729891,6479.79039391891,0.0003105166659581324,22713.866291236707,2316.169771658692,19368.52711499678,1975.0401120664837,0.8527181971864208,0.852718197186421,35728.982520648584,35405.22815468563,1.0114433517915757,0.8,4312.109676334147,4273.035954225843,1.0114433517915757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559862929338897,4.87408499219367,-2.4480869652207056,7.322171957414376,3.5,3.5,1.0,0.6,0.00023352370016098645,1.0000058701075898,0.0002335223293597885,198.9191534468359,0.0,2.7794496610547225e-07,0.7876960339429083,0.012654060287008112,7.989798285109318e-05,0.00015362571730989327,0.0006081484062362596,0.09189430148071197,0.09189430148071197,0.09189430148071197,0.09194365153653714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500548.8161696379,591.4528664600192,0.0,0.09189430148071197,0.09189430148235317,0.09189430148235317,0.375,0.375,0.5,7.134353643172513,0.2755493836738765,0.2755493836738765,-2.3931079340400174e-11,0.00017337795139837908,0.26364700058832113,-2.3931079340400174e-11,25961.532718922772,19801.107822454233,0.7627095070554772,1.0734191004003024,3.900538958947898,1.0405363817198159,0.6395075973957453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514727456123202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76200312363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25897346387114,261.25897346387114,-11.891026536128834,244.9644714329021,277.55347549484134,129648.0856666349,129658.05919750831,-9.973530873420039,0.0,nan,277.55347549484134,4.403475494841359,271.0356746824573,-2.1143253175426935,264.5178738700761,-8.632126129923904,258.0000730576639,-15.149926942336094,251.48227224528608,-21.667727754713894,244.9644714329021,-28.18552856709789,1.0,1.0,26022.012520719443,26022.012520719443,276.8563470146312,3.7063470146312056,276.8563470146312,276.8563470146312,75498.76727080373,75500.1961669924,-1.4288961886777543,0.0,8546.071908451686,8546.071908451686,0.8832945062724765,3978.4299072436693,276.8563470146312,3.7063470146312056,1.0,0.002,0.22505845366280997,0.004741265031713602,0.00034862859226996096,0.0016513714077251269,0.17431429613498048,0.17431429613498048,0.0,-4.9123032030973235e-15,1.0,1.00053964792017,0.2636470006122522,0.09189430148235317,0.0,4.955792001825104e-05,63.418231580937174,0.0,1601732.6345704878,268.02202929822073,0.00017337797532945842,1.0,1279679.0413637557,2617.596562795415,,,,,,,,,,,,,,,,,,,3.0,15443.886429729891,1450.0,0.375,6.173730061729009,3.5
405.0,-29.99635324904419,4.874036642534566,34.92949948805471,25.19076419938358,6.213642171944339,-26.37535370694488,-39.88395956167949,2.59264262984533,-5.128046911431568,-5.128216545400125,39.85932453326551,41071.67780669316,25755.80195893183,25755.80195893183,66827.47976562499,75508.40278652082,75500.35266972317,25755.80195893183,101256.154628655,101256.154628655,101256.154628655,127217.66887714277,124011.97106471754,3205.6978124252273,0.0,89916.0611995234,55479.35138172242,38263.01090866776,25961.514248487772,64224.525157155535,19801.094777447543,1450.0,0.0,0.8867755740023264,2.8710975571932047,0.001494314320929203,1.0,1.0,-4.867440267289851,352887.05531106074,1548476.6464029665,4.3880233720617055,1548476.6464029665,4.3880233720617055,0.7627095472137544,0.09189454882151914,3.9586222226025805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586222226025805,1.2796303401156348,1.2799291779303716,3.093567023617818,6554.89730517904,15443.84582844694,6479.789567702594,0.0003105224178204567,22713.97878942044,2316.1812432808797,19368.524645380923,1975.0398602357507,0.8527138651024126,0.8527138651024128,35728.87781652505,35405.22815468563,1.0114396467374644,0.8,4312.097039655674,4273.035954225843,1.0114396467374644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559876334522005,4.874036642534566,-2.4481529691020585,7.322189611636625,3.5,3.5,1.0,0.6,0.0002335223293597885,1.0000057713657324,0.00023352098162479734,198.91919924224197,0.0,2.7267861383992716e-07,0.7727711916223535,0.012654332965621951,7.989749325526997e-05,0.0001536248361045185,0.0006081426901470262,0.09189454881772134,0.09189454881772134,0.09189454881772134,0.09194336243766295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500541.8048639911,591.4551698485928,0.0,0.09189454881772134,0.09189454882151914,0.09189454882151914,0.375,0.375,0.5,7.135818051838855,0.272620287387781,0.272620287387781,1.517719283583574e-11,0.00016963396853952872,0.2607762781102565,1.517719283583574e-11,25961.514248487772,19801.094777447543,0.7627095472137544,1.0734042311706615,3.9005507836027387,1.0405289817573597,0.6395014631278622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514730834999914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74707828131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2589136452504,261.2589136452504,-11.891086354749575,244.96441235819208,277.55341493231157,129647.56036636392,129657.56146357425,-10.001097210300019,0.0,nan,277.55341493231157,4.403414932311591,271.0356144174896,-2.1143855825103515,264.5178139026733,-8.632186097326667,258.000013387824,-15.149986612175951,251.48221287301212,-21.66778712698786,244.96441235819208,-28.1855876418079,1.0,1.0,26022.012520719443,26022.012520719443,276.85629286178806,3.7062928617880857,276.85629286178806,276.85629286178806,75498.9257990191,75500.35266972317,-1.4268707040755544,0.0,8546.071908451686,8546.071908451686,0.8832954246029695,3978.4153337155935,276.85629286178806,3.7062928617880857,1.0,0.002,0.22500943454952016,0.0047414705265809666,0.00034855260651799427,0.0016514473934873702,0.17427630325899712,0.17427630325899712,0.0,5.364632349458276e-15,1.0,1.000533775473579,0.2607762780950793,0.09189454882151914,0.0,4.901911229137725e-05,62.72874284643693,0.0,1601732.5412410751,268.0219530885684,0.0001696339533623359,1.0,1279679.2906727379,2617.6329659408957,,,,,,,,,,,,,,,,,,,3.0,15443.84582844694,1450.0,0.375,6.173730061729009,3.5
406.0,-29.9964079619757,4.873987797833769,34.92951138808521,25.190809880755864,6.213581085745502,-26.375409057201615,-39.88401355510575,2.592582180971954,-5.128122494524121,-5.128288460011282,39.85934240829127,41071.53002578945,25755.861363951004,25755.861363951004,66827.39138974046,75508.5785447108,75500.50845921716,25755.861363951004,101256.36982316816,101256.36982316816,101256.36982316816,127217.86567671086,124011.51388112927,3206.351795581589,0.0,89916.18690459072,55479.15334537591,38263.370621349786,25961.495853542696,64224.86647489248,19801.08176919773,1450.0,0.0,0.8867751427864633,2.8710899957696463,0.001494314320929203,1.0,1.0,-4.8703557076519814,352886.065090969,1548477.414851945,4.388037862738416,1548477.414851945,4.388037862738416,0.7627095865701314,0.09189479340779537,3.9586091767172107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586091767172107,1.2796306234107886,1.279929459566992,3.093556143698519,6554.874251935599,15443.806053534161,6479.787330038787,0.00031052754326697156,22714.08539985154,2316.1921145193865,19368.517956854063,1975.0391781958226,0.8527095683535932,0.8527095683535932,35728.78361910548,35405.22815468563,1.0114363134752968,0.8,4312.085671025063,4273.035954225843,1.0114363134752968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559889158217451,4.873987797833769,-2.448218702223375,7.322206500057144,3.5,3.5,1.0,0.6,0.00023352098162479734,1.000005694404187,0.00023351965186951397,198.91924442696293,0.0,2.6809036523109247e-07,0.759768095064916,0.012654601055987182,7.989700555497289e-05,0.00015362397606982444,0.0006081372814337922,0.09189479340778973,0.09189479340778973,0.09189479340778973,0.09194307558284373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500534.86934831535,591.4574483199499,0.0,0.09189479340778973,0.09189479340779537,0.09189479340779537,0.375,0.375,0.5,7.137266517159056,0.26970811019344865,0.26970811019344865,3.461764208623208e-11,0.00016596548715597237,0.25793275235929514,3.461764208623208e-11,25961.495853542696,19801.08176919773,0.7627095865701314,1.0733902779300053,3.90056260548035,1.04052207591378,0.6394957635582723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514734157040188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73407518475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25885417554935,261.25885417554935,-11.891145824450632,244.96435401859557,277.55335433250497,129647.13943637312,129657.08219767506,-9.942761301939202,0.0,nan,277.55335433250497,4.403354332504989,271.03555426972673,-2.1144457302732462,264.5177542069517,-8.632245793048298,257.9999541441442,-15.150045855855751,251.48215408137324,-21.66784591862674,244.96435401859557,-28.185645981404406,1.0,1.0,26022.012520719443,26022.012520719443,276.8562391765454,3.7062391765454095,276.8562391765454,276.8562391765454,75499.09678925574,75500.50845921716,-1.4116699614241952,0.0,8546.071908451686,8546.071908451686,0.8832962507811088,3978.402222600797,276.8562391765454,3.7062391765454095,1.0,0.002,0.22496094915709122,0.004741673741678205,0.0003484774479507902,0.0016515225520495449,0.1742387239753951,0.1742387239753951,0.0,3.3480163086352377e-16,1.0,1.0005279585849913,0.2579327523246775,0.09189479340779537,0.0,4.848539148666914e-05,62.04576338157184,0.0,1601732.4487446074,268.02187750547586,0.00016596545253833028,1.0,1279679.538085839,2617.6690258672243,,,,,,,,,,,,,,,,,,,3.0,15443.806053534161,1450.0,0.375,6.173730061729009,3.5
407.0,-29.996462462930428,4.87393858010644,34.92952312259311,25.1908843749203,6.21354530003436,-26.37546168662954,-39.88406335758043,2.5925445236606985,-5.128192561034666,-5.128355061420362,39.8593614313888,41071.33938137212,25755.906126931513,25755.906126931513,66827.24550830363,75508.71931163203,75500.69988504995,25755.906126931513,101256.60601198146,101256.60601198146,101256.60601198146,127218.08573856161,124011.08684516384,3206.9988933977675,0.0,89916.27823791395,55478.91320897312,38263.73892104537,25961.47972658014,64225.21864762551,19801.070595366225,1450.0,0.0,0.8867747344789467,2.871082993961696,0.001494314320929203,1.0,1.0,-4.873137037450192,352885.1480324936,1548478.2326552395,4.388051583606618,1548478.2326552395,4.388051583606618,0.7627096299558495,0.0918950350571895,3.958593558075665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958593558075665,1.279630800900907,1.2799296353968757,3.093543509025158,6554.847480578867,15443.766681246923,6479.7879511612555,0.0003105336282212989,22714.198090501537,2316.203605767672,19368.519813430685,1975.0393675139508,0.8527054195908451,0.852705419590845,35728.670845096334,35405.22815468563,1.0114323228663427,0.8,4312.07206039689,4273.035954225843,1.0114323228663427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559898821152287,4.87393858010644,-2.448280645744737,7.3222192258511765,3.5,3.5,1.0,0.6,0.00023351965186951397,1.000005672344584,0.00023351832727309499,198.91928943664078,0.0,2.645139162408355e-07,0.7496324386265278,0.012654865569903423,7.989655571224705e-05,0.0001536230961572669,0.0006081313988197953,0.09189503505769725,0.09189503505769725,0.09189503505769725,0.09194280902443222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500528.0133513021,591.4597007232124,0.0,0.09189503505769725,0.0918950350571895,0.0918950350571895,0.375,0.375,0.5,7.138699736239888,0.2668335461420952,0.2668335461420952,6.258460416574962e-11,0.00016250038567022784,0.25521802397014426,6.258460416574962e-11,25961.47972658014,19801.070595366225,0.7627096299558495,1.0733749638559902,3.9005721748165914,1.0405140989080046,0.639489288572326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473743478091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72393952831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2587973106405,261.2587973106405,-11.891202689359488,244.96429654707063,277.55329807421293,129646.91265474797,129656.419919483,-9.507264735001066,0.0,nan,277.55329807421293,4.403298074212955,271.03549776878265,-2.1145022312173296,264.51769746336294,-8.632302536637042,257.9998971579172,-15.150102842082788,251.4820968524966,-21.66790314750338,244.96429654707063,-28.185703452929346,1.0,1.0,26022.012520719443,26022.012520719443,276.8561949744134,3.7061949744134495,276.8561949744134,276.8561949744134,75499.30056177748,75500.69988504995,-1.3993232724751579,0.0,8546.071908451686,8546.071908451686,0.8832972398878598,3978.386525866043,276.8561949744134,3.7061949744134495,1.0,0.002,0.22491297332160012,0.004741875607302993,0.00034840308257214406,0.0016515969174311388,0.17420154128607201,0.17420154128607201,0.0,3.2829641782861074e-15,1.0,1.000522405110173,0.25521802390755965,0.0918950350571895,0.0,4.797583444466677e-05,61.39370465430841,0.0,1601732.3629045705,268.0218074389653,0.00016250032308562368,1.0,1279679.7672194159,2617.7034846979,,,,,,,,,,,,,,,,,,,3.0,15443.766681246923,1450.0,0.375,6.173730061729009,3.5
408.0,-29.996515836958572,4.873888904545358,34.92953463914048,25.190921953786187,6.213473915859752,-26.3755168616683,-39.8841173160821,2.592474940544691,-5.128267107549618,-5.128426072967873,39.85937861010871,41071.19670874568,25755.961067096567,25755.961067096567,66827.15777584225,75508.90289120041,75500.85150071513,25755.961067096567,101256.81256781169,101256.81256781169,101256.81256781169,127218.27395644775,124010.63504323013,3207.6389132176196,0.0,89916.40697895877,55478.71538976696,38264.10176576867,25961.461388636053,64225.56315440472,19801.057583250193,1450.0,0.0,0.8867743103854173,2.8710755262845282,0.001494314320929203,1.0,1.0,-4.8760072410779,352884.1702498076,1548478.9711717556,4.38806583496104,1548478.9711717556,4.38806583496104,0.7627096674888103,0.09189527427602241,3.958580469418376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958580469418376,1.2796311265377205,1.2799299594146527,3.093532493328019,6554.824139638477,15443.726608739757,6479.785778858156,0.00031053882125876115,22714.3057147882,2316.2145803906737,19368.513320271348,1975.038705395966,0.8527010934638181,0.8527010934638181,35728.57633870646,35405.22815468563,1.011428978675824,0.8,4312.060654476835,4273.035954225843,1.011428978675824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559910681024636,4.873888904545358,-2.4483459404003614,7.322234844945719,3.5,3.5,1.0,0.6,0.00023351832727309499,1.000005555058559,0.00023351703007231842,198.91933351566223,0.0,2.634877784551554e-07,0.7467243641419105,0.012655129057681878,7.989606833269486e-05,0.00015362225894040011,0.0006081260739094004,0.09189527427610118,0.09189527427610118,0.09189527427610118,0.09194252591063512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500521.22438044875,591.4619310114575,0.0,0.09189527427610118,0.09189527427602241,0.09189527427602241,0.375,0.375,0.5,7.140117285318711,0.26397561462999874,0.26397561462999874,-1.7109869077103212e-11,0.000158965418279422,0.25241883188999736,-1.7109869077103212e-11,25961.461388636053,19801.057583250193,0.7627096674888103,1.073361056798366,3.9005841174496827,1.0405071515711437,0.63948363691271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514740699823947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72103145383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2587394431512,261.2587394431512,-11.89126055684875,244.96423965681532,277.55323922949043,129646.33567879807,129656.01056532525,-9.674886527148063,0.0,nan,277.55323922949043,4.4032392294904525,271.0354393149505,-2.1145606850494687,264.51763940042787,-8.63236059957211,257.9998394858755,-15.15016051412448,251.4820395713476,-21.66796042865238,244.96423965681532,-28.185760343184654,1.0,1.0,26022.012520719443,26022.012520719443,276.85614170384287,3.7061417038428885,276.85614170384287,276.85614170384287,75499.44103293054,75500.85150071513,-1.410467784589855,0.0,8546.071908451686,8546.071908451686,0.8832980687737968,3978.373371765468,276.85614170384287,3.7061417038428885,1.0,0.002,0.22486552291982984,0.004742074372956153,0.0003483295279596985,0.0016516704720204035,0.17416476397984926,0.17416476397984926,0.0,-1.9898145631191966e-14,1.0,1.0005166787674622,0.25241883190710723,0.09189527427602241,0.0,4.745040085465718e-05,60.72132951259103,0.0,1601732.2717988412,268.02173289245036,0.0001589654353892911,1.0,1279680.0115257895,2617.738986139435,,,,,,,,,,,,,,,,,,,3.0,15443.726608739757,1450.0,0.375,6.173730061729009,3.5
409.0,-29.996568912173,4.873838893367798,34.92954599517416,25.19099092986437,6.213436370345775,-26.375568383914835,-39.88416694393379,2.592435842006315,-5.128335782583292,-5.128491724357132,39.85939701083894,41071.0227511879,25756.00134064169,25756.00134064169,66827.02409182959,75509.04955465431,75501.04005215861,25756.00134064169,101257.04139280031,101257.04139280031,101257.04139280031,127218.48675501623,124010.21458195266,3208.272173063573,0.0,89916.50691893567,55478.49462667921,38264.45810250718,25961.445362215916,64225.9034647231,19801.046444348554,1450.0,0.0,0.8867739091716763,2.8710686188849786,0.001494314320929203,1.0,1.0,-4.878738979467528,352883.26627524407,1548479.762222015,4.388079317465347,1548479.762222015,4.388079317465347,0.7627097092662969,0.09189551068954688,3.958565943455679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958565943455679,1.2796313106492903,1.2799301419091929,3.0935206965567965,6554.79914369583,15443.687780278537,6479.785381775193,0.0003105444620997126,22714.414311472086,2316.2256541705974,19368.512133363798,1975.0385843650788,0.8526969644813419,0.8526969644813419,35728.47145420827,35405.22815468563,1.0114252672495365,0.8,4312.047996029054,4273.035954225843,1.0114252672495365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559919374830049,4.873838893367798,-2.448407401057701,7.322246294425499,3.5,3.5,1.0,0.6,0.00023351703007231842,1.0000055239609706,0.00023351574014048387,198.91937734792506,0.0,2.580383139101816e-07,0.7312805816214547,0.012655387095995788,7.989562007211596e-05,0.00015362141000020246,0.0006081204818124431,0.0918955106763158,0.0918955106763158,0.0918955106763158,0.09194226311144947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500514.51397678885,591.4641355485522,0.0,0.0918955106763158,0.09189551068954688,0.09189551068954688,0.375,0.375,0.5,7.1415198582593025,0.26115415893178806,0.26115415893178806,-6.554046194651164e-11,0.00015594177381217378,0.24975274488957666,-6.554046194651164e-11,25961.445362215916,19801.046444348554,0.7627097092662969,1.0733465149607548,3.9005937259054293,1.0404995568265565,0.6394775399889343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514743897356417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.705587671306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2586838587759,261.2586838587759,-11.891316141224081,244.96418360138404,277.5531841161699,129646.10638714435,129655.39955908163,-9.293171937277835,0.0,nan,277.5531841161699,4.403184116169939,271.0353840132068,-2.114615986793183,264.51758391025885,-8.632416089741128,257.99978380729607,-15.150216192703908,251.48198370433954,-21.668016295660436,244.96418360138404,-28.18581639861594,1.0,1.0,26022.012520719443,26022.012520719443,276.85609811539035,3.7060981153903754,276.85609811539035,276.85609811539035,75499.63817781478,75501.04005215861,-1.401874343835516,0.0,8546.071908451686,8546.071908451686,0.8832989886817534,3978.3587731729576,276.85609811539035,3.7060981153903754,1.0,0.002,0.22481857303685351,0.004742271837716636,0.0003482567525665028,0.0016517432474439345,0.1741283762832514,0.1741283762832514,0.0,1.0437397474083454e-14,1.0,1.00051122465949,0.24975274495511712,0.09189551068954688,0.0,4.694988400857224e-05,60.08083871357107,0.0,1601732.1882107696,268.0216642174167,0.00015594183935263572,1.0,1279680.2373910304,2617.7696059841205,,,,,,,,,,,,,,,,,,,3.0,15443.687780278537,1450.0,0.375,6.173730061729009,3.5
410.0,-29.996622298129225,4.873788492765817,34.92955715252955,25.191052816249453,6.213392145843288,-26.375620853707243,-39.88421674640847,2.59239070127293,-5.1284043527953145,-5.128560272637841,39.8594139890192,41070.855418709434,25756.048070914414,25756.048070914414,66826.90348962384,75509.20807509804,75501.199466218,25756.048070914414,101257.24753713241,101257.24753713241,101257.24753713241,127218.67534267323,124009.77680834981,3208.898534323427,0.0,89916.6187755393,55478.28071492994,38264.82006734374,25961.427805540825,64226.24787288456,19801.034023083645,1450.0,0.0,0.8867734983542062,2.87106136285217,0.001494314320929203,1.0,1.0,-4.881529200011528,352882.3224157541,1548480.4921166573,4.388093122704769,1548480.4921166573,4.388093122704769,0.7627097466056009,0.09189574453814309,3.9585521299933606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585521299933606,1.2796315227858404,1.2799303524445598,3.0935093888397946,6554.775184000392,15443.648463836193,6479.784010106698,0.00031054982803536084,22714.521830912487,2316.2366181022558,19368.508033354876,1975.0381662805216,0.8526927477291651,0.8526927477291651,35728.3717142371,35405.22815468563,1.011421737869196,0.8,4312.035958471182,4273.035954225843,1.011421737869196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559929462442069,4.873788492765817,-2.4484710867407693,7.322259579506586,3.5,3.5,1.0,0.6,0.00023351574014048387,1.000005556304862,0.00023351444266305073,198.91942143683184,0.0,2.5659243735022763e-07,0.7271829674505451,0.012655643688433138,7.989517023660215e-05,0.00015362056990388172,0.0006081150342038049,0.09189574454067184,0.09189574454067184,0.09189574454067184,0.0919419881522105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500507.87067705573,591.4663179669367,0.0,0.09189574454067184,0.09189574453814309,0.09189574453814309,0.375,0.375,0.5,7.142907167831465,0.25835368360225175,0.25835368360225175,-1.8530954548623413e-11,0.00015591984254115232,0.24703107262632784,-1.8530954548623413e-11,25961.427805540825,19801.034023083645,0.7627097466056009,1.0733319886628827,3.900604269708151,1.0404920994588762,0.6394715054816239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514747076988888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70149005714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25862950697075,261.25862950697075,-11.891370493029228,244.96412811459746,277.55313089933895,129645.78980911353,129654.87690682488,-9.087097711334726,0.0,nan,277.55313089933895,4.403130899338976,271.0353303423978,-2.114669657602178,264.5175297854364,-8.632470214563568,257.99972922850367,-15.15027077149631,251.48192867155018,-21.6680713284498,244.96412811459746,-28.18587188540252,1.0,1.0,26022.012520719443,26022.012520719443,276.8560482205987,3.7060482205987455,276.8560482205987,276.8560482205987,75499.8422997114,75501.199466218,-1.357166506597423,0.0,8546.071908451686,8546.071908451686,0.8832998634676399,3978.3448906433273,276.8560482205987,3.7060482205987455,1.0,0.002,0.2247721346973101,0.004742466527600207,0.0003481847675142457,0.0016518152331384266,0.17409238375712285,0.17409238375712285,0.0,6.526723606015139e-13,1.0,1.000505656763589,0.2470310726448588,0.09189574453814309,0.0,4.643834169672065e-05,59.426239078115266,0.0,1601732.109151452,268.02159564720466,0.00015591986107210687,1.0,1279680.4732222336,2617.7686413676342,,,,,,,,,,,,,,,,,,,3.0,15443.648463836193,1450.0,0.375,6.173730061729009,3.5
411.0,-29.996673829792147,4.873737816753656,34.92956816409167,25.19111093077811,6.213338976720398,-26.37567254915608,-39.88426640918476,2.592337695953372,-5.1284679190600855,-5.128623783551417,39.859432096175574,41070.6925358169,25756.081120785562,25756.081120785562,66826.77365660247,75509.38162688239,75501.39308043124,25756.081120785562,101257.4742012168,101257.4742012168,101257.4742012168,127218.88661526486,124009.36831177113,3209.5183034937286,0.0,89916.7403186843,55478.065316359665,38265.194447027374,25961.412414048053,64226.60686107543,19801.023355367994,1450.0,0.0,0.8867731091087608,2.871054640534584,0.001494314320929203,1.0,1.0,-4.884189633832136,352881.4479179965,1548481.2705463804,4.3881062030391025,1548481.2705463804,4.3881062030391025,0.7627097878793916,0.09189597565944678,3.958538028777691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958538028777691,1.279631771435,1.279930599491406,3.093497767985646,6554.750560804915,15443.607373355024,6479.7822764864495,0.0003105553290620964,22714.633449270816,2316.2480000072214,19368.502851447938,1975.0376378730698,0.8526883295169223,0.8526883295169223,35728.26989647384,35405.22815468563,1.0114181349670262,0.8,4312.023670145817,4273.035954225843,1.0114181349670262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559936596881008,4.873737816753656,-2.4485311585940512,7.322268975347708,3.5,3.5,1.0,0.6,0.00023351444266305073,1.0000053633154562,0.00023351319025814818,198.9194639943828,0.0,2.5809346032704573e-07,0.7314368665668476,0.012655901781893466,7.989472166523056e-05,0.00015361972099782017,0.0006081095075400899,0.09189597566138044,0.09189597566138044,0.09189597566138044,0.09194173252132562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500501.3036854402,591.4684753721264,0.0,0.09189597566138044,0.09189597565944678,0.09189597565944678,0.375,0.375,0.5,7.144279873676523,0.25559214000503516,0.25559214000503516,-3.9335645851679146e-11,0.00015586449131888003,0.24443414971926813,-3.9335645851679146e-11,25961.412414048053,19801.023355367994,0.7627097878793916,1.073317230693113,3.9006145402502024,1.0404842622489974,0.6394653951539797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475027523864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.705743956256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25857551905716,261.25857551905716,-11.891424480942817,244.96407333203902,277.5530777060728,129645.35252351034,129654.37878173658,-9.026258226231732,0.0,nan,277.5530777060728,4.40307770607285,271.0352768312737,-2.1147231687263,264.51747595644815,-8.632524043551825,257.9996750816563,-15.1503249183437,251.48187420685298,-21.668125793147,244.96407333203902,-28.185926667960956,1.0,1.0,26022.012520719443,26022.012520719443,276.85600736503085,3.706007365030871,276.85600736503085,276.85600736503085,75499.99746951884,75501.39308043124,-1.3956109123973874,0.0,8546.071908451686,8546.071908451686,0.8833007564760489,3978.3307189215793,276.85600736503085,3.706007365030871,1.0,0.002,0.22472618444944553,0.004742659912530092,0.00034811354219517563,0.001651886457867084,0.1740567710975878,0.1740567710975878,0.0,6.22596592336766e-14,1.0,1.000500344018427,0.24443414975860378,0.09189597565944678,0.0,4.595024902026995e-05,58.801646451111715,0.0,1601732.0358101348,268.0215320809399,0.00015586453065452588,1.0,1279680.6917231863,2617.7677476372364,,,,,,,,,,,,,,,,,,,3.0,15443.607373355024,1450.0,0.375,6.173730061729009,3.5
412.0,-29.996724378062392,4.873686738250477,34.92957895673029,25.191138765681558,6.213260682375779,-26.3757258720195,-39.88432005336506,2.5922621762412774,-5.128537848595386,-5.12869361906838,39.85944780123942,41070.564602525264,25756.12942009605,25756.12942009605,66826.69402262132,75509.56130165473,75501.5323087433,25756.12942009605,101257.66172883936,101257.66172883936,101257.66172883936,127219.05567013823,124008.92448591071,3210.1311842275236,0.0,89916.86266690753,55477.87978769454,38265.53653245888,25961.39394129887,64226.93047375775,19801.010137372083,1450.0,0.0,0.8867726963456125,2.871047249275447,0.001494314320929203,1.0,1.0,-4.886982298793271,352880.48633810296,1548481.9457097403,4.388120073678724,1548481.9457097403,4.388120073678724,0.7627098214427165,0.09189620456327033,3.958525320284191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958525320284191,1.2796321244736806,1.2799309510098296,3.0934869831533445,6554.727709039413,15443.569092459758,6479.780598100867,0.0003105604313570257,22714.73728010718,2316.2585878059463,19368.497834641115,1975.0371263011443,0.8526842109507209,0.8526842109507209,35728.17813479249,35405.22815468563,1.0114148879094762,0.8,4312.012595483005,4273.035954225843,1.0114148879094762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559947023199467,4.873686738250477,-2.448595968244492,7.322282706494969,3.5,3.5,1.0,0.6,0.00023351319025814818,1.0000052609678038,0.00023351196175923556,198.9195057398121,0.0,2.49127711919194e-07,0.7060279355789957,0.012656150909605385,7.989423713505675e-05,0.00015361895312309142,0.0006081045156133076,0.09189620456088897,0.09189620456088897,0.09189620456088897,0.09194145303033131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500494.7989790475,591.4706121926844,0.0,0.09189620456088897,0.09189620456327033,0.09189620456327033,0.375,0.375,0.5,7.145637327695995,0.2528405732344936,0.2528405732344936,7.44648787076585e-12,0.00015577047298620528,0.24171132027510112,7.44648787076585e-12,25961.39394129887,19801.010137372083,0.7627098214427165,1.073304292171286,3.9006260969931716,1.0404777797987061,0.6394601812600423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514753362402524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68033502527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25851963416557,261.25851963416557,-11.891480365834411,244.96401906711938,277.5530202012092,129644.6783725513,129654.0217877706,-9.343415219311433,0.0,nan,277.5530202012092,4.4030202012092445,271.0352199743973,-2.11478002560267,264.5174197475609,-8.632580252439084,257.9996195207617,-15.150380479238265,251.4818192939448,-21.668180706055182,244.96401906711938,-28.185980932880597,1.0,1.0,26022.012520719443,26022.012520719443,276.8559538210117,3.7059538210117466,276.8559538210117,276.8559538210117,75500.10984494397,75501.5323087433,-1.4224637993320357,0.0,8546.071908451686,8546.071908451686,0.8833015612850903,3978.317946885612,276.8559538210117,3.7059538210117466,1.0,0.002,0.2246807459679956,0.004742849929078275,0.00034804310509161784,0.0016519568949169884,0.17402155254580892,0.17402155254580892,0.0,8.60596316432094e-15,1.0,1.0004947736145102,0.24171132026765463,0.09189620456327033,0.0,4.5438482221669565e-05,58.1467592773089,0.0,1601731.955078203,268.0214621514046,0.0001557704655397174,1.0,1279680.931982776,2617.7667649083837,,,,,,,,,,,,,,,,,,,3.0,15443.569092459758,1450.0,0.375,6.173730061729009,3.5
413.0,-29.99677403175467,4.873635273915456,34.929589536468455,25.191177252586954,6.213197686294481,-26.375776859957178,-39.884369576442964,2.592200514451564,-5.128607422911898,-5.128763063956254,39.85946324224493,41070.426995535905,25756.17572001965,25756.17572001965,66826.60271555555,75509.72876194857,75501.67101593023,25756.17572001965,101257.84673594989,101257.84673594989,101257.84673594989,127219.22224283223,124008.48500527421,3210.7372375580185,0.0,89916.97971551979,55477.69152451538,38265.87576778267,25961.37550688234,64227.25127466502,19800.99693084113,1450.0,0.0,0.8867722865284738,2.8710398998699858,0.001494314320929203,1.0,1.0,-4.889746249549091,352879.53013804177,1548482.609522277,4.388133845328266,1548482.609522277,4.388133845328266,0.762709854321544,0.09189643097704273,3.958512936917781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958512936917781,1.2796324131531451,1.2799312381845993,3.0934766079921343,6554.705725317794,15443.531813691316,6479.778769731513,0.00031056533090215404,22714.837907169225,2316.2688489106094,19368.492369522763,1975.0365690141653,0.8526801929504285,0.8526801929504285,35728.08872063472,35405.22815468563,1.0114117239228557,0.8,4312.001804141417,4273.035954225843,1.0114117239228557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599570179125,4.873635273915456,-2.4486605953154323,7.322295869230889,3.5,3.5,1.0,0.6,0.00023351196175923556,1.0000051678636972,0.00023351075500748183,198.9195467464668,0.0,2.4437239650100444e-07,0.6925513716838466,0.012656395282001886,7.989378983031593e-05,0.00015361817192891962,0.0006080995209262882,0.0918964309767628,0.0918964309767628,0.0918964309767628,0.09194117518530918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500488.36634907103,591.4727253206754,0.0,0.0918964309767628,0.09189643097704273,0.09189643097704273,0.375,0.375,0.5,7.146979653863611,0.25010028009933194,0.25010028009933194,-8.86757334228605e-12,0.00015564104432996828,0.23901681440713674,-8.86757334228605e-12,25961.37550688234,19800.99693084113,0.762709854321544,1.0732911810191597,3.900637100492719,1.0404711612174484,0.6394548447963315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514756390654446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66685846137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2584636692737,261.2584636692737,-11.891536330726296,244.96396551930405,277.5529618192416,129644.21833377416,129653.57512403234,-9.356790258195048,0.0,nan,277.5529618192416,4.402961819241625,271.03516255925683,-2.1148374407431447,264.5173632992585,-8.6326367007415,257.99956403928473,-15.150435960715242,251.48176477929627,-21.668235220703707,244.96396551930405,-28.186034480695923,1.0,1.0,26022.012520719443,26022.012520719443,276.8559006066434,3.705900606643411,276.8559006066434,276.8559006066434,75500.26293300121,75501.67101593023,-1.4080829290178372,0.0,8546.071908451686,8546.071908451686,0.8833023455039728,3978.30550160237,276.8559006066434,3.705900606643411,1.0,0.002,0.22463581393187781,0.004743037759782369,0.0003479734528020487,0.0016520265471894465,0.17398672640102433,0.17398672640102433,0.0,-8.504915521845291e-15,1.0,1.0004892610859528,0.2390168144160043,0.09189643097704273,0.0,4.4932036847637066e-05,57.498681524042375,0.0,1601731.8747036816,268.0213925770881,0.00015564105319754162,1.0,1279681.1708985807,2617.765787676513,,,,,,,,,,,,,,,,,,,3.0,15443.531813691316,1450.0,0.375,6.173730061729009,3.5
414.0,-29.996822899930386,4.873583440397692,34.92959990658648,25.19121350431817,6.213135128748028,-26.375827097070406,-39.884415187966056,2.5921393258545082,-5.128676625025946,-5.12883210212093,39.85947835212399,41070.2815803812,25756.22002198545,25756.22002198545,66826.50160236665,75509.8941975107,75501.80793223513,25756.22002198545,101258.02795422057,101258.02795422057,101258.02795422057,127219.38504592457,124008.0485283333,3211.3365175912836,0.0,89917.09626962876,55477.497013087035,38266.221396157474,25961.357091704,64227.57848786148,19800.98371638193,1450.0,0.0,0.8867718799833102,2.871032594022241,0.001494314320929203,1.0,1.0,-4.892486715254677,352878.57954088325,1548483.2590979077,4.388147507033665,1548483.2590979077,4.388147507033665,0.7627098863298394,0.09189665481356443,3.9585010117143358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585010117143358,1.279632699592073,1.2799315231461381,3.0934665962945807,6554.684511732049,15443.495369414266,6479.776782503506,0.0003105700494953455,22714.93578087725,2316.278829251299,19368.486429565266,1975.0359633070689,0.8526762574372224,0.8526762574372224,35728.002614592006,35405.22815468563,1.0114086769982236,0.8,4311.991412054272,4273.035954225843,1.0114086769982236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559966581328603,4.873583440397692,-2.4487250235640565,7.322308463961749,3.5,3.5,1.0,0.6,0.00023351075500748183,1.0000050861104472,0.0002335095673520318,198.9195871044147,0.0,2.4004651188685565e-07,0.6802918146873489,0.012656635328513773,7.989337785775769e-05,0.00015361737714972415,0.0006080945428640857,0.09189665481362798,0.09189665481362798,0.09189665481362798,0.09194089907462076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500482.0048412437,591.4748150664589,0.0,0.09189665481362798,0.09189665481356443,0.09189665481356443,0.375,0.375,0.5,7.148306981638011,0.24737361604485386,0.24737361604485386,2.1941559680271894e-11,0.00015547709500651763,0.23634538686627593,2.1941559680271894e-11,25961.357091704,19800.98371638193,0.7627098863298394,1.0732776867408522,3.9006479461682653,1.0404642861476765,0.6394493229749144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514759365315058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65459890437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2584077502061,261.2584077502061,-11.89159224979386,244.96391269788504,277.5529028025261,129643.78257680732,129653.13170579149,-9.349128984174389,0.0,nan,277.5529028025261,4.402902802526114,271.0351047815998,-2.114895218400193,264.51730676066296,-8.632693239337016,257.99950873974586,-15.150491260254114,251.48171071881703,-21.66828928118295,244.96391269788504,-28.18608730211494,1.0,1.0,26022.012520719443,26022.012520719443,276.855847589442,3.705847589442044,276.855847589442,276.855847589442,75500.41373032183,75501.80793223513,-1.3942019132955465,0.0,8546.071908451686,8546.071908451686,0.8833031007077805,3978.2935167729074,276.855847589442,3.705847589442044,1.0,0.002,0.22459138400572706,0.0047432234267065,0.00034790457862191076,0.0016520954213736507,0.17395228931095538,0.17395228931095538,0.0,-4.438723694155655e-15,1.0,1.00048379570416,0.23634538684433437,0.09189665481356443,0.0,4.4429926867782175e-05,56.85615138993232,0.0,1601731.7947072925,268.02132337497403,0.00015547707306495795,1.0,1279681.408414851,2617.764816169601,,,,,,,,,,,,,,,,,,,3.0,15443.495369414266,1450.0,0.375,6.173730061729009,3.5
