time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
415.0,-29.996872094376883,4.873531290978469,34.92961008888223,25.191278114821785,6.21309917849169,-26.375874967095832,-39.884464257024206,2.5921020511013495,-5.1287436904527794,-5.12889897295844,39.85949367181731,41070.12609005358,25756.257929637537,25756.257929637537,66826.38401969112,75510.025109485,75501.95647057892,25756.257929637537,101258.21440021646,101258.21440021646,101258.21440021646,127219.55390668129,124007.62473342348,3211.9291732578145,0.0,89917.18106709041,55477.29549703775,38266.539522280735,25961.339506464832,64227.87902874556,19800.971158721262,1450.0,0.0,0.8867714837192063,2.8710255180404127,0.001494314320929203,1.0,1.0,-4.895164578955189,352877.658787609,1548483.9176949414,4.388160823258429,1548483.9176949414,4.388160823258429,0.7627099192547623,0.09189687601520143,3.9584869021153777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584869021153777,1.2796328750151715,1.2799316970903598,3.0934551459288238,6554.660249781016,15443.459547201364,6479.777276687964,0.0003105755604535252,22715.038167497667,2316.289269780982,19368.48790671568,1975.0361139344916,0.8526724790817003,0.8526724790817004,35727.900736034106,35405.22815468563,1.0114050719540988,0.8,4311.979116391637,4273.035954225843,1.0114050719540988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559974764411315,4.873531290978469,-2.4487879498566527,7.322319240835121,3.5,3.5,1.0,0.6,0.0002335095673520318,1.0000051200702498,0.00023350837177276443,198.91962773182908,0.0,2.3624793174281724e-07,0.6695266385591441,0.012656871576445516,7.989293465823213e-05,0.00015361663269379967,0.0006080894284654749,0.09189687600962473,0.09189687600962473,0.09189687600962473,0.0919406313912278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500475.7154837223,591.476881119829,0.0,0.09189687600962473,0.09189687601520143,0.09189687601520143,0.375,0.375,0.5,7.149619641189177,0.24466932072294867,0.24466932072294867,2.97859514830634e-11,0.00015528250565921553,0.2337343940032497,2.97859514830634e-11,25961.339506464832,19800.971158721262,0.7627099192547623,1.0732647007744311,3.9006570910528495,1.040457586802494,0.6394439098895419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476229291796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.643833728245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2583542578163,261.2583542578163,-11.891645742183698,244.9638606563208,277.55284785931127,129643.57073906726,129652.5141513434,-8.943412276153223,0.0,nan,277.55284785931127,4.402847859311294,271.03505041871574,-2.114949581284236,264.5172529781153,-8.632747021884654,257.9994555375153,-15.150544462484675,251.4816580969194,-21.668341903080574,244.9638606563208,-28.186139343679173,1.0,1.0,26022.012520719443,26022.012520719443,276.8557980994955,3.705798099495496,276.8557980994955,276.8557980994955,75500.6219455564,75501.95647057892,-1.3345250225247582,0.0,8546.071908451686,8546.071908451686,0.8833039942453805,3978.279336625955,276.8557980994955,3.705798099495496,1.0,0.002,0.22454744483025643,0.004743407282282501,0.0003478364662226189,0.0016521635329702134,0.17391823311130944,0.17391823311130944,0.0,-8.071677007337463e-13,1.0,1.000478453901551,0.23373439397346374,0.09189687601520143,0.0,4.3939175485159147e-05,56.22815607807677,0.0,1601731.7171284107,268.0212563095472,0.00015528247587326405,1.0,1279681.6384747215,2617.7638751619315,,,,,,,,,,,,,,,,,,,3.0,15443.459547201364,1450.0,0.375,6.173730061729009,3.5
416.0,-29.99691975831683,4.873478820634362,34.92962007507289,25.19130849922078,6.213026307800634,-26.37592515170679,-39.884509903471894,2.5920317011412166,-5.128811345164081,-5.128966399196189,39.85950837687656,41069.981935623524,25756.296441063667,25756.296441063667,66826.27837668719,75510.2011440333,75502.09561097308,25756.296441063667,101258.39205203674,101258.39205203674,101258.39205203674,127219.71355394245,124007.19834090618,3212.5152130362662,0.0,89917.30230098653,55477.09612365079,38266.895752595265,25961.321501905717,64228.21725450098,19800.95823417121,1450.0,0.0,0.8867710868520134,2.871018383749037,0.001494314320929203,1.0,1.0,-4.897841956610364,352876.7303882984,1548484.5498697327,4.388174159757748,1548484.5498697327,4.388174159757748,0.7627099503666521,0.09189709474425975,3.958474609597959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958474609597959,1.2796332039463676,1.2799320245683858,3.0934447444705944,6554.638210339169,15443.422006425255,6479.7753637969245,0.00031058046882215284,22715.139332450824,2316.299585735274,19368.482188956354,1975.0355308853027,0.8526684298734,0.8526684298733999,35727.811977679834,35405.22815468563,1.0114019311796636,0.8,4311.9684041985865,4273.035954225843,1.0114019311796636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559983077830058,4.873478820634362,-2.448851368722757,7.322330189357119,3.5,3.5,1.0,0.6,0.00023350837177276443,1.0000049607794395,0.00023350721339498128,198.91966709528296,0.0,2.3782418278905187e-07,0.673993734024173,0.012657109400628306,7.989252237430808e-05,0.00015361584939845637,0.0006080844394756134,0.09189709474490165,0.09189709474490165,0.09189709474490165,0.09194036177822718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500469.49417287565,591.4789247874172,0.0,0.09189709474490165,0.09189709474425975,0.09189709474425975,0.375,0.375,0.5,7.150917652211045,0.2419840903102113,0.2419840903102113,-3.296918293926865e-12,0.00015505403212046076,0.23112444258583764,-3.296918293926865e-12,25961.321501905717,19800.95823417121,0.7627099503666521,1.0732509425679806,3.900668060278187,1.0404504629467064,0.639438298168636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514765240068292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64830082371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2582995336184,261.2582995336184,-11.891700466381565,244.96380918152937,277.55278988570865,129642.97491139345,129652.12426941279,-9.149358019316502,0.0,nan,277.55278988570865,4.402789885708671,271.0349937448692,-2.1150062551307656,264.51719760403574,-8.632802395964234,257.9994014632011,-15.150598536798896,251.48160532236642,-21.668394677633557,244.96380918152937,-28.186190818470607,1.0,1.0,26022.012520719443,26022.012520719443,276.85574695446803,3.7057469544680544,276.85574695446803,276.85574695446803,75500.74052457046,75502.09561097308,-1.3550864026183262,0.0,8546.071908451686,8546.071908451686,0.8833047727098229,3978.2669826459487,276.85574695446803,3.7057469544680544,1.0,0.002,0.22450399621425696,0.004743588863882176,0.00034776911334597003,0.0016522308866868973,0.17388455667298502,0.17388455667298502,0.0,3.286737201846357e-14,1.0,1.0004731141637695,0.23112444258913456,0.09189709474425975,0.0,4.344861669219061e-05,55.60040707692869,0.0,1601731.6388206133,268.0211886548359,0.00015505403541737905,1.0,1279681.8704454226,2617.762926338922,,,,,,,,,,,,,,,,,,,3.0,15443.422006425255,1450.0,0.375,6.173730061729009,3.5
417.0,-29.996966706788616,4.873426045559802,34.92962986862712,25.191345868539088,6.212967241606315,-26.375973311941525,-39.884558972530044,2.59197384674572,-5.12887858109292,-5.129033375329159,39.859522789811116,41069.859534952375,25756.33300878907,25756.33300878907,66826.19254374145,75510.35873373286,75502.23341553833,25756.33300878907,101258.56642432741,101258.56642432741,101258.56642432741,127219.86997035955,124006.77527376669,3213.0946965928565,0.0,89917.41189876136,55476.92553549286,38267.20707029833,25961.30354603214,64228.51061633047,19800.94532717224,1450.0,0.0,0.8867706933363966,2.871011297560558,0.001494314320929203,1.0,1.0,-4.900494990701361,352875.8081889313,1548485.1694854642,4.388187383637243,1548485.1694854642,4.388187383637243,0.7627099807243141,0.0918973109974798,3.958462756626004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958462756626004,1.2796334748131544,1.2799322940160496,3.0934348268780627,6554.6171961506725,15443.386676838067,6479.773759198523,0.00031058515783639206,22715.235036189268,2316.3093448006475,19368.47739270435,1975.0350418037099,0.8526646262672185,0.8526646262672185,35727.72639301969,35405.22815468563,1.01139890271039,0.8,4311.958075036793,4273.035954225843,1.01139890271039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559990971664287,4.873426045559802,-2.448914539739152,7.322340585298955,3.5,3.5,1.0,0.6,0.00023350721339498128,1.0000048863164688,0.00023350607241041411,198.91970586787804,0.0,2.3042412299542692e-07,0.6530219645690399,0.012657339824751302,7.989207917916946e-05,0.00015361513421581182,0.0006080797876473961,0.09189731099738777,0.09189731099738777,0.09189731099738777,0.09194009405334887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500463.34185008844,591.4809457765585,0.0,0.09189731099738777,0.0918973109974798,0.0918973109974798,0.375,0.375,0.5,7.152201143769012,0.2393185354071079,0.2393185354071079,1.7053025658242404e-13,0.00015479423626629796,0.22853838462782505,1.7053025658242404e-13,25961.30354603214,19800.94532717224,0.7627099807243141,1.0732390127010174,3.900678236859924,1.040444374351575,0.6394334718468487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514768095529833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62732905426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2582451215811,261.2582451215811,-11.891754878418851,244.96375841954855,277.552731823615,129642.56941221225,129651.66658067498,-9.097168462722564,0.0,nan,277.552731823615,4.4027318236149995,271.0349371427984,-2.115062857201565,264.5171424619873,-8.632857538012672,257.9993477811749,-15.150652218825087,251.4815531003627,-21.668446899637274,244.96375841954855,-28.186241580451423,1.0,1.0,26022.012520719443,26022.012520719443,276.85569610323626,3.705696103236278,276.85569610323626,276.85569610323626,75500.88861888355,75502.23341553833,-1.34479665478284,0.0,8546.071908451686,8546.071908451686,0.8833055233382514,3978.255070409134,276.85569610323626,3.705696103236278,1.0,0.002,0.22446103366804326,0.0047437683579715385,0.00034770251376113577,0.0016522974862084867,0.17385125688056788,0.17385125688056788,0.0,-3.037761014956786e-14,1.0,1.0004678232464759,0.22853838462765452,0.0918973109974798,0.0,4.296254678007759e-05,54.978402122143045,0.0,1601731.5609493465,268.02112141890706,0.0001547942360957677,1.0,1279682.1008673862,2617.7619838511537,,,,,,,,,,,,,,,,,,,3.0,15443.386676838067,1450.0,0.375,6.173730061729009,3.5
418.0,-29.997013005750617,4.873372984476998,34.92963947418253,25.191386031825118,6.212910849684151,-26.37602062020234,-39.88460413003338,2.591918464115074,-5.128945260615637,-5.129099764955787,39.85953695131328,41069.719825381406,25756.36732978942,25756.36732978942,66826.08715517083,75510.5089227058,75502.37082259348,25756.36732978942,101258.7381523829,101258.7381523829,101258.7381523829,127220.02385359808,124006.3561640484,3213.6676895496857,0.0,89917.51345830437,55476.737018793254,38267.52937723457,25961.285701215176,64228.81507844974,19800.932488802137,1450.0,0.0,0.8867703037199419,2.8710042738986177,0.001494314320929203,1.0,1.0,-4.9031211664711805,352874.89406783355,1548485.7782917137,4.388200476495351,1548485.7782917137,4.388200476495351,0.7627100104628219,0.0918975247759251,3.95845050697849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95845050697849,1.2796337341735788,1.2799325519769214,3.0934246271140715,6554.595584074713,15443.351862612424,6479.7728268678775,0.00031059000986823293,22715.33098614866,2316.31912897357,19368.47460590566,1975.034757629329,0.8526609019131686,0.8526609019131686,35727.63794410058,35405.22815468563,1.0113957728893417,0.8,4311.947400189287,4273.035954225843,1.0113957728893417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559998380500475,4.873372984476998,-2.448977358035985,7.3223503425129834,3.5,3.5,1.0,0.6,0.00023350607241041411,1.0000048187182904,0.00023350494721585406,198.91974410408577,0.0,2.2696431449976444e-07,0.6432168672923324,0.012657566789065803,7.989167131547365e-05,0.00015361440109494046,0.0006080750038934641,0.09189752477542595,0.09189752477542595,0.09189752477542595,0.0919398287352583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500457.2580016693,591.482944258299,0.0,0.09189752477542595,0.0918975247759251,0.0918975247759251,0.375,0.375,0.5,7.153470262502506,0.23667392718772362,0.23667392718772362,5.871925168321468e-11,0.0001545043401733892,0.2259785984846303,5.871925168321468e-11,25961.285701215176,19800.932488802137,0.7627100104628219,1.0732263225180632,3.9006880251602944,1.0404378015311158,0.6394282655723669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514770908130001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61752395698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25819126710905,261.25819126710905,-11.891808732890922,244.96370837727272,277.55267415694595,129642.17868565724,129651.18263508822,-9.003949430974878,0.0,nan,277.55267415694595,4.402674156945977,271.0348810010129,-2.1151189989871,264.5170878450758,-8.632912154924156,257.9992946891388,-15.150705310861156,251.48150153320802,-21.66849846679196,244.96370837727272,-28.186291622727254,1.0,1.0,26022.012520719443,26022.012520719443,276.85564579199706,3.7056457919970853,276.85564579199706,276.85564579199706,75501.03921320464,75502.37082259348,-1.3316093888424803,0.0,8546.071908451686,8546.071908451686,0.8833062990871142,3978.242759513382,276.85564579199706,3.7056457919970853,1.0,0.002,0.22441855225570065,0.004743945812965106,0.000347636659919818,0.0016523633400783294,0.173818329959909,0.173818329959909,0.0,-1.85268467234323e-15,1.0,1.0004625860177134,0.22597859842591106,0.0918975247759251,0.0,4.248141295483451e-05,54.36271348077764,0.0,1601731.4836749944,268.02105473938434,0.00015450428145413753,1.0,1279682.3292712774,2617.7610496182883,,,,,,,,,,,,,,,,,,,3.0,15443.351862612424,1450.0,0.375,6.173730061729009,3.5
419.0,-29.997058588144196,4.873319651564659,34.92964889407282,25.191421061195456,6.212852895216866,-26.37606743980468,-39.88464925261212,2.5918617468610994,-5.129011581082011,-5.129165765655082,39.85955080416354,41069.59385647082,25756.399949340826,25756.399949340826,66825.99380581165,75510.66536675117,75502.50628529844,25756.399949340826,101258.90623463926,101258.90623463926,101258.90623463926,127220.17411235848,124005.93986506584,3214.2342472926352,0.0,89917.62422896716,55476.56518052211,38267.84338716117,25961.267877719223,64229.1112648804,19800.919645666934,1450.0,0.0,0.8867699172024044,2.870997291824549,0.001494314320929203,1.0,1.0,-4.905725236379965,352873.98530215945,1548486.3738300793,4.388213465223681,1548486.3738300793,4.388213465223681,0.7627100393914392,0.0918977361110983,3.958439318570862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958439318570862,1.2796339996952126,1.2799328161206471,3.0934152417907743,6554.575697700854,15443.317438941584,6479.770840283343,0.00031059442769483845,22715.423173754913,2316.3285294932434,19368.468667871544,1975.0341521183632,0.8526571800894119,0.8526571800894119,35727.557157845615,35405.22815468563,1.0113929142182125,0.8,4311.937650144165,4273.035954225843,1.0113929142182125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560005422046773,4.873319651564659,-2.4490399644526346,7.322359616017293,3.5,3.5,1.0,0.6,0.00023350494721585406,1.0000047441406554,0.00023350383944079617,198.9197817485248,0.0,2.2382341395382956e-07,0.6343155551451529,0.012657790612479757,7.989126376914006e-05,0.000153613683446714,0.0006080704444259707,0.09189773611128761,0.09189773611128761,0.09189773611128761,0.09193956507045037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500451.24175332155,591.4849205171922,0.0,0.09189773611128761,0.0918977361110983,0.0918977361110983,0.375,0.375,0.5,7.1547251312664715,0.2340504894377773,0.2340504894377773,2.1032064978498966e-12,0.00015418457309124278,0.22344052927513758,2.1032064978498966e-12,25961.267877719223,19800.919645666934,0.7627100393914392,1.073214224302215,3.9006979856712842,1.040431550270433,0.6394233556665623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514773681820203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60862264483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2581377919169,261.2581377919169,-11.891862208083069,244.96365903341245,277.5526165504211,129641.79965325269,129650.74019065931,-8.940537406614794,0.0,nan,277.5526165504211,4.402616550421101,271.03482504702083,-2.115174952979146,264.5170335436151,-8.63296645638485,257.999242040216,-15.15075795978396,251.48145053681603,-21.66854946318395,244.96365903341245,-28.186340966587522,1.0,1.0,26022.012520719443,26022.012520719443,276.8555956421713,3.7055956421713176,276.8555956421713,276.8555956421713,75501.18569491677,75502.50628529844,-1.3205903816706268,0.0,8546.071908451686,8546.071908451686,0.8833070076291907,3978.2315151637163,276.8555956421713,3.7055956421713176,1.0,0.002,0.22437654789728093,0.004744121212526565,0.0003475715453590798,0.001652428454644787,0.1737857726795399,0.1737857726795399,0.0,3.866698627952303e-15,1.0,1.0004573931601464,0.22344052927303437,0.0918977361110983,0.0,4.200435898697829e-05,53.752245485771645,0.0,1601731.4067706962,268.02098841891797,0.00015418457098803628,1.0,1279682.5563374339,2617.760120857613,,,,,,,,,,,,,,,,,,,3.0,15443.317438941584,1450.0,0.375,6.173730061729009,3.5
420.0,-29.997103583133875,4.873266065337289,34.92965813303419,25.191458779759728,6.2127978913080995,-26.376113435675087,-39.884694235492475,2.591807743830566,-5.129077320254794,-5.129231156861513,39.859564422371704,41069.466553935374,25756.43034716191,25756.43034716191,66825.89690109728,75510.8145906769,75502.6415438204,25756.43034716191,101259.0718909823,101259.0718909823,101259.0718909823,127220.32207042722,124005.52763384127,3214.794436585958,0.0,89917.72755853207,55476.39182293455,38268.150817330585,25961.250179444916,64229.4009967755,19800.90688328181,1450.0,0.0,0.8867695346403213,2.8709903746818592,0.001494314320929203,1.0,1.0,-4.9083022193956936,352873.0849310351,1548486.959280428,4.388226321038516,1548486.959280428,4.388226321038516,0.7627100677516438,0.09189794501955256,3.958427810953103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958427810953103,1.2796342525852398,1.2799330676521077,3.093405637553002,6554.5553474734925,15443.28356164614,6479.769444435907,0.0003105989748430146,22715.515313864435,2316.337925169598,19368.464495590146,1975.0337266640645,0.8526535378120428,0.8526535378120428,35727.474066676055,35405.22815468563,1.011389973987954,0.8,4311.927621920269,4273.035954225843,1.011389973987954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560011983990614,4.873266065337289,-2.449102192562331,7.322368257899619,3.5,3.5,1.0,0.6,0.00023350383944079617,1.0000046830062175,0.00023350274594598512,198.91981890786593,0.0,2.2035837274047585e-07,0.6244956283465085,0.012658010970852496,7.989085748647302e-05,0.00015361298195432316,0.0006080658998914299,0.09189794501976832,0.09189794501976832,0.09189794501976832,0.09193930389526783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500445.2927494195,591.48687467403,0.0,0.09189794501976832,0.09189794501955256,0.09189794501955256,0.375,0.375,0.5,7.1559658975071905,0.23144920578101846,0.23144920578101846,-9.15179043659009e-12,0.00015383660672796395,0.2209289374658283,-9.15179043659009e-12,25961.250179444916,19800.90688328181,0.7627100677516438,1.0732022759598865,3.9007075636911424,1.0404253482677215,0.6394184892989611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514776412583026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.598802718036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2580849486769,261.2580849486769,-11.891915051323053,244.96361038926392,277.5525595080903,129641.43974966482,129650.27463053538,-8.834880870572926,0.0,nan,277.5525595080903,4.402559508090349,271.0347696843284,-2.1152303156715675,264.51697986055694,-8.633020139443033,257.99919003679054,-15.15080996320944,251.4814002130314,-21.66859978696857,244.96361038926392,-28.186389610736057,1.0,1.0,26022.012520719443,26022.012520719443,276.85554607794637,3.7055460779463942,276.85554607794637,276.85554607794637,75501.3352064755,75502.6415438204,-1.3063373448967468,0.0,8546.071908451686,8546.071908451686,0.8833077363859709,3978.219950007868,276.85554607794637,3.7055460779463942,1.0,0.002,0.22433501561795535,0.004744294617027662,0.00034750716253101387,0.001652492837479537,0.17375358126550694,0.17375358126550694,0.0,1.0551021861759935e-14,1.0,1.0004522544153855,0.2209289374749801,0.09189794501955256,0.0,4.153227989979491e-05,53.14814345616862,0.0,1601731.330494803,268.0209226797452,0.0001538366158797544,1.0,1279682.7813064763,2617.7592006751324,,,,,,,,,,,,,,,,,,,3.0,15443.28356164614,1450.0,0.375,6.173730061729009,3.5
421.0,-29.997148009216883,4.873212243712792,34.92966719549439,25.191495834756665,6.212743719872604,-26.376158836310285,-39.884735306818015,2.5917545469537644,-5.129142487143213,-5.129295948446942,39.85957780651205,41069.329302091544,25756.458594811313,25756.458594811313,66825.78789690285,75510.9640992596,75502.77648914467,25756.458594811313,101259.23508395598,101259.23508395598,101259.23508395598,127220.46768713357,124005.11936395957,3215.348323174001,0.0,89917.8324805201,55476.20982890197,38268.46961290903,25961.232603177585,64229.70221608662,19800.89419919894,1450.0,0.0,0.8867691559810106,2.870983521408067,0.001494314320929203,1.0,1.0,-4.910852661103263,352872.1928179038,1548487.5346688272,4.388239045709982,1548487.5346688272,4.388239045709982,0.76271009554359,0.09189815152629445,3.9584166337728095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584166337728095,1.2796345017048787,1.2799333154305734,3.0933963006615905,6554.535563720988,15443.249971937288,6479.767777676174,0.00031060338251752575,22715.605960562683,2316.3471685603836,19368.459513533766,1975.033218635698,0.8526499159723051,0.8526499159723051,35727.39336139591,35405.22815468563,1.0113871181854421,0.8,4311.91788164795,4273.035954225843,1.0113871181854421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560018081779286,4.873212243712792,-2.4491640447907796,7.3223762885035715,3.5,3.5,1.0,0.6,0.00023350274594598512,1.0000046237968814,0.0002335016662817088,198.91985559738458,0.0,2.175177897921726e-07,0.6164454162710171,0.012658228488642289,7.989048653440159e-05,0.00015361225941158354,0.0006080613228062361,0.09189815152510514,0.09189815152510514,0.09189815152510514,0.0919390451702186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500439.4102859762,591.4888069603163,0.0,0.09189815152510514,0.09189815152629445,0.09189815152629445,0.375,0.375,0.5,7.157192706901532,0.2288708372606152,0.2288708372606152,-1.7962520360015333e-11,0.00015346130373927735,0.218443287343689,-1.7962520360015333e-11,25961.232603177585,19800.89419919894,0.76271009554359,1.0731897490940612,3.9007170515346044,1.040418771864803,0.6394133537148106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514779108156457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59075250596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2580327498874,261.2580327498874,-11.8919672501126,244.96356242344072,277.55250307633224,129641.092657138,129649.81979198236,-8.727134844387574,0.0,nan,277.55250307633224,4.402503076332266,271.0347149457615,-2.115285054238484,264.51692681517136,-8.633073184828618,257.9991386845965,-15.15086131540346,251.48135055402201,-21.668649445977962,244.96356242344072,-28.186437576559257,1.0,1.0,26022.012520719443,26022.012520719443,276.8554970766943,3.7054970766943143,276.8554970766943,276.8554970766943,75501.48492030929,75502.77648914467,-1.2915688353823498,0.0,8546.071908451686,8546.071908451686,0.8833084442164387,3978.2087169416736,276.8554970766943,3.7054970766943143,1.0,0.002,0.22429395054349252,0.004744466046525701,0.0003474435038774966,0.0016525564961634386,0.1737217519387483,0.1737217519387483,0.0,4.0935137224362705e-14,1.0,1.0004471686893068,0.21844328736165153,0.09189815152629445,0.0,4.106507505726478e-05,52.55027861749306,0.0,1601731.254838264,268.02085751285676,0.00015346132170179771,1.0,1279683.0042125164,2617.758288931325,,,,,,,,,,,,,,,,,,,3.0,15443.249971937288,1450.0,0.375,6.173730061729009,3.5
422.0,-29.99719221276419,4.873158292812042,34.929676130686964,25.191553984209918,6.212710854032577,-26.376201906091442,-39.88477606382219,2.5917205473052687,-5.1292028488631445,-5.1293559238140505,39.85959225850171,41069.1805333866,25756.474107812184,25756.474107812184,66825.65464119878,75511.09260884694,75502.94343498372,25756.474107812184,101259.41754279591,101259.41754279591,101259.41754279591,127220.63463564828,124004.73844369361,3215.896191954673,0.0,89917.9209161859,55476.02092517951,38268.77776778488,25961.217092852363,64229.99486063724,19800.883187676536,1450.0,0.0,0.8867687979898895,2.8709771781240834,0.001494314320929203,1.0,1.0,-4.913281894857732,352871.36702093,1548488.1559638758,4.388251075843254,1548488.1559638758,4.388251075843254,0.7627101270659653,0.09189835546649877,3.9584043915507956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584043915507956,1.2796346617075807,1.2799334740889907,3.093386346903568,6554.514472902156,15443.216642941152,6479.767171843465,0.0003106081297784863,22715.69855472965,2316.3566105377117,19368.457702659256,1975.0330339778882,0.8526463606652562,0.8526463606652562,35727.30496588684,35405.22815468563,1.011383990261631,0.8,4311.90721324647,4273.035954225843,1.011383990261631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600214305535385,4.873158292812042,-2.449222405926319,7.322380698738361,3.5,3.5,1.0,0.6,0.0002335016662817088,1.0000046006373313,0.0002335005920301682,198.91989210313275,0.0,2.1476666194136562e-07,0.6086487199418302,0.01265844325530423,7.989011842282386e-05,0.00015361154785888494,0.0006080566256375253,0.09189835546875587,0.09189835546875587,0.09189835546875587,0.09193880491987268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500433.597629486,591.4907163688847,0.0,0.09189835546875587,0.09189835546649877,0.09189835546649877,0.375,0.375,0.5,7.1584061909177,0.22633259105396064,0.22633259105396064,-8.526512829121202e-12,0.00015307495090155498,0.21607402895631367,-8.526512829121202e-12,25961.217092852363,19800.883187676536,0.7627101270659653,1.0731772198891372,3.9007249295927693,1.0404119568465398,0.6394081242337989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514781769648593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58295580963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2579830354786,261.2579830354786,-11.89201696452136,244.96351524473545,277.5524508262211,129640.93997731134,129649.2517475703,-8.311770258953862,0.0,nan,277.5524508262211,4.402450826221127,271.03466370992686,-2.1153362900731167,264.5168765936216,-8.633123406378388,257.9990894773307,-15.150910522669278,251.4813023610359,-21.66869763896409,244.96351524473545,-28.18648475526453,1.0,1.0,26022.012520719443,26022.012520719443,276.8554566361311,3.705456636131146,276.8554566361311,276.8554566361311,75501.66412669141,75502.94343498372,-1.2793082923162729,0.0,8546.071908451686,8546.071908451686,0.8833092194937189,3978.1964135085495,276.8554566361311,3.705456636131146,1.0,0.002,0.22425333079488916,0.0047446363277292136,0.00034738053853941873,0.0016526194617091038,0.17369026926970937,0.17369026926970937,0.0,2.485225567006033e-13,1.0,1.0004423210573457,0.21607402896484018,0.09189835546649877,0.0,4.061974952073465e-05,51.980411478386905,0.0,1601731.1847034174,268.02079715113683,0.00015307495942806781,1.0,1279683.210548926,2617.7574449620192,,,,,,,,,,,,,,,,,,,3.0,15443.216642941152,1450.0,0.375,6.173730061729009,3.5
423.0,-29.997235477528452,4.873104128589506,34.929684888816,25.191582412831508,6.212644927004029,-26.376247437084672,-39.88482094192875,2.591656886511752,-5.129267383127399,-5.129420029283934,39.859605018872436,41069.059935792386,25756.499706524104,25756.499706524104,66825.55964231648,75511.24775541067,75503.07288765284,25756.499706524104,101259.57259417695,101259.57259417695,101259.57259417695,127220.77211926202,124004.33425971912,3216.437859542902,0.0,89918.0250221921,55475.84903031703,38269.08443541674,25961.199525085074,64230.283960501816,19800.870467197758,1450.0,0.0,0.8867684250862174,2.8709703982582453,0.001494314320929203,1.0,1.0,-4.915795415134767,352870.4843589644,1548488.7045368578,4.3882636071132195,1548488.7045368578,4.3882636071132195,0.7627101532063307,0.09189855730711029,3.958392852973986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958392852973986,1.2796349593477208,1.2799337704239124,3.0933766103043414,6554.493842216754,15443.182852260497,6479.766017524258,0.0003106127501414367,22715.79107026622,2316.366044496971,19368.4542523219,1975.032682141394,0.8526427361657763,0.8526427361657763,35727.22165102925,35405.22815468563,1.0113810421212437,0.8,4311.8971580257985,4273.035954225843,1.0113810421212437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560026956519021,4.873104128589506,-2.4492838476788963,7.322387976268402,3.5,3.5,1.0,0.6,0.0002335005920301682,1.0000045029316278,0.00023349954059770177,198.9199278335931,0.0,2.1369000054522685e-07,0.6055974615451729,0.012658656945304774,7.988971309183702e-05,0.00015361087893833118,0.0006080522053285423,0.09189855730722851,0.09189855730722851,0.09189855730722851,0.09193854914270078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500427.8433230389,591.4926065240339,0.0,0.09189855730722851,0.09189855730711029,0.09189855730711029,0.375,0.375,0.5,7.159605945917256,0.22381356965996702,0.22381356965996702,3.370814738445915e-11,0.0001526461565504178,0.21362461414918243,3.370814738445915e-11,25961.199525085074,19800.870467197758,0.7627101532063307,1.0731654687245238,3.90073453131796,1.0404057949270569,0.6394033686827176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478441780991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57990455123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2579324335207,261.2579324335207,-11.892067566479284,244.9634685716337,277.5523962954066,129640.40673405673,129648.86689276573,-8.460158709000817,0.0,nan,277.5523962954066,4.402396295406618,271.03461075065326,-2.1153892493467197,264.51682520588815,-8.633174794111824,257.9990396611487,-15.150960338851291,251.48125411639344,-21.668745883606533,244.9634685716337,-28.186531428366266,1.0,1.0,26022.012520719443,26022.012520719443,276.8554076782835,3.705407678283507,276.8554076782835,276.8554076782835,75501.77843484204,75503.07288765284,-1.2944528108055238,0.0,8546.071908451686,8546.071908451686,0.883309950210124,3978.184817238856,276.8554076782835,3.705407678283507,1.0,0.002,0.22421317144385572,0.004744803845217355,0.000347318283427247,0.001652681716554138,0.1736591417136235,0.1736591417136235,0.0,-1.8614883939838123e-14,1.0,1.0004373093582064,0.2136246141154743,0.09189855730711029,0.0,4.0159351548097666e-05,51.39125677958601,0.0,1601731.109697241,268.0207326168726,0.00015264612284227042,1.0,1279683.4310941556,2617.7565428754015,,,,,,,,,,,,,,,,,,,3.0,15443.182852260497,1450.0,0.375,6.173730061729009,3.5
424.0,-29.997278006216312,4.87304976164057,34.929693473073456,25.19161660401153,6.212587641632105,-26.376291441431274,-39.884865610487736,2.591601076831535,-5.129331651945222,-5.129483843698294,39.85961751723482,41068.941523638525,25756.524033747573,25756.524033747573,66825.4655573861,75511.39157323213,75503.20071462191,25756.524033747573,101259.72474836948,101259.72474836948,101259.72474836948,127220.9067101706,124003.93333206706,3216.9733781035397,0.0,89918.12094658313,55475.68252354971,38269.3760255927,25961.181961801118,64230.55798739381,19800.85773213319,1450.0,0.0,0.8867680546138056,2.8709636495557205,0.001494314320929203,1.0,1.0,-4.918285764869893,352869.6057042651,1548489.2418452455,4.388276056688803,1548489.2418452455,4.388276056688803,0.7627101786531856,0.09189875690400977,3.9583813147132934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583813147132934,1.2796352205063708,1.2799340302980264,3.0933669621463706,6554.473398927762,15443.150123108184,6479.76522987046,0.0003106173432017392,22715.88151761876,2316.3752675601518,19368.451897971987,1975.0324420645163,0.8526392375726005,0.8526392375726005,35727.138338405624,35405.22815468563,1.0113780940616255,0.8,4311.887103074744,4273.035954225843,1.0113780940616255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560032208009704,4.87304976164057,-2.449345130682833,7.322394892323404,3.5,3.5,1.0,0.6,0.00023349954059770177,1.0000044263232872,0.00023349850705782247,198.91996295617147,0.0,2.0915087034389987e-07,0.5927335665546123,0.012658866096175118,7.988930965533396e-05,0.0001536102309423678,0.0006080478679110625,0.09189875690437839,0.09189875690437839,0.09189875690437839,0.09193829461573784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500422.15380428085,591.494475383659,0.0,0.09189875690437839,0.09189875690400977,0.09189875690400977,0.375,0.375,0.5,7.16079207728457,0.22131294261498624,0.22131294261498624,-6.713207767461427e-11,0.00015219175304537202,0.2111980788283745,-6.713207767461427e-11,25961.181961801118,19800.85773213319,0.7627101786531856,1.0731541976585564,3.900743647033627,1.0403998914426615,0.6393987972469258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514787009731185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56704065624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.257881957919,261.257881957919,-11.892118042080995,244.96342251791415,277.5523413979222,129639.98656283597,129648.42559716222,-8.439034326273358,0.0,nan,277.5523413979222,4.402341397922214,271.0345576219241,-2.1154423780758975,264.51677384591,-8.633226154089982,257.9989900699231,-15.151009930076896,251.48120629392045,-21.668793706079526,244.96342251791415,-28.186577482085823,1.0,1.0,26022.012520719443,26022.012520719443,276.8553588212637,3.705358821263701,276.8553588212637,276.8553588212637,75501.91264089552,75503.20071462191,-1.2880737263913034,0.0,8546.071908451686,8546.071908451686,0.8833106809061944,3978.1732212868596,276.8553588212637,3.705358821263701,1.0,0.002,0.22417346819206319,0.004744969384626245,0.00034725673506300905,0.0016527432649642445,0.1736283675315045,0.1736283675315045,0.0,2.7253373169333628e-14,1.0,1.000432344416295,0.21119807889550657,0.09189875690400977,0.0,3.970325230778196e-05,50.80760285544243,0.0,1601731.0349595388,268.02066834805476,0.0001521918201774497,1.0,1279683.6506384637,2617.7556448832356,,,,,,,,,,,,,,,,,,,3.0,15443.150123108184,1450.0,0.375,6.173730061729009,3.5
425.0,-29.99732000054255,4.8729952106491,34.92970188893403,25.191653484385483,6.212535290495914,-26.376334471442295,-39.88490633256731,2.591549761358492,-5.129395257588271,-5.129546971419782,39.85962982586848,41068.81143740869,25756.546118827373,25756.546118827373,66825.35755623606,75511.53011750036,75503.3290068364,25756.546118827373,101259.87512566378,101259.87512566378,101259.87512566378,127221.03969282893,124003.536879196,3217.502813632915,0.0,89918.21407915538,55475.506879373075,38269.674666424784,25961.164567165146,64230.839233589926,19800.845114525728,1450.0,0.0,0.8867676883279667,2.8709569739037524,0.001494314320929203,1.0,1.0,-4.92074788720123,352868.7365085009,1548489.7709983122,4.388288365583239,1548489.7709983122,4.388288365583239,0.7627102036697231,0.09189895418528855,3.95836997716362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95836997716362,1.279635460772032,1.2799342692971691,3.0933575213486577,6554.453395010272,15443.11804544582,6479.764434408254,0.0003106218364491068,22715.970108379435,2316.38430130365,19368.44952028222,1975.032199607636,0.8526358076663262,0.8526358076663262,35727.05647497926,35405.22815468563,1.0113751972842642,0.8,4311.877223026445,4273.035954225843,1.0113751972842642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560036975491327,4.8729952106491,-2.4494059603039546,7.322401170953055,3.5,3.5,1.0,0.6,0.00023349850705782247,1.0000043707091015,0.00023349748650823302,198.91999763745477,0.0,2.055917145049472e-07,0.5826469189070204,0.012659071687889623,7.988894186419813e-05,0.00015360956519362435,0.0006080434910676004,0.09189895418042296,0.09189895418042296,0.09189895418042296,0.09193804286234301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500416.52868382144,591.4963230795253,0.0,0.09189895418042296,0.09189895418528855,0.09189895418528855,0.375,0.375,0.5,7.161964737709038,0.21883239972436286,0.21883239972436286,-4.547473508864641e-12,0.0001517138314852673,0.20879908421852633,-4.547473508864641e-12,25961.164567165146,19800.845114525728,0.7627102036697231,1.07314242400497,3.9007524479240185,1.040393654412806,0.6393939722327572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514789557556187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55695400859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25783208283497,261.25783208283497,-11.892167917165011,244.96337710811162,277.5522870575578,129639.62835726755,129647.96698996038,-8.338632692825731,0.0,nan,277.5522870575578,4.402287057557828,271.0345050676705,-2.1154949323294545,264.5167230777753,-8.633276922224695,257.9989410878915,-15.151058912108454,251.48115909800308,-21.6688409019969,244.96337710811162,-28.186622891888362,1.0,1.0,26022.012520719443,26022.012520719443,276.8553107053764,3.705310705376405,276.8553107053764,276.8553107053764,75502.05643265187,75503.3290068364,-1.2725741845351877,0.0,8546.071908451686,8546.071908451686,0.8833113988913107,3978.161827049438,276.8553107053764,3.705310705376405,1.0,0.002,0.22413421586437715,0.004745133036357723,0.00034719588571442076,0.001652804114292051,0.1735979428572104,0.1735979428572104,0.0,6.471819608000473e-15,1.0,1.000427435771021,0.2087990842230738,0.09189895418528855,0.0,3.925232815619494e-05,50.23057111584639,0.0,1601730.9609513201,268.0206047424117,0.0001517138360327408,1.0,1279683.8678196676,2617.754756557199,,,,,,,,,,,,,,,,,,,3.0,15443.11804544582,1450.0,0.375,6.173730061729009,3.5
426.0,-29.997361474489598,4.872940493714458,34.929710141466344,25.19168984089049,6.212483968189415,-26.376376930228293,-39.88494698479769,2.5914994239062197,-5.129458208628478,-5.129609421630608,39.859641943956554,41068.68691099246,25756.566032013543,25756.566032013543,66825.252943006,75511.66932431348,75503.45762617904,25756.566032013543,101260.02365819257,101260.02365819257,101260.02365819257,127221.17099577555,124003.14476211142,3218.0262336641244,0.0,89918.30937781354,55475.33830252406,38269.96786143275,25961.14733758298,64231.11519901573,19800.83261153936,1450.0,0.0,0.8867673261838201,2.870950370292093,0.001494314320929203,1.0,1.0,-4.923182391408943,352867.87664181937,1548490.2919590548,4.388300535304491,1548490.2919590548,4.388300535304491,0.7627102282522944,0.09189914915962193,3.9583589970813073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583589970813073,1.279635696472357,1.279934503746533,3.093348370941461,6554.434006395441,15443.086207078588,6479.763310224962,0.0003106261767930886,22716.05719544759,2316.3931817131834,19368.44616002313,1975.0318569565684,0.852632390972526,0.852632390972526,35726.97719262173,35405.22815468563,1.011372391840867,0.8,4311.86765448581,4273.035954225843,1.011372391840867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560041274128687,4.872940493714458,-2.449466338414481,7.322406832128939,3.5,3.5,1.0,0.6,0.00023349748650823302,1.0000043165501544,0.00023349647860897223,198.92003188899,0.0,2.0300772192107547e-07,0.5753238839243279,0.012659274695611544,7.98885747054824e-05,0.0001536089118027506,0.0006080392180662869,0.09189914915773689,0.09189914915773689,0.09189914915773689,0.09193779384550568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500410.96722522186,591.4981498536855,0.0,0.09189914915773689,0.09189914915962193,0.09189914915962193,0.375,0.375,0.5,7.163124078179126,0.21637331549982264,0.21637331549982264,-2.3419488570652902e-11,0.0001512130021410485,0.20642703022167552,-2.3419488570652902e-11,25961.14733758298,19800.83261153936,0.7627102282522944,1.0731309485206066,3.9007611658874874,1.0403875557189457,0.639389286387819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514792073369287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54963097361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2577828399253,261.2577828399253,-11.892217160074665,244.96333232438684,277.55223335546333,129639.28632591726,129647.51926521493,-8.232939297672509,0.0,nan,277.55223335546333,4.402233355463352,271.03445314925153,-2.1155468507484443,264.51667294303434,-8.63332705696564,257.9988927368143,-15.15110726318568,251.4811125306017,-21.66888746939827,244.96333232438684,-28.186667675613137,1.0,1.0,26022.012520719443,26022.012520719443,276.8552633052779,3.7052633052779242,276.8552633052779,276.8552633052779,75502.20075010012,75503.45762617904,-1.2568760789145017,0.0,8546.071908451686,8546.071908451686,0.8833120942384192,3978.150792066714,276.8552633052779,3.7052633052779242,1.0,0.002,0.22409540939836128,0.004745294821403766,0.00034713572753218667,0.0016528642724146338,0.17356786376609332,0.17356786376609332,0.0,-5.3179682879545e-14,1.0,1.0004225821968604,0.206427030245095,0.09189914915962193,0.0,3.880646637898424e-05,49.66001732986241,0.0,1601730.8876639619,268.0205417913715,0.00015121302556053706,1.0,1279684.0826702002,2617.753877764616,,,,,,,,,,,,,,,,,,,3.0,15443.086207078588,1450.0,0.375,6.173730061729009,3.5
427.0,-29.997402361801292,4.8728856247544625,34.92971823368827,25.19172162227335,6.212431353845236,-26.376418990231233,-39.884987532254286,2.5914479822778866,-5.129520685847126,-5.129671375267034,39.8596538224967,41068.57557612248,25756.584275055353,25756.584275055353,66825.15985117783,75511.81563651345,75503.58520281964,25756.584275055353,101260.169477875,101260.169477875,101260.169477875,127221.29967010234,124002.75597298812,3218.543697114226,0.0,89918.41487785523,55475.18599514755,38270.25431411965,25961.130192227334,64231.384506346985,19800.820157239006,1450.0,0.0,0.8867669674376972,2.870943819581465,0.001494314320929203,1.0,1.0,-4.9255935380538745,352867.0236147422,1548490.8026218875,4.388312590843057,1548490.8026218875,4.388312590843057,0.7627102522357558,0.09189934187513855,3.958349072919154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958349072919154,1.2796359372709105,1.2799347433115043,3.093340033385711,6554.416340115286,15443.054589590034,6479.76105425819,0.00031063008050409135,22716.1408004735,2316.401707053224,19368.439416787478,1975.0311693378962,0.8526289560761905,0.8526289560761905,35726.905534562604,35405.22815468563,1.0113698561881834,0.8,4311.859006117222,4273.035954225843,1.0113698561881834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56004521223384,4.8728856247544625,-2.449526393740307,7.32241201849477,3.5,3.5,1.0,0.6,0.00023349647860897223,1.0000042554952704,0.00023349548497004027,198.92006565605874,0.0,2.0049135309859313e-07,0.568192494681413,0.012659475186964643,7.98882084946061e-05,0.0001536082701143661,0.000608035153599916,0.09189934187298789,0.09189934187298789,0.09189934187298789,0.09193754687521266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500405.4685628551,591.4999559882004,0.0,0.09189934187298789,0.09189934187513855,0.09189934187513855,0.375,0.375,0.5,7.164270228020219,0.21393603438446007,0.21393603438446007,1.1254996934439987e-11,0.00015068941991103202,0.20407783721316264,1.1254996934439987e-11,25961.130192227334,19800.820157239006,0.7627102522357558,1.0731200069650544,3.9007700805679173,1.0403817442947154,0.6393848722358508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514794558008115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54249958437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25773405012666,261.25773405012666,-11.89226594987332,244.96328814249537,277.55217995775723,129638.95718244583,129647.1143670194,-8.1571845736009,0.0,nan,277.55217995775723,4.402179957757255,271.0344015947086,-2.1155984052913936,264.5166232316537,-8.633376768346295,257.99884486859776,-15.15115513140222,251.48106650554746,-21.668933494452517,244.96328814249537,-28.186711857504605,1.0,1.0,26022.012520719443,26022.012520719443,276.85521627974435,3.705216279744377,276.85521627974435,276.85521627974435,75502.34209820208,75503.58520281964,-1.2431046175624942,0.0,8546.071908451686,8546.071908451686,0.8833127227159259,3978.14081828375,276.85521627974435,3.705216279744377,1.0,0.002,0.22405704449861713,0.004745454727832364,0.0003470762537320425,0.0016529237461857143,0.17353812686602127,0.17353812686602127,0.0,-8.224323999606042e-14,1.0,1.000417775347429,0.20407783720190764,0.09189934187513855,0.0,3.836490003100355e-05,49.09496008007584,0.0,1601730.8148891432,268.02047931415285,0.00015068940865603508,1.0,1279684.2958120857,2617.753005961231,,,,,,,,,,,,,,,,,,,3.0,15443.054589590034,1450.0,0.375,6.173730061729009,3.5
