time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
428.0,-29.997442695474337,4.872830618102148,34.929726169007104,25.191756267473124,6.212379545061266,-26.37646047142172,-39.88502804478628,2.5913973210267622,-5.129582654675062,-5.129732798654784,39.859665478748724,41068.45680756379,25756.600798149095,25756.600798149095,66825.05760571288,75511.95279257734,75503.71205125778,25756.600798149095,101260.31284940688,101260.31284940688,101260.31284940688,127221.42599852529,124002.37073472132,3219.0552638039653,0.0,89918.50801804825,55475.02305935403,38270.53884299357,25961.113149118413,64231.65199211198,19800.8077667617,1450.0,0.0,0.8867666121981802,2.8709373253126507,0.001494314320929203,1.0,1.0,-4.927980516230889,352866.17788962467,1548491.3037286862,4.388324528549883,1548491.3037286862,4.388324528549883,0.7627102756737569,0.09189953235230759,3.9583382408663508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583382408663508,1.279636174418719,1.2799349792431263,3.0933309951670016,6554.397189214398,15443.023344386076,6479.760039280707,0.00031063437144435353,22716.226493663165,2316.4104453267087,19368.436382951862,1975.0308599727596,0.8526256061214573,0.8526256061214573,35726.82732097891,35405.22815468563,1.0113670885667625,0.8,4311.849566566267,4273.035954225843,1.0113670885667625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560048779055717,4.872830618102148,-2.449586097789564,7.322416715891712,3.5,3.5,1.0,0.6,0.00023349548497004027,1.000004197874596,0.00023349450478939033,198.92009896591108,0.0,1.976547215834656e-07,0.5601534809675415,0.012659672841686226,7.988784260070761e-05,0.00015360764236933266,0.0006080310048798518,0.09189953235125985,0.09189953235125985,0.09189953235125985,0.09193730207610504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500400.0321380246,591.5017416676494,0.0,0.09189953235125985,0.09189953235230759,0.09189953235230759,0.375,0.375,0.5,7.165403319687181,0.211520911500088,0.211520911500088,7.219114195322618e-12,0.00015014397973800442,0.20175228242391086,7.219114195322618e-12,25961.113149118413,19800.8077667617,0.7627102756737569,1.0731089252766675,3.9007785609595604,1.0403758199138236,0.6393803605208104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479700750334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.534460570656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25768575461274,261.25768575461274,-11.89231424538724,244.96324455595882,277.5521269532673,129638.60264864152,129646.67719341854,-8.074544776996461,0.0,nan,277.5521269532673,4.402126953267327,271.0343504738066,-2.1156495261933514,264.5165739943482,-8.633426005651756,257.99879751487697,-15.151202485123008,251.48102103541862,-21.668978964581356,244.96324455595882,-28.186755444041154,1.0,1.0,26022.012520719443,26022.012520719443,276.85516969925044,3.7051696992504617,276.85516969925044,276.85516969925044,75502.47954154071,75503.71205125778,-1.2325097170687513,0.0,8546.071908451686,8546.071908451686,0.8833134086880802,3978.1299320706826,276.85516969925044,3.7051696992504617,1.0,0.002,0.22401911672365996,0.004745612781409424,0.00034701745745757765,0.0016529825425254587,0.17350872872878884,0.17350872872878884,0.0,-1.6963860871577197e-14,1.0,1.0004130168148415,0.20175228241669174,0.09189953235230759,0.0,3.7927775309216565e-05,48.5355864531043,0.0,1601730.7426681565,268.0204173453249,0.00015014397251889022,1.0,1279684.5071297921,2617.752141619611,,,,,,,,,,,,,,,,,,,3.0,15443.023344386076,1450.0,0.375,6.173730061729009,3.5
429.0,-29.997482498404135,4.8727754876668845,34.9297339506537,25.19179010940718,6.212328405750892,-26.37650140799431,-39.885064645763464,2.591347315297257,-5.12964412015566,-5.129793697615493,39.859676914437834,41068.32765177049,25756.61565210212,25756.61565210212,66824.9433038726,75512.08991771084,75503.83811817292,25756.61565210212,101260.45377027504,101260.45377027504,101260.45377027504,127221.54997716944,124001.9889843663,3219.5609928031536,0.0,89918.60227799052,55474.85089295994,38270.83487225619,25961.096206894403,64231.9310791506,19800.795439172547,1450.0,0.0,0.8867662604295776,2.870930886864059,0.001494314320929203,1.0,1.0,-4.930343691581072,352865.3393869401,1548491.7953541796,4.388336349624173,1548491.7953541796,4.388336349624173,0.7627102985702936,0.0918997206156345,3.958327709616476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958327709616476,1.279636408496848,1.279935212121574,3.0933221994411753,6554.37855212683,15442.992413835933,6479.758804033833,0.0003106385369408664,22716.310743938575,2316.419036463887,19368.432690716294,1975.0304834695125,0.852622281366018,0.852622281366018,35726.751279322445,35405.22815468563,1.0113643978013764,0.8,4311.840389143919,4273.035954225843,1.0113643978013764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560051985562041,4.8727754876668845,-2.449645451097044,7.322420938763928,3.5,3.5,1.0,0.6,0.00023349450478939033,1.0000041426367918,0.0002334935375104712,198.92013183745496,0.0,1.9497763189112384e-07,0.552566608779445,0.012659867819318117,7.98875120358274e-05,0.00015360699275356293,0.0006080268158072853,0.09189972061447112,0.09189972061447112,0.09189972061447112,0.09193705942457234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500394.65732502966,591.5035070978349,0.0,0.09189972061447112,0.0918997206156345,0.0918997206156345,0.375,0.375,0.5,7.16652348388118,0.20912817298187747,0.20912817298187747,1.3528733688872308e-11,0.0001495774598083699,0.19945000603439667,1.3528733688872308e-11,25961.096206894403,19800.795439172547,0.7627102985702936,1.0730972498732263,3.9007869607185293,1.040369519974835,0.6393755716477452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799423831708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.526873698465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2576379726217,261.2576379726217,-11.892362027378283,244.96320155429098,277.55207439095244,129638.26007206381,129646.24876009456,-7.988688030760709,0.0,nan,277.55207439095244,4.402074390952464,271.03429982362377,-2.115700176376208,264.51652525629333,-8.633474743706643,257.99875068894903,-15.151249311050947,251.4809761216206,-21.669023878379363,244.96320155429098,-28.186798445709,1.0,1.0,26022.012520719443,26022.012520719443,276.8551235517354,3.7051235517354257,276.8551235517354,276.8551235517354,75502.61674870539,75503.83811817292,-1.2213694675301667,0.0,8546.071908451686,8546.071908451686,0.8833140756107222,3978.1193481645582,276.8551235517354,3.7051235517354257,1.0,0.002,0.2239816216993576,0.004745769000112831,0.0003469593319284314,0.0016530406680398773,0.17347966596421568,0.17347966596421568,0.0,-3.1691229501751295e-14,1.0,1.000408305864285,0.19945000602086793,0.0918997206156345,0.0,3.749502461679719e-05,47.98180995227501,0.0,1601730.670996261,268.0203558798443,0.0001495774462796362,1.0,1279684.7166431756,2617.751284658498,,,,,,,,,,,,,,,,,,,3.0,15442.992413835933,1450.0,0.375,6.173730061729009,3.5
430.0,-29.997518543207228,4.8727200251638125,34.92974145162085,25.191738875024043,6.212187014735235,-26.376547987423052,-39.885109663568414,2.591216434434857,-5.129715180532401,-5.129863891321112,39.85968511468333,41068.273771980625,25756.65358494868,25756.65358494868,66824.9273569293,75512.29375863976,75503.85846027253,25756.65358494868,101260.51204522121,101260.51204522121,101260.51204522121,127221.58689009999,124001.52099515454,3220.065894945457,0.0,89918.7347578121,55474.72452726651,38271.122478383986,25961.074844878774,64232.197323262764,19800.779467822755,1450.0,0.0,0.8867658730287318,2.870923468744815,0.001494314320929203,1.0,1.0,-4.933745944212831,352864.3729089273,1548492.1478856315,4.38834936811626,1548492.1478856315,4.38834936811626,0.7627103109611336,0.09190006402219883,3.9583195988537776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583195988537776,1.27963701786704,1.2799358203962277,3.093314388053335,6554.3620007333375,15442.961761031549,6479.7562031949465,0.00031064217391429786,22716.390759313657,2316.427195761413,19368.424916634813,1975.0296907338197,0.8526189358973679,0.8526189358973679,35726.692714942285,35405.22815468563,1.0113623254775987,0.8,4311.833321043667,4273.035954225843,1.0113623254775987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560060174083456,4.8727200251638125,-2.449711697636096,7.322431722799909,3.5,3.5,1.0,0.6,0.0002334935375104712,1.0000037514963298,0.00023349266156360833,198.92016160533038,0.0,1.9241125011600846e-07,0.545293482828768,0.012660060230568234,7.988710545537584e-05,0.00015360643205509535,0.0006080233505136851,0.09189990710587204,0.09189990710587204,0.09189990710587204,0.09193678170657307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500389.3347030386,591.5052552215599,0.0,0.09189990710587204,0.09190006402219883,0.09190006402219883,0.375,0.375,0.5,7.1676296409359,0.2065508415180375,0.2065508415180375,4.206412995699793e-12,0.00014871078872147336,0.19611794710829145,4.206412995699793e-12,25961.074844878774,19800.779467822755,0.7627103109611336,1.0730877777409458,3.900799483406802,1.0403649593461368,0.6393720825911565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514801808364817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.519600572516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2575827477441,261.2575827477441,-11.892417252255882,244.96315885982253,277.5520066356701,129636.99506890515,129646.22813741441,-9.233068509272755,0.0,nan,277.5520066356701,4.402006635670148,271.03423708050383,-2.1157629194961487,264.51646752533406,-8.633532474665913,257.9986979701458,-15.15130202985415,251.48092841498817,-21.669071585011807,244.96315885982253,-28.18684114017745,1.0,1.0,26022.012520719443,26022.012520719443,276.85505573831625,3.7050557383162754,276.85505573831625,276.85505573831625,75502.56420235932,75503.85846027253,-1.2942579132068204,0.0,8546.071908451686,8546.071908451686,0.8833145892486534,3978.1111968480463,276.85505573831625,3.7050557383162754,1.0,0.002,0.22394475915081402,0.004745920070581241,0.00034690217947523313,0.0016530975671030983,0.17345108973761655,0.17345108973761655,0.0,-2.5342166863270843e-10,1.0,1.0004014877287257,0.19611794710408503,0.09190006402219883,0.0,3.686874077781511e-05,47.18037299869878,0.0,1601730.5878252783,268.0202848194676,0.00014871078451506037,1.0,1279684.9581336514,2617.7502969037373,,,,,,,,,,,,,,,,,,,3.0,15442.961761031549,1450.0,0.375,6.173730061729009,3.5
431.0,-29.997557115887464,4.872664449968593,34.92974882384381,25.191805511154257,6.212194994397302,-26.376581904858796,-39.88514141002668,2.59121978336876,-5.1297771423712675,-5.12992546204159,39.85969566378874,41068.1518126301,25756.669023426217,25756.669023426217,66824.82083605631,75512.36607233567,75504.00271940505,25756.669023426217,101260.67174283127,101260.67174283127,101260.67174283127,127221.72908554692,124001.17505359375,3220.5540319531697,0.0,89918.7947692859,55474.5910542269,38271.33746117667,25961.057342715656,64232.394803892326,19800.766645759115,1450.0,0.0,0.8867655210495069,2.8709169567563926,0.001494314320929203,1.0,1.0,-4.935245152951211,352863.5251600892,1548492.6013957553,4.388361196281838,1548492.6013957553,4.388361196281838,0.7627103312614099,0.09190009105093232,3.958311162965722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958311162965722,1.279637004127148,1.279935805532175,3.093307828860202,6554.34810259017,15442.938239594845,6479.75506655311,0.0003106452712067264,22716.454332992664,2316.433678472533,19368.4215191363,1975.029344285388,0.8526164002190347,0.8526164002190348,35726.63180294424,35405.22815468563,1.0113601700833341,0.8,4311.825969610806,4273.035954225843,1.0113601700833341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600635067704385,4.872664449968593,-2.4497716618796566,7.3224361118482495,3.5,3.5,1.0,0.6,0.00023349266156360833,1.000004014596246,0.00023349172418860893,198.9201934608811,0.0,1.7424349151944133e-07,0.49380605496609675,0.012660234474059753,7.988681873687474e-05,0.0001536058428267336,0.0006080197223578178,0.09190009105068021,0.09190009105068021,0.09190009105068021,0.09193653667855592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500384.08550632367,591.5069793460602,0.0,0.09190009105068021,0.09190009105093232,0.09190009105093232,0.375,0.375,0.5,7.1687230097289385,0.2041984148729057,0.2041984148729057,-9.265477274311706e-12,0.00014831967030204396,0.1946803090903586,-9.265477274311706e-12,25961.057342715656,19800.766645759115,0.7627103312614099,1.0730785631490036,3.9008054933547114,1.0403601024074989,0.6393682181400073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514803967754906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.468113144656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2575347825642,261.2575347825642,-11.892465217435756,244.9631173379687,277.5519522271634,129637.49232673677,129645.51164259172,-8.019315854975702,0.0,nan,277.5519522271634,4.401952227163406,271.034185249327,-2.115814750672996,264.5164182714879,-8.63358172851207,257.99865129363377,-15.151348706366207,251.48088431580447,-21.669115684195503,244.9631173379687,-28.18688266203128,1.0,1.0,26022.012520719443,26022.012520719443,276.85501104776415,3.705011047764174,276.85501104776415,276.85501104776415,75502.8401494728,75504.00271940505,-1.1625699322466971,0.0,8546.071908451686,8546.071908451686,0.8833151234759397,3978.1027187805507,276.85501104776415,3.705011047764174,1.0,0.002,0.22390816068316435,0.004746072911916575,0.00034684544230704107,0.0016531545576831282,0.17342272115352053,0.17342272115352053,0.0,-9.830677938360566e-15,1.0,1.0003985458674425,0.19468030909962408,0.09190009105093232,0.0,3.659846793225004e-05,46.83451665608505,0.0,1601730.5158388144,268.0202228576287,0.00014831967956752123,1.0,1279685.169958034,2617.7494304909537,,,,,,,,,,,,,,,,,,,3.0,15442.938239594845,1450.0,0.375,6.173730061729009,3.5
432.0,-29.99759595940757,4.87260883366302,34.9297560744156,25.19186212392526,6.212170182391796,-26.376619345238137,-39.88517752205951,2.591193568125399,-5.129835291223856,-5.129982994046469,39.85970689739585,41068.017454347595,25756.67395635193,25756.67395635193,66824.69141069952,75512.4757806179,75504.13991858572,25756.67395635193,101260.81387493765,101260.81387493765,101260.81387493765,127221.85537030577,124000.81327817998,3221.042092125791,0.0,89918.86920649635,55474.421498456366,38271.60856448887,25961.041495368125,64232.650059857,19800.755151676396,1450.0,0.0,0.8867651871672527,2.870910875452372,0.001494314320929203,1.0,1.0,-4.937497539665287,352862.73302107234,1548493.084333279,4.388372416309561,1548493.084333279,4.388372416309561,0.762710354097665,0.0919002723835366,3.958299944788748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958299944788748,1.279637127712592,1.2799359279469145,3.0932987634270854,6554.328894025219,15442.90860135208,6479.754851250178,0.0003106496080709224,22716.5375188098,2316.4421610651752,19368.42087558143,1975.0292786610544,0.8526132496884239,0.8526132496884239,35726.550801168414,35405.22815468563,1.0113573038060493,0.8,4311.8161935545995,4273.035954225843,1.0113573038060493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560064571635628,4.87260883366302,-2.4498286805805995,7.322437514243619,3.5,3.5,1.0,0.6,0.00023349172418860893,1.0000040427862547,0.00023349078023529203,198.92022554011615,0.0,1.8646281622576693e-07,0.5284356211838235,0.012660420936875978,7.98864925917939e-05,0.00015360523159681504,0.0006080155797489358,0.09190027238255688,0.09190027238255688,0.09190027238255688,0.09193630731890223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500378.8993788074,591.5086827888103,0.0,0.09190027238255688,0.0919002723835366,0.0919002723835366,0.375,0.375,0.5,7.169804057614038,0.20187607754269266,0.20187607754269266,1.5290879673557356e-11,0.00014770282263043555,0.1924854543811989,1.5290879673557356e-11,25961.041495368125,19800.755151676396,0.762710354097665,1.0730674511667488,3.9008122904097626,1.0403539531441885,0.6393635855920192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514806278587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50274271087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2574897514583,261.2574897514583,-11.892510248541669,244.96307643064293,277.55190307227883,129637.42042355763,129644.94919013756,-7.52876657993261,0.0,nan,277.55190307227883,4.401903072278856,271.03413774394863,-2.1158622560513436,264.5163724156301,-8.63362758436989,257.9986070872834,-15.151392912716574,251.4808417589658,-21.669158241034182,244.96307643064293,-28.18692356935705,1.0,1.0,26022.012520719443,26022.012520719443,276.8549695698227,3.7049695698227083,276.8549695698227,276.8549695698227,75503.0315747857,75504.13991858572,-1.1083438000205206,0.0,8546.071908451686,8546.071908451686,0.8833158338995485,3978.091444512692,276.8549695698227,3.7049695698227083,1.0,0.002,0.22387197477752416,0.004746223888503324,0.0003467893471336402,0.0016532106528000762,0.1733946735668201,0.1733946735668201,0.0,-6.62837840170738e-14,1.0,1.0003940545826735,0.19248545436590803,0.0919002723835366,0.0,3.6185905978494415e-05,46.30657440443762,0.0,1601730.4479152968,268.0201647087761,0.00014770280733955587,1.0,1279685.3678876522,2617.7486209114527,,,,,,,,,,,,,,,,,,,3.0,15442.90860135208,1450.0,0.375,6.173730061729009,3.5
433.0,-29.997633120505157,4.872553172147832,34.929763197596195,25.19189572138714,6.212115075834829,-26.376658300872776,-39.885217615496344,2.591140256218162,-5.129893698574904,-5.130040762487987,39.859717722062264,41067.90410048362,25756.67938168723,25756.67938168723,66824.58348217086,75512.61006642431,75504.27069923439,25756.67938168723,101260.95008092161,101260.95008092161,101260.95008092161,127221.97549617055,124000.45088913188,3221.524607038657,0.0,89918.95462720771,55474.2588199571,38271.88423027846,25961.025415248936,64232.9096455274,19800.743449258418,1450.0,0.0,0.8867648535617209,2.8709047694332877,0.001494314320929203,1.0,1.0,-4.939743411232712,352861.937627302,1548493.5496906128,4.388383627043829,1548493.5496906128,4.388383627043829,0.762710375747635,0.09190045169277639,3.9582884873622013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582884873622013,1.279637377059602,1.279936176144167,3.0932892070234015,6554.308645152549,15442.877578397618,6479.754728198634,0.00031065418405180017,22716.624852962548,2316.451066670326,19368.42050777213,1975.029241154944,0.8526099556222689,0.8526099556222689,35726.46807182384,35405.22815468563,1.0113543763997934,0.8,4311.806208999146,4273.035954225843,1.0113543763997934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560065742796728,4.872553172147832,-2.449885884479668,7.3224390566275,3.5,3.5,1.0,0.6,0.00023349078023529203,1.0000038676826466,0.00023348987717054594,198.92025622991753,0.0,1.8777140669834448e-07,0.5321441665831083,0.012660608708282676,7.988613049018601e-05,0.00015360464974510603,0.0006080115166913565,0.091900451693255,0.091900451693255,0.091900451693255,0.09193607719662475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500373.7708202316,591.5103673013739,0.0,0.091900451693255,0.09190045169277639,0.09190045169277639,0.375,0.375,0.5,7.170872822742255,0.19958067094870557,0.19958067094870557,-1.3983481039758772e-11,0.00014706391306162914,0.1902973512552535,-1.3983481039758772e-11,25961.025415248936,19800.743449258418,0.762710375747635,1.073056760241585,3.9008200881244157,1.0403480684737114,0.6393592369880011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480860564542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50645125627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2574445198598,261.2574445198598,-11.892555480140174,244.9630360413085,277.5518529984154,129636.96416291132,129644.52645037379,-7.562287462482022,0.0,nan,277.5518529984154,4.40185299841545,271.0340896069922,-2.1159103930077663,264.5163262155727,-8.633673784427288,257.99856282414163,-15.151437175858348,251.4807994327286,-21.66920056727139,244.9630360413085,-28.18696395869148,1.0,1.0,26022.012520719443,26022.012520719443,276.8549271043941,3.7049271043941303,276.8549271043941,276.8549271043941,75503.14232613897,75504.27069923439,-1.128373095416464,0.0,8546.071908451686,8546.071908451686,0.8833165594740224,3978.0799297990125,276.8549271043941,3.7049271043941303,1.0,0.002,0.22383620016668884,0.004746372994811093,0.00034673388892080855,0.0016532661111056627,0.17336694446040427,0.17336694446040427,0.0,2.6471012881668088e-14,1.0,1.0003895770675224,0.19029735126923697,0.09190045169277639,0.0,3.5774611185362134e-05,45.780253585737185,0.0,1601730.3796614876,268.0201063014251,0.00014706392704511018,1.0,1279685.5666308135,2617.7478080047276,,,,,,,,,,,,,,,,,,,3.0,15442.877578397618,1450.0,0.375,6.173730061729009,3.5
434.0,-29.997670434784105,4.872497467469014,34.92977019101514,25.191922368854307,6.212065513930992,-26.376696839922584,-39.88525386722756,2.5910919190100854,-5.129952073558059,-5.1300984786803605,39.859728223536685,41067.799566797396,25756.684561334638,25756.684561334638,66824.48412813203,75512.74093096328,75504.39729291806,25756.684561334638,101261.0818542527,101261.0818542527,101261.0818542527,127222.09108847634,124000.08947986698,3222.001608609361,0.0,89919.04773670778,55474.11657274818,38272.14573773289,25961.009234223646,64233.15497195654,19800.731646475204,1450.0,0.0,0.8867645213934369,2.8708986692350944,0.001494314320929203,1.0,1.0,-4.9419763374685886,352861.14295454166,1548494.0011535787,4.388394789485415,1548494.0011535787,4.388394789485415,0.7627103964961606,0.091900628970969,3.9582794591790194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582794591790194,1.2796376032364192,1.2799364012181416,3.0932816050168137,6554.292537412805,15442.84930620911,6479.752932806538,0.0003106577537881936,22716.70018856065,2316.4587487634058,19368.415141225007,1975.028693919433,0.8526068918661995,0.8526068918661995,35726.402883008464,35405.22815468563,1.011352069672378,0.8,4311.798341399743,4273.035954225843,1.011352069672378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560066860921453,4.872497467469014,-2.449943061695062,7.322440529164076,3.5,3.5,1.0,0.6,0.00023348987717054594,1.0000038836267848,0.0002334889703865266,198.92028704623337,0.0,1.7963787068322338e-07,0.5090937255162551,0.012660788346153359,7.988580308603146e-05,0.00015360407408451449,0.000608007851294946,0.09190062897013337,0.09190062897013337,0.09190062897013337,0.09193584740990644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500368.69990318886,591.5120328644333,0.0,0.09190062897013337,0.091900628970969,0.091900628970969,0.375,0.375,0.5,7.171929376032839,0.19730928554906768,0.19730928554906768,-2.8421709430404007e-11,0.00014640512227970248,0.18812214121174975,-2.8421709430404007e-11,25961.009234223646,19800.731646475204,0.7627103964961606,1.073046696890795,3.9008277597620267,1.0403425482884474,0.6393551676657815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514810831913039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4834008152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2573996143487,261.2573996143487,-11.892600385651292,244.9629960997336,277.5518031289686,129636.65188450881,129644.15965231534,-7.507767806532199,0.0,nan,277.5518031289686,4.401803128968595,271.0340417231166,-2.1159582768833616,264.5162803172755,-8.633719682724461,257.99851891141856,-15.15148108858142,251.48075750557896,-21.669242494421013,244.9629960997336,-28.187003900266376,1.0,1.0,26022.012520719443,26022.012520719443,276.85488420128604,3.704884201286063,276.85488420128604,276.85488420128604,75503.26337999148,75504.39729291806,-1.1339129265834345,0.0,8546.071908451686,8546.071908451686,0.8833171312094574,3978.0708564749143,276.85488420128604,3.704884201286063,1.0,0.002,0.22380083442884235,0.004746520290956693,0.00034667906412417317,0.001653320935934951,0.17333953206208658,0.17333953206208658,0.0,5.912414655084852e-14,1.0,1.000385125890234,0.18812214124017146,0.091900628970969,0.0,3.5365738216400516e-05,45.25703177110889,0.0,1601730.3114157196,268.0200479264419,0.0001464051507014119,1.0,1279685.765194105,2617.746995834073,,,,,,,,,,,,,,,,,,,3.0,15442.84930620911,1450.0,0.375,6.173730061729009,3.5
435.0,-29.997707161583794,4.872441728545988,34.92977705585952,25.191956175863766,6.212017776509169,-26.376734667765078,-39.88528997926039,2.591045282701217,-5.130010084389653,-5.130155813454734,39.85973849974056,41067.68416613216,25756.688670651856,25756.688670651856,66824.37283678402,75512.86919396876,75504.52218377264,25756.688670651856,101261.2108544245,101261.2108544245,101261.2108544245,127222.20395711728,123999.7308116579,3222.4731454593807,0.0,89919.13419473327,55473.959206723724,38272.416653343935,25960.993102692773,64233.40975603671,19800.71986648189,1450.0,0.0,0.8867641919848219,2.870892609667762,0.001494314320929203,1.0,1.0,-4.944189192651265,352860.3535353515,1548494.442931994,4.388405859194542,1548494.442931994,4.388405859194542,0.7627104166684626,0.09190080420371469,3.9582691831594166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582691831594166,1.2796378215275626,1.2799366183998409,3.093273046926863,6554.274403847142,15442.819928420577,6479.752068646253,0.00031066182037180743,22716.781005520574,2316.4669897998374,19368.412558192085,1975.0284305233781,0.852603744935747,0.852603744935747,35726.32868404086,35405.22815468563,1.0113494441190787,0.8,4311.789386370419,4273.035954225843,1.0113494441190787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560067747995195,4.872441728545988,-2.449999968867475,7.322441697413463,3.5,3.5,1.0,0.6,0.0002334889703865266,1.0000038224836751,0.00023348807788216053,198.92031737738273,0.0,1.8037773741718583e-07,0.5111905078403046,0.012660968723890775,7.988547694478399e-05,0.0001536034934417426,0.0006080039745160794,0.09190080420250486,0.09190080420250486,0.09190080420250486,0.09193561921058079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500363.6865760857,591.5136795000528,0.0,0.09190080420250486,0.09190080420371469,0.09190080420371469,0.375,0.375,0.5,7.172973826227007,0.19506093881636843,0.19506093881636843,-3.410605131648481e-13,0.00014572906508192318,0.1859666208034696,-3.410605131648481e-13,25960.993102692773,19800.71986648189,0.7627104166684626,1.0730360859651646,3.900835282534571,1.0403366891246781,0.639350835057804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514813067358185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.485497597525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25735519491894,261.25735519491894,-11.892644805081034,244.96295664256974,277.55175374727014,129636.31653968823,129643.74304112852,-7.426501440282879,0.0,nan,277.55175374727014,4.401753747270163,271.0339943263302,-2.116005673669804,264.5162349053892,-8.633765094610794,257.99847548444484,-15.151524515555138,251.48071606350967,-21.669283936490302,244.96295664256974,-28.18704335743024,1.0,1.0,26022.012520719443,26022.012520719443,276.8548414803431,3.704841480343134,276.8548414803431,276.8548414803431,75503.39190289933,75504.52218377264,-1.1302808733162237,0.0,8546.071908451686,8546.071908451686,0.8833177819674554,3978.0605290752137,276.8548414803431,3.704841480343134,1.0,0.002,0.2237658738642043,0.004746665850229974,0.0003466248672486262,0.0016533751327439063,0.1733124336243131,0.1733124336243131,0.0,-7.46755088321116e-15,1.0,1.0003807149601558,0.18596662080381066,0.09190080420371469,0.0,3.4960564900507194e-05,44.73854414232567,0.0,1601730.2435641792,268.0199899156103,0.0001457290654229837,1.0,1279685.962444978,2617.7461890318555,,,,,,,,,,,,,,,,,,,3.0,15442.819928420577,1450.0,0.375,6.173730061729009,3.5
436.0,-29.99774337544078,4.872385963954615,34.929783793150115,25.191988760512345,6.211970380263321,-26.37677199986819,-39.885326056368626,2.5909990046725047,-5.130067738110597,-5.130212774241284,39.85974854825023,41067.57352594881,25756.69175085444,25756.69175085444,66824.26527680324,75512.99649627604,75504.64527631165,25756.69175085444,101261.3370271661,101261.3370271661,101261.3370271661,127222.31404432618,123999.3747783099,3222.9392660162816,0.0,89919.22064107675,55473.80757018158,38272.68118988352,25960.977017160087,64233.65820704361,19800.708106406317,1450.0,0.0,0.886763865306375,2.8708865899293605,0.001494314320929203,1.0,1.0,-4.946382471867423,352859.5692662774,1548494.8749220213,4.388416837162449,1548494.8749220213,4.388416837162449,0.7627104362566224,0.09190097740425585,3.9582591864783554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582591864783554,1.2796380381267318,1.2799368339074442,3.0932647112248004,6554.256741494729,15442.79101210954,6479.75108417914,0.00031066577530536527,22716.860216795823,2316.4750671019997,19368.409615554003,1975.028130457802,0.852600642461755,0.852600642461755,35726.25650202656,35405.22815468563,1.0113468899376004,0.8,4311.7806747659915,4273.035954225843,1.0113468899376004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560068412915101,4.872385963954615,-2.4500566091383305,7.322442573092946,3.5,3.5,1.0,0.6,0.00023348807788216053,1.000003769098209,0.0002334871978459813,198.9203472849218,0.0,1.7753725175867912e-07,0.5031405714840966,0.012661146261142535,7.988515112018195e-05,0.0001536029267619786,0.0006080001959255638,0.09190097740399983,0.09190097740399983,0.09190097740399983,0.09193539256990553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500358.73030437547,591.5153073838535,0.0,0.09190097740399983,0.09190097740425585,0.09190097740425585,0.375,0.375,0.5,7.1740062810796115,0.1928348659712924,0.1928348659712924,-1.261923898709938e-11,0.00014503613067518017,0.183830302373849,-1.261923898709938e-11,25960.977017160087,19800.708106406317,0.7627104362566224,1.0730257784187862,3.900842721758572,1.0403309906686204,0.6393466396320784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514815267608934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47744766117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25731125082666,261.25731125082666,-11.892688749173317,244.96291767343806,277.5517048282156,129635.98883206617,129643.33586083473,-7.347028768550074,0.0,nan,277.5517048282156,4.4017048282156,271.0339473972628,-2.11605260273717,264.5161899663032,-8.633810033696761,257.9984325353462,-15.151567464653795,251.48067510439404,-21.66932489560594,244.96291767343806,-28.18708232656192,1.0,1.0,26022.012520719443,26022.012520719443,276.85479892296206,3.704798922962084,276.85479892296206,276.85479892296206,75503.5193708059,75504.64527631165,-1.1259055057598744,0.0,8546.071908451686,8546.071908451686,0.88331841503531,3978.050482410747,276.85479892296206,3.704798922962084,1.0,0.002,0.22373131486477785,0.00474680968774918,0.0003465712926994522,0.0016534287072503676,0.1732856463497261,0.1732856463497261,0.0,-5.01803459895811e-14,1.0,1.0003763432807473,0.18383030238646825,0.09190097740425585,0.0,3.455899961898625e-05,44.22467346088842,0.0,1601730.1760994443,268.0199322618894,0.00014503614329441916,1.0,1279686.158409284,2617.745387492376,,,,,,,,,,,,,,,,,,,3.0,15442.79101210954,1450.0,0.375,6.173730061729009,3.5
437.0,-29.997779234541735,4.872330261005747,34.92979044393522,25.19203433711084,6.2119415125202995,-26.37680715982335,-39.885361784230895,2.590969437807442,-5.1301212500981705,-5.130265604476334,39.85975952629791,41067.47157915344,25756.684353616354,25756.684353616354,66824.15593276979,75513.11756416532,75504.79536060126,25756.684353616354,101261.47971421761,101261.47971421761,101261.47971421761,127222.44242276646,123999.04220848813,3223.4002142783243,0.0,89919.31106589668,55473.67488337774,38272.92909168771,25960.962708548843,64233.89180023655,19800.69778569768,1450.0,0.0,0.8867635563048083,2.8708810072742055,0.001494314320929203,1.0,1.0,-4.948471890058272,352858.84187050164,1548495.3468728587,4.388427221107166,1548495.3468728587,4.388427221107166,0.7627104590839149,0.09190114842675007,3.958250009181588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958250009181588,1.2796381771484,1.2799369718353875,3.0932572033778487,6554.240833267955,15442.762411593085,6479.7489901381105,0.0003106692873513496,22716.935731022328,2316.4827674101075,19368.40335632523,1975.027492194096,0.8525975327682804,0.8525975327682804,35726.190236424656,35405.22815468563,1.0113445451112242,0.8,4311.772677209861,4273.035954225843,1.0113445451112242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560066816081541,4.872330261005747,-2.450110209105513,7.3224404701112595,3.5,3.5,1.0,0.6,0.0002334871978459813,1.0000037321766169,0.0002334863264337734,198.92037689949024,0.0,1.750571023972262e-07,0.496111828193739,0.012661321318244932,7.988482845094933e-05,0.00015360236939503195,0.0006079965800681988,0.09190114842663827,0.09190114842663827,0.09190114842663827,0.09193518175888486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500353.8340924361,591.5169155874636,0.0,0.09190114842663827,0.09190114842675007,0.09190114842675007,0.375,0.375,0.5,7.175027281069444,0.1906452331887749,0.1906452331887749,-5.5138116294983774e-12,0.00014435437816473495,0.18179371441806325,-5.5138116294983774e-12,25960.962708548843,19800.69778569768,0.7627104590839149,1.0730161645263954,3.9008492502642795,1.0403255051179026,0.6393427274634199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481743713063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47041891788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2572694123155,261.2572694123155,-11.892730587684468,244.96287933332871,277.551659491301,129635.8893067982,129642.88430365529,-6.994996857096202,0.0,nan,277.551659491301,4.401659491301018,271.03390345971127,-2.1160965402887086,264.51614742810665,-8.633852571893328,257.99839139651965,-15.151608603480327,251.48063536492575,-21.66936463507423,244.96287933332871,-28.187120666671262,1.0,1.0,26022.012520719443,26022.012520719443,276.8547636545134,3.7047636545134424,276.8547636545134,276.8547636545134,75503.67807154969,75504.79536060126,-1.1172890515736071,0.0,8546.071908451686,8546.071908451686,0.8833189962131481,3978.041259227496,276.8547636545134,3.7047636545134424,1.0,0.002,0.22369713868287072,0.004746952536958598,0.00034651831413074055,0.001653481685901136,0.17325915706537026,0.17325915706537026,0.0,3.187641123281182e-14,1.0,1.0003721756506476,0.18179371442357706,0.09190114842675007,0.0,3.417618227785506e-05,43.73479361989117,0.0,1601730.1134244998,268.0198787499018,0.00014435438367854658,1.0,1279686.340162978,2617.7446440778895,,,,,,,,,,,,,,,,,,,3.0,15442.762411593085,1450.0,0.375,6.173730061729009,3.5
438.0,-29.997814625751168,4.872274623840211,34.929797004880164,25.192078586574667,6.2119026143180225,-26.37684290174484,-39.885393845010526,2.590930890279688,-5.13017451955443,-5.130318176004786,39.85977023509699,41067.33146291775,25756.67645960086,25756.67645960086,66824.0079225186,75513.22705251757,75504.94196517966,25756.67645960086,101261.61842478052,101261.61842478052,101261.61842478052,127222.5668154048,123998.71078492804,3223.8560304767584,0.0,89919.37693879117,55473.491023570634,38273.206572467265,25960.948390624275,64234.15496309154,19800.687439237583,1450.0,0.0,0.8867632495968909,2.8708754522386974,0.001494314320929203,1.0,1.0,-4.950548169588387,352858.1180379297,1548495.8072497132,4.388437527979053,1548495.8072497132,4.388437527979053,0.7627104811929193,0.09190131749268812,3.9582384151056025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582384151056025,1.2796383578291628,1.2799371514431885,3.0932477061882855,6554.2207098629015,15442.733802273087,6479.749916107646,0.00031067387812258265,22717.018913170297,2316.491249628599,19368.406124110137,1975.0277744296104,0.8525945326779305,0.8525945326779305,35726.10652017942,35405.22815468563,1.011341582790634,0.8,4311.762573545953,4273.035954225843,1.011341582790634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560065112009194,4.872274623840211,-2.4501636020591104,7.322438225899321,3.5,3.5,1.0,0.6,0.0002334863264337734,1.000003683479957,0.00023348546639473768,198.92040612765382,0.0,1.733416448266457e-07,0.49125022143871394,0.012661494659889758,7.98845389012854e-05,0.00015360178753248802,0.0006079924960399829,0.09190131749405983,0.09190131749405983,0.09190131749405983,0.09193497207025521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500348.9916654378,591.5185061114505,0.0,0.09190131749405983,0.09190131749268812,0.09190131749268812,0.375,0.375,0.5,7.1760369185253605,0.18848869482491182,0.18848869482491182,3.353761712787673e-12,0.00014365645034786212,0.17977000641639052,3.353761712787673e-12,25960.948390624275,19800.687439237583,0.7627104811929193,1.0730047242098733,3.900855315004277,1.040318938747076,0.6393379267854419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514819585399996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46555731112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25722842722035,261.25722842722035,-11.892771572779623,244.96284149749468,277.55161535694623,129635.56836714709,129642.42068042707,-6.852313279995214,0.0,nan,277.55161535694623,4.401615356946252,271.0338605850598,-2.1161394149401644,264.51610581315725,-8.633894186842724,257.9983510412755,-15.15164895872448,251.4805962693883,-21.66940373061169,244.96284149749468,-28.187158502505298,1.0,1.0,26022.012520719443,26022.012520719443,276.85472823760057,3.704728237600591,276.85472823760057,276.85472823760057,75503.79961133543,75504.94196517966,-1.1423538442322752,0.0,8546.071908451686,8546.071908451686,0.8833197304399651,3978.0296071811304,276.85472823760057,3.704728237600591,1.0,0.002,0.22366334289875303,0.004747093738581027,0.0003464659250148113,0.001653534075083929,0.17323296250740564,0.17323296250740564,0.0,9.874046025259986e-14,1.0,1.0003680343391377,0.17977000641303675,0.09190131749268812,0.0,3.379578455003096e-05,43.248009956192824,0.0,1601730.0510052836,268.01982548044555,0.0001436564469941004,1.0,1279686.521026576,2617.7439043043964,,,,,,,,,,,,,,,,,,,3.0,15442.733802273087,1450.0,0.375,6.173730061729009,3.5
439.0,-29.997846885752335,4.872218967838256,34.92980342949495,25.192096887063258,6.211844834894009,-26.37687771368198,-39.8854295030236,2.590875662777841,-5.130231798685884,-5.130374709855403,39.85977942253324,41067.25275345673,25756.678720061165,25756.678720061165,66823.93147351789,75513.36962040169,75505.0535894409,25756.678720061165,101261.73230950205,101261.73230950205,101261.73230950205,127222.66444569846,123998.35790782579,3224.306537872673,0.0,89919.47879716137,55473.37074854929,38273.45338734675,25960.932136196414,64234.38552354317,19800.67548912442,1450.0,0.0,0.8867629282135226,2.870869478454377,0.001494314320929203,1.0,1.0,-4.952703127869881,352857.3396511822,1548496.2022226546,4.388448328022378,1548496.2022226546,4.388448328022378,0.7627104984230144,0.09190148487205121,3.95823002565479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95823002565479,1.2796386158938162,1.2799374084675033,3.0932405262637386,6554.205496464354,15442.705431465594,6479.747431747119,0.0003106772166840781,22717.092795102642,2316.498783489025,19368.39869819027,1975.027017196522,0.8525914329304372,0.8525914329304372,35726.04594323676,35405.22815468563,1.0113394392612218,0.8,4311.755262550729,4273.035954225843,1.0113394392612218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560065599972245,4.872218967838256,-2.4502199006937038,7.322438868531959,3.5,3.5,1.0,0.6,0.00023348546639473768,1.0000033575874676,0.00023348468244949403,198.92043276988613,0.0,1.71079314272926e-07,0.4848387766494723,0.01266166573920403,7.988421686516315e-05,0.00015360124952957453,0.0006079890778660556,0.09190148487226718,0.09190148487226718,0.09190148487226718,0.09193474745055398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500344.1988646194,591.5200802588823,0.0,0.09190148487226718,0.09190148487205121,0.09190148487205121,0.375,0.375,0.5,7.177034795812003,0.18634517745852008,0.18634517745852008,3.467448550509289e-12,0.00014291116951881122,0.17767158198552124,3.467448550509289e-12,25960.932136196414,19800.67548912442,0.7627104984230144,1.0729957481974597,3.9008633360766574,1.0403140145090297,0.6393344066225211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514821705639223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.459145866334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25718670855485,261.25718670855485,-11.892813291445123,244.9628044434578,277.55156897365237,129635.14091075082,129642.11586920326,-6.974958452440819,0.0,nan,277.55156897365237,4.401568973652388,271.0338160676146,-2.116183932385354,264.5160631615702,-8.633936838429804,257.9983102555361,-15.151689744463852,251.48055734949799,-21.669442650501992,244.9628044434578,-28.18719555654218,1.0,1.0,26022.012520719443,26022.012520719443,276.8546847652199,3.704684765219895,276.8546847652199,276.8546847652199,75503.90205604877,75505.0535894409,-1.1515333921270212,0.0,8546.071908451686,8546.071908451686,0.8833202617248617,3978.0211757830643,276.8546847652199,3.704684765219895,1.0,0.002,0.22362994156123697,0.004747232499528407,0.0003464141440858121,0.001653585855894374,0.17320707204290606,0.17320707204290606,0.0,-1.981401154260709e-14,1.0,1.0003637400817005,0.1776715819820538,0.09190148487205121,0.0,3.3401337763731996e-05,42.74324821690628,0.0,1601729.9838952543,268.0197682013141,0.00014291116605136267,1.0,1279686.7155218543,2617.743108774529,,,,,,,,,,,,,,,,,,,3.0,15442.705431465594,1450.0,0.375,6.173730061729009,3.5
440.0,-29.997881296334267,4.872163290878103,34.92980971595848,25.192107119970046,6.211793928273742,-26.376913773867784,-39.885461528878636,2.590826405781824,-5.130289215219193,-5.130431363535829,39.85978828475251,41067.164794031094,25756.68123511587,25756.68123511587,66823.84602914697,75513.47968908677,75505.16064419466,25756.68123511587,101261.84187931054,101261.84187931054,101261.84187931054,127222.75759965407,123998.0058407902,3224.7517588638752,0.0,89919.5569010314,55473.25141222072,38273.6727653452,25960.91572034353,64234.588485688735,19800.663391662427,1450.0,0.0,0.8867626073978788,2.870863492240819,0.001494314320929203,1.0,1.0,-4.954846346625516,352856.5596158253,1548496.5832138949,4.388459108992702,1548496.5832138949,4.388459108992702,0.7627105147198718,0.09190165036657996,3.958223051996649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958223051996649,1.2796388460945616,1.279937637718781,3.09323452009689,6554.192770117522,15442.682955577578,6479.745947078399,0.000310680034036141,22717.15255047924,2316.5048768416577,19368.394260416113,1975.026564669496,0.8525889949181821,0.8525889949181821,35725.99558915962,35405.22815468563,1.0113376574710105,0.8,4311.74918534707,4273.035954225843,1.0113376574710105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56006614289431,4.872163290878103,-2.4502762926658543,7.322439583543957,3.5,3.5,1.0,0.6,0.00023348468244949403,1.0000035814190673,0.00023348384624599517,198.92046118820326,0.0,1.5594272713568539e-07,0.44194168870253236,0.012661821681931166,7.988392763295935e-05,0.00015360075481653468,0.0006079860485188929,0.09190165036638874,0.09190165036638874,0.09190165036638874,0.09193452249182467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500339.461277898,591.5216362550266,0.0,0.09190165036638874,0.09190165036657996,0.09190165036657996,0.375,0.375,0.5,7.178020959495893,0.18421309261049146,0.18421309261049146,-2.7853275241795927e-12,0.00014214831662684446,0.17558501691030415,-2.7853275241795927e-12,25960.91572034353,19800.663391662427,0.7627105147198718,1.0729872998029928,3.900870139370514,1.040309397234406,0.6393310171696784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514823638292533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41624877839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25714481899416,261.25714481899416,-11.892855181005814,244.96276772008466,277.5515219179035,129634.83916626209,129641.84269719162,-7.003530929509463,0.0,nan,277.5515219179035,4.401521917903494,271.03377107834166,-2.116228921658319,264.5160202387728,-8.633979761227181,257.9982693992128,-15.151730600787175,251.48051855964957,-21.66948144035041,244.96276772008466,-28.18723227991532,1.0,1.0,26022.012520719443,26022.012520719443,276.8546406383184,3.7046406383184376,276.8546406383184,276.8546406383184,75503.99779418118,75505.16064419466,-1.1628500134829665,0.0,8546.071908451686,8546.071908451686,0.8833207033506916,3978.0141672566324,276.8546406383184,3.7046406383184376,1.0,0.002,0.223596932442744,0.004747369495192756,0.00034636297065012296,0.0016536370293257952,0.17318148532506147,0.17318148532506147,0.0,-2.408186497437903e-14,1.0,1.000359470051502,0.17558501691308948,0.09190165036657996,0.0,3.300911869293329e-05,42.24133711615537,0.0,1601729.9166010255,268.0197107847808,0.00014214831941217199,1.0,1279686.910429346,2617.742311558964,,,,,,,,,,,,,,,,,,,3.0,15442.682955577578,1450.0,0.375,6.173730061729009,3.5
