time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
441.0,-29.99791499625533,4.87210760660442,34.92981586898566,25.192136282008164,6.211745915107604,-26.376948905121427,-39.885497256740905,2.5907798239639415,-5.130346015453483,-5.130487388637199,39.85979700673791,41067.06753849773,25756.682112747167,25756.682112747167,66823.7496512449,75513.60338330771,75505.26808332719,25756.682112747167,101261.95019607435,101261.95019607435,101261.95019607435,127222.84966720748,123997.65791556865,3225.191751638831,0.0,89919.63993306382,55473.1133002453,38273.91848090947,25960.89947113313,64234.817952042606,19800.651413522763,1450.0,0.0,0.8867622902928982,2.870857572743818,0.001494314320929203,1.0,1.0,-4.956964153331967,352855.7882362563,1548496.958175978,4.388469765271852,1548496.958175978,4.388469765271852,0.7627105307171591,0.09190181388034285,3.9582134504122046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582134504122046,1.2796390639880841,1.2799378545930866,3.0932264900355237,6554.1757553810685,15442.655242327506,6479.745065440886,0.0003106838464541305,22717.22863346333,2316.5126351468984,19368.391625142587,1975.026295946382,0.8525860234822931,0.852586023482293,35725.9262598182,35405.22815468563,1.0113352042378823,0.8,4311.740818030038,4273.035954225843,1.0113352042378823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560066332347599,4.87210760660442,-2.450332226443815,7.322439833048235,3.5,3.5,1.0,0.6,0.00023348384624599517,1.0000035074550437,0.00023348302731477337,198.92048901962102,0.0,1.663379856403029e-07,0.4714018513046184,0.012661988019916807,7.988360496829571e-05,0.00015360024127769947,0.0006079825410119499,0.09190181388057016,0.09190181388057016,0.09190181388057016,0.09193430005441734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500334.7791485359,591.5231740294664,0.0,0.09190181388057016,0.09190181388034285,0.09190181388034285,0.375,0.375,0.5,7.178995544795667,0.18209484647286445,0.18209484647286445,-1.8246737454319373e-11,0.00014137318373741437,0.17352323530525382,-1.8246737454319373e-11,25960.89947113313,19800.651413522763,0.7627105307171591,1.0729778702690564,3.9008773794090223,1.0403041805323583,0.6393272192217965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514825699784795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44570894099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25710311725237,261.25710311725237,-11.892896882747607,244.96273141630775,277.5514748181962,129634.48915517815,129641.46128410907,-6.9721289309046455,0.0,nan,277.5514748181962,4.40147481819622,271.03372613782454,-2.116273862175433,264.5159774574369,-8.63402254256306,257.9982287770611,-15.151771222938862,251.4804800966875,-21.669519903312477,244.96273141630775,-28.18726858369223,1.0,1.0,26022.012520719443,26022.012520719443,276.8545971849732,3.704597184973238,276.8545971849732,276.8545971849732,75504.12177591502,75505.26808332719,-1.1463074121711543,0.0,8546.071908451686,8546.071908451686,0.8833213113968987,3978.0045176642657,276.8545971849732,3.704597184973238,1.0,0.002,0.2235643108858145,0.004747504875654337,0.0003463123980296272,0.0016536876020194953,0.1731561990148136,0.1731561990148136,0.0,4.912259835010424e-14,1.0,1.0003552506992208,0.17352323532350056,0.09190181388034285,0.0,3.2621557208365275e-05,41.74538604500732,0.0,1601729.8499990322,268.0196539845465,0.00014137320198415182,1.0,1279687.1031742895,2617.7415231890636,,,,,,,,,,,,,,,,,,,3.0,15442.655242327506,1450.0,0.375,6.173730061729009,3.5
442.0,-29.997948294805223,4.872051927476233,34.92982189237392,25.192163383495085,6.211698897947069,-26.37698357552623,-39.88552914289755,2.5907341786673417,-5.130402242071341,-5.130542827975443,39.859805571440496,41066.96210804251,25756.681495288063,25756.681495288063,66823.64360333058,75513.72566603817,75505.37542579664,25756.681495288063,101262.0569210847,101262.0569210847,101262.0569210847,127222.94028852503,123997.31371423793,3225.6265742870987,0.0,89919.72383903903,55472.96938330384,38274.17161748354,25960.883367440332,64235.054984923874,19800.6395371812,1450.0,0.0,0.8867619767424159,2.870851715434307,0.001494314320929203,1.0,1.0,-4.959058313724256,352855.0249235262,1548497.326376565,4.3884803021075545,1548497.326376565,4.3884803021075545,0.7627105463604833,0.09190197542686589,3.9582044116167703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582044116167703,1.2796392775000103,1.2799380671068756,3.093218910371199,6554.1596949818995,15442.628312728866,6479.743869088601,0.00031068742988260534,22717.301707596846,2316.5200866347677,19368.388049165547,1975.0259312982057,0.8525831235797078,0.8525831235797078,35725.860994128634,35405.22815468563,1.011332894799005,0.8,4311.7329411527335,4273.035954225843,1.011332894799005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560066199057389,4.872051927476233,-2.4503877300328116,7.322439657509044,3.5,3.5,1.0,0.6,0.00023348302731477337,1.0000034656815906,0.0002334822181397482,198.9205165195691,0.0,1.6290219911373134e-07,0.4616648322883146,0.01266215092211592,7.988331699977473e-05,0.00015359971031499864,0.0006079790509918855,0.09190197542740575,0.09190197542740575,0.09190197542740575,0.09193407997710153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500330.15176480415,591.52469381524,0.0,0.09190197542740575,0.09190197542686589,0.09190197542686589,0.375,0.375,0.5,7.179958681363535,0.17999229863681876,0.17999229863681876,1.3073986337985843e-12,0.00014058590409149474,0.17148451425117628,1.3073986337985843e-12,25960.883367440332,19800.6395371812,0.7627105463604833,1.07296801922901,3.9008844856310914,1.0402986907851834,0.6393232187266132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514827718702843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43597192198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2570616962227,261.2570616962227,-11.892938303777271,244.96269553422403,277.5514278582211,129634.1674701275,129641.09266781552,-6.925197688019175,0.0,nan,277.5514278582211,4.401427858221098,271.0336813934252,-2.1163186065747936,264.51593492861696,-8.63406507138302,257.998188463823,-15.151811536176979,251.48044199902608,-21.669558000973893,244.96269553422403,-28.187304465775952,1.0,1.0,26022.012520719443,26022.012520719443,276.8545543060804,3.7045543060804107,276.8545543060804,276.8545543060804,75504.24418646535,75505.37542579664,-1.131239331283723,0.0,8546.071908451686,8546.071908451686,0.8833218838027752,3977.995433674854,276.8545543060804,3.7045543060804107,1.0,0.002,0.22353207255667004,0.004747638652361364,0.0003462624194800083,0.0016537375805641924,0.17313120974000415,0.17313120974000415,0.0,4.4200754167889045e-14,1.0,1.000351078500276,0.17148451424986888,0.09190197542686589,0.0,3.2238329431884555e-05,41.25498055066858,0.0,1601729.784040216,268.01959775792864,0.0001405859027840961,1.0,1279687.293903831,2617.7407430629232,,,,,,,,,,,,,,,,,,,3.0,15442.628312728866,1450.0,0.375,6.173730061729009,3.5
443.0,-29.997981117072793,4.871996266026077,34.929827790017804,25.19219397744166,6.211652778994197,-26.37701772746979,-39.88556469613684,2.5906893893798313,-5.130457878360801,-5.130597665593213,39.85981398926531,41066.86363965931,25756.67937391967,25756.67937391967,66823.54301357898,75513.8396923524,75505.48281989078,25756.67937391967,101262.16219381045,101262.16219381045,101262.16219381045,127223.02961244636,123996.97332646974,3226.056285976624,0.0,89919.7960941984,55472.82901347902,38274.40786746598,25960.86741863591,64235.275286101896,19800.627770607905,1450.0,0.0,0.8867616667897554,2.870845921985507,0.001494314320929203,1.0,1.0,-4.961128578609646,352854.2698967227,1548497.6882638712,4.388490718043749,1548497.6882638712,4.388490718043749,0.7627105616815446,0.09190213503143126,3.9581943939658606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581943939658606,1.2796394870194305,1.2799382756397115,3.0932105754140093,6554.142034207782,15442.601525980072,6479.743888239005,0.00031069142569912123,22717.377456569146,2316.527810880285,19368.388106407387,1975.0259371352488,0.8525802832406899,0.8525802832406899,35725.788660462706,35405.22815468563,1.0113303352596685,0.8,4311.7242112455615,4273.035954225843,1.0113303352596685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560065741119953,4.871996266026077,-2.4504427883931608,7.322439054419238,3.5,3.5,1.0,0.6,0.0002334822181397482,1.0000034161114248,0.00023348142054120002,198.92054362618117,0.0,1.6096151395995066e-07,0.4561649305625002,0.01266231188362988,7.988299591442801e-05,0.0001535992222253202,0.0006079755803297789,0.09190213503063804,0.09190213503063804,0.09190213503063804,0.0919338623179464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500325.5785433457,591.5261958046005,0.0,0.09190213503063804,0.09190213503143126,0.09190213503143126,0.375,0.375,0.5,7.18091049989628,0.17790696262841266,0.17790696262841266,1.375610736431554e-11,0.0001397872323991578,0.169469086983554,1.375610736431554e-11,25960.86741863591,19800.627770607905,0.7627105616815446,1.072958823605132,3.9008911926253824,1.0402935570206404,0.6393194931717625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514829713575799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43047202025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2570206298113,261.2570206298113,-11.892979370188698,244.96266008758732,277.5513811720353,129633.82141588682,129640.68732411134,-6.865908224518072,0.0,nan,277.5513811720353,4.401381172035315,271.0336369551481,-2.11636304485188,264.5158927382493,-8.634107261750671,257.9981485213673,-15.151851478632693,251.48040430448054,-21.669595695519433,244.96266008758732,-28.187339912412654,1.0,1.0,26022.012520719443,26022.012520719443,276.85451203494875,3.7045120349487775,276.85451203494875,276.85451203494875,75504.36335888304,75505.48281989078,-1.1194610077363905,0.0,8546.071908451686,8546.071908451686,0.8833225181970643,3977.98536593569,276.85451203494875,3.7045120349487775,1.0,0.002,0.22350021307754755,0.004747770847586502,0.00034621302823091647,0.0016537869717409281,0.17310651411545822,0.17310651411545822,0.0,-2.8155429376841568e-14,1.0,1.000346953933415,0.1694690869697979,0.09190213503143126,0.0,3.1859479267789146e-05,40.77017681997224,0.0,1601729.7187450065,268.0195421216392,0.00013978721864305044,1.0,1279687.4825632216,2617.739971404486,,,,,,,,,,,,,,,,,,,3.0,15442.601525980072,1450.0,0.375,6.173730061729009,3.5
444.0,-29.998013400884783,4.871940630169508,34.929833563532036,25.19221594501289,6.211605133000929,-26.377051547493437,-39.885596407670505,2.590643279584997,-5.130513132760143,-5.130652108739793,39.859822202197,41066.7756781299,25756.67630269145,25756.67630269145,66823.45198082135,75513.96926594918,75505.58870601607,25756.67630269145,101262.26500870753,101262.26500870753,101262.26500870753,127223.1165400474,123996.63560535366,3226.480934693743,0.0,89919.89144232571,55472.70667919523,38274.64973681164,25960.85153133987,64235.50126815151,19800.616037530606,1450.0,0.0,0.8867613595892601,2.8708401704731092,0.001494314320929203,1.0,1.0,-4.963179685197986,352853.52030196006,1548498.0413415704,4.388501041498519,1548498.0413415704,4.388501041498519,0.7627105764858042,0.09190229272418474,3.9581866752510653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581866752510653,1.2796397026432356,1.2799384902931716,3.093204022253294,6554.128148846583,15442.575049336132,6479.741345104351,0.0003106944611471869,22717.44584573494,2316.5347846344002,19368.38050480772,1975.0251619878063,0.8525773819966656,0.8525773819966656,35725.732926519435,35405.22815468563,1.0113283631052858,0.8,4311.717484749056,4273.035954225843,1.0113283631052858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560065078137331,4.871940630169508,-2.4504975511215927,7.322438181291101,3.5,3.5,1.0,0.6,0.00023348142054120002,1.0000033600702656,0.00023348063602985733,198.9205702881104,0.0,1.586587368011572e-07,0.4496388600944795,0.012662470542366681,7.98827095249684e-05,0.0001535987110162316,0.000607972371280187,0.09190229272414752,0.09190229272414752,0.09190229272414752,0.0919336462871876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500321.05868640635,591.5276802567683,0.0,0.09190229272414752,0.09190229272418474,0.09190229272418474,0.375,0.375,0.5,7.181851106718723,0.17583922199304425,0.17583922199304425,-6.87805368215777e-12,0.00013897597966661124,0.1674724235418239,-6.87805368215777e-12,25960.85153133987,19800.616037530606,0.7627105764858042,1.0729497450797796,3.9008984526715924,1.0402884800706456,0.6393158746702449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514831679915816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.423945949784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25697976367417,261.25697976367417,-11.89302023632581,244.96262507635404,277.55133445099545,129633.53035811723,129640.36278240454,-6.8324242873170355,0.0,nan,277.55133445099545,4.401334450995478,271.0335925760659,-2.1164074239340493,264.51585070113225,-8.634149298867726,257.99810882621193,-15.151891173788044,251.48036695128562,-21.66963304871436,244.96262507635404,-28.187374923645933,1.0,1.0,26022.012520719443,26022.012520719443,276.8544699818366,3.70446998183661,276.8544699818366,276.8544699818366,75504.48286134755,75505.58870601607,-1.1058446685201488,0.0,8546.071908451686,8546.071908451686,0.8833230070049696,3977.9776086273205,276.8544699818366,3.70446998183661,1.0,0.002,0.2234687289226248,0.004747901441584123,0.0003461642186717129,0.0016538357813044022,0.17308210933585644,0.17308210933585644,0.0,-2.3884973859855663e-14,1.0,1.0003428677290902,0.16747242354870195,0.09190229272418474,0.0,3.148415509945753e-05,40.28988507691059,0.0,1601729.653871468,268.01948686723983,0.00013897598654466492,1.0,1279687.669865557,2617.7392052970163,,,,,,,,,,,,,,,,,,,3.0,15442.575049336132,1450.0,0.375,6.173730061729009,3.5
445.0,-29.998045178736138,4.871885028828497,34.92983921520367,25.192244303785287,6.211558216709084,-26.37708483918652,-39.88562804935498,2.5905978771648868,-5.130567948303906,-5.13070610159655,39.85983023287837,41066.66710701111,25756.67216084449,25756.67216084449,66823.3392678556,75514.08020737334,75505.69357225677,25756.67216084449,101262.36573310127,101262.36573310127,101262.36573310127,127223.20146642208,123996.30089518223,3226.900571239855,0.0,89919.96038109556,55472.55596718887,38274.893793229654,25960.83573332081,64235.729526550465,19800.60436100174,1450.0,0.0,0.8867610553434853,2.8708344667972776,0.001494314320929203,1.0,1.0,-4.965210341698366,352852.7769086563,1548498.386584768,4.388511265664861,1548498.386584768,4.388511265664861,0.7627105908454097,0.09190244852690552,3.9581767951593276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581767951593276,1.2796399149574555,1.2799387016530213,3.093195788043956,6554.110701545074,15442.549024620115,6479.741570727196,0.0003106984171415191,22717.51996804782,2316.542343006819,19368.3811792095,1975.0252307576493,0.8525746299090358,0.8525746299090357,35725.66158605254,35405.22815468563,1.0113258387127233,0.8,4311.708874710485,4273.035954225843,1.0113258387127233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560064184041434,4.871885028828497,-2.4505519749652467,7.322437003793743,3.5,3.5,1.0,0.6,0.00023348063602985733,1.0000033074111159,0.00023347986381596042,198.9205965321928,0.0,1.5605544368511987e-07,0.4422611274036297,0.012662626597810367,7.988242376726854e-05,0.0001535982122625888,0.0006079688795557358,0.09190244852699257,0.09190244852699257,0.09190244852699257,0.09193343209476404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500316.59176080173,591.5291473152953,0.0,0.09190244852699257,0.09190244852690552,0.09190244852690552,0.375,0.375,0.5,7.182780613825124,0.17378953797884833,0.17378953797884833,5.115907697472721e-12,0.00013815329265298715,0.16549575989819232,5.115907697472721e-12,25960.83573332081,19800.60436100174,0.7627105908454097,1.0729400668977243,3.9009049403689464,1.040283028781289,0.6393119126955207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483361399814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41656821709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25693917373286,261.25693917373286,-11.893060826267117,244.96259051538868,277.55128783207863,129633.17565952781,129639.96190696069,-6.786247432880547,0.0,nan,277.55128783207863,4.401287832078651,271.0335483687366,-2.1164516312633737,264.51580890539645,-8.634191094603523,257.9980694420668,-15.151930557933156,251.48032997872988,-21.669670021270093,244.96259051538868,-28.187409484611294,1.0,1.0,26022.012520719443,26022.012520719443,276.8544282596747,3.704428259674728,276.8544282596747,276.8544282596747,75504.5941279347,75505.69357225677,-1.0994443220697576,0.0,8546.071908451686,8546.071908451686,0.8833236326875452,3977.9676791351244,276.8544282596747,3.704428259674728,1.0,0.002,0.2234376163335264,0.00474803046071232,0.0003461159850202247,0.0016538840150225266,0.17305799251011234,0.17305799251011234,0.0,4.275139270371042e-14,1.0,1.0003388224177576,0.1654957598930764,0.09190244852690552,0.0,3.1112589327481776e-05,39.81440271922659,0.0,1601729.589486841,268.01943205169607,0.00013815328753707945,1.0,1279687.8556185775,2617.7384455269116,,,,,,,,,,,,,,,,,,,3.0,15442.549024620115,1450.0,0.375,6.173730061729009,3.5
446.0,-29.998076563742703,4.871829473850669,34.92984474881679,25.192271964065753,6.211514063038694,-26.37711750106619,-39.88565958626566,2.59055500035979,-5.130622174972075,-5.130759495957448,39.85983812907808,41066.56847523749,25756.666597255902,25756.666597255902,66823.2350724934,75514.19322562842,75505.79854807035,25756.666597255902,101262.46514532625,101262.46514532625,101262.46514532625,127223.28523895197,123995.96998555814,3227.3152533938282,0.0,89920.03537944397,55472.41920804845,38275.129079328355,25960.820093625716,64235.949172954075,19800.5927977554,1450.0,0.0,0.8867607546341878,2.8708288266131308,0.001494314320929203,1.0,1.0,-4.967217426758111,352852.04175653186,1548498.7260469552,4.388521370992718,1548498.7260469552,4.388521370992718,0.7627106049171818,0.09190260244965542,3.9581677501959973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581677501959973,1.2796401155257313,1.279938901279921,3.0931882348575885,6554.094697249519,15442.523394252667,6479.740947214651,0.00031070201144634446,22717.590828481534,2316.5495687601306,19368.37931548878,1975.0250407110257,0.8525718885299327,0.8525718885299327,35725.596275705975,35405.22815468563,1.0113235276979304,0.8,4311.700992443553,4273.035954225843,1.0113235276979304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560062983035748,4.871829473850669,-2.450605948254775,7.322435422105444,3.5,3.5,1.0,0.6,0.00023347986381596042,1.0000032665249468,0.000233479101150652,198.9206224518461,0.0,1.5360924902421023e-07,0.4353286117346118,0.01266278020705939,7.98821389567263e-05,0.0001535977248592341,0.0006079655610412985,0.09190260244983764,0.09190260244983764,0.09190260244983764,0.09193322030231231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500312.17737706617,591.5305971106268,0.0,0.09190260244983764,0.09190260244965542,0.09190260244965542,0.375,0.375,0.5,7.183699149385646,0.17175884158274357,0.17175884158274357,-6.366462912410498e-12,0.00013732098534546822,0.16354206919930903,-6.366462912410498e-12,25960.820093625716,19800.5927977554,0.7627106049171818,1.072930894370693,3.9009114295179694,1.0402778495974754,0.6393081911916103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514835517769482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40963570142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25689909662646,261.25689909662646,-11.893100903373522,244.96255641578992,277.55124177746535,129632.87657946447,129639.57708544174,-6.7005059772721145,0.0,nan,277.55124177746535,4.401241777465373,271.03350470512396,-2.1164952948760174,264.51576763279246,-8.634232367207517,257.99803056046034,-15.151969439539641,251.48029348812688,-21.669706511873102,244.96255641578992,-28.187443584210058,1.0,1.0,26022.012520719443,26022.012520719443,276.85438714883014,3.7043871488301647,276.85438714883014,276.85438714883014,75504.7122009078,75505.79854807035,-1.0863471625489183,0.0,8546.071908451686,8546.071908451686,0.8833242054832333,3977.958588946977,276.85438714883014,3.7043871488301647,1.0,0.002,0.2234068709927181,0.00474815794933491,0.0003460683206942146,0.001653931679308503,0.1730341603471073,0.1730341603471073,0.0,2.7174443251176683e-15,1.0,1.0003348240855523,0.1635420692056755,0.09190260244965542,0.0,3.074534097684033e-05,39.3444451126502,0.0,1601729.525766781,268.0193778250279,0.00013732099171193113,1.0,1279688.039312602,2617.737694178821,,,,,,,,,,,,,,,,,,,3.0,15442.523394252667,1450.0,0.375,6.173730061729009,3.5
447.0,-29.998107570448617,4.871773977078597,34.92985016816087,25.19229931002485,6.21147084206024,-26.37714972919432,-39.88569105332715,2.5905130008271913,-5.130675800435142,-5.1308122802235605,39.85984589852538,41066.47430213444,25756.659612553056,25756.659612553056,66823.1339146875,75514.30697206238,75505.90372517987,25756.659612553056,101262.56333773292,101262.56333773292,101262.56333773292,127223.36795687431,123995.64291737777,3227.7250394965436,0.0,89920.11242272807,55472.28822843788,38275.36021587798,25960.804619141392,64236.16483501937,19800.581353654747,1450.0,0.0,0.8867604574926742,2.8708232511422316,0.001494314320929203,1.0,1.0,-4.969200873465297,352851.3150057398,1548499.0600601991,4.38853135642986,1548499.0600601991,4.38853135642986,0.7627106187246371,0.09190275451377873,3.958159006369807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958159006369807,1.2796403120032365,1.279939096827314,3.093180926891428,6554.079212546157,15442.49792904492,6479.740028818184,0.00031070547593744943,22717.660477515165,2316.556670985012,19368.376570340282,1975.0247607837828,0.8525691538312301,0.8525691538312301,35725.533139731335,35405.22815468563,1.0113212936245646,0.8,4311.693372600279,4273.035954225843,1.0113212936245646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560061475255711,4.871773977078597,-2.450659459325967,7.322433436404564,3.5,3.5,1.0,0.6,0.000233479101150652,1.000003227152502,0.0002334783476804181,198.92064805908151,0.0,1.5170985787527118e-07,0.42994573721851853,0.012662931916917267,7.988185477792971e-05,0.00015359724637272227,0.0006079623240837929,0.09190275451435878,0.09190275451435878,0.09190275451435878,0.09193301095219218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500307.81494617846,591.5320298367229,0.0,0.09190275451435878,0.09190275451377873,0.09190275451377873,0.375,0.375,0.5,7.184606842590081,0.1697479369029793,0.1697479369029793,-7.16227077646181e-12,0.00013647978840936048,0.16161140675825436,-7.16227077646181e-12,25960.804619141392,19800.581353654747,0.7627106187246371,1.0729219547644806,3.900917867158341,1.0402727822607771,0.639304578777505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514837398006455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.404252826906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2568595582987,261.2568595582987,-11.893140441701291,244.9625227674993,277.55119634910005,129632.59151535845,129639.20194342062,-6.610428062190053,0.0,nan,277.55119634910005,4.401196349100076,271.0334616327752,-2.1165383672247913,264.51572691645737,-8.63427308354261,257.9979922001396,-15.152007799860371,251.4802574838209,-21.66974251617907,244.9625227674993,-28.18747723250067,1.0,1.0,26022.012520719443,26022.012520719443,276.8543466716345,3.7043466716345392,276.8543466716345,276.8543466716345,75504.83105617754,75505.90372517987,-1.0726690023293486,0.0,8546.071908451686,8546.071908451686,0.8833247592084489,3977.9498014016563,276.8543466716345,3.7043466716345392,1.0,0.002,0.2233764885724587,0.004748283929253262,0.0003460212189977675,0.001653978781040538,0.17301060949888375,0.17301060949888375,0.0,3.8305296434781866e-14,1.0,1.0003308728468923,0.16161140676541663,0.09190275451377873,0.0,3.0382420483043547e-05,38.88002561481293,0.0,1601729.462726517,268.01932419956483,0.00013647979557163126,1.0,1279688.2209076101,2617.7369514164757,,,,,,,,,,,,,,,,,,,3.0,15442.49792904492,1450.0,0.375,6.173730061729009,3.5
448.0,-29.99813892243972,4.871718569631346,34.92985548676703,25.192339752707653,6.211443297560965,-26.377180700453064,-39.88571857390923,2.590485075529161,-5.130727885612544,-5.1308635248345675,39.85985382992548,41066.362915770806,25756.648893249723,25756.648893249723,66823.01180902054,75514.4113248257,75506.01620991099,25756.648893249723,101262.66510316072,101262.66510316072,101262.66510316072,127223.45484220318,123995.32480653809,3228.1300356650854,0.0,89920.18660040094,55472.14676105757,38275.59982149263,25960.78973904247,64236.3895605351,19800.570380772835,1450.0,0.0,0.8867601676090547,2.8708178386446694,0.001494314320929203,1.0,1.0,-4.971140064794042,352850.6094546258,1548499.4010353645,4.388541097969935,1548499.4010353645,4.388541097969935,0.7627106332206346,0.09190290470091476,3.958150304679515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958150304679515,1.2796404431469954,1.2799392270374728,3.0931738097815282,6554.064132244309,15442.472606415946,6479.738887522727,0.0003107088396586595,22717.729161040956,2316.563674755493,19368.373158931783,1975.0244129169273,0.8525664260557766,0.8525664260557766,35725.470307976924,35405.22815468563,1.011319070317045,0.8,4311.685789473164,4273.035954225843,1.011319070317045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56005916129162,4.871718569631346,-2.450711819352229,7.322430388983575,3.5,3.5,1.0,0.6,0.0002334783476804181,1.000003263090385,0.00023347758582195272,198.9206739514805,0.0,1.4988078721617965e-07,0.4247621509706531,0.012663081797704482,7.988160624052473e-05,0.00015359674143989338,0.0006079589889280946,0.09190290470007469,0.09190290470007469,0.09190290470007469,0.09193280757356677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500303.5047318791,591.533445421605,0.0,0.09190290470007469,0.09190290470091476,0.09190290470091476,0.375,0.375,0.5,7.1855039284417614,0.16776108097678843,0.16776108097678843,-1.4210854715202004e-12,0.00013563922203729817,0.1597234600405386,-1.4210854715202004e-12,25960.78973904247,19800.570380772835,0.7627106332206346,1.0729123281488353,3.9009237097966145,1.040267242075426,0.6393006082178806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514839255580358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39906924066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2568218545282,261.2568218545282,-11.89317814547178,244.96248957132468,277.5511541377297,129632.4735132516,129638.77722036054,-6.303707108909755,0.0,nan,277.5511541377297,4.401154137729748,271.0334212244516,-2.116578775548362,264.51568831115935,-8.634311688840626,257.9979553978936,-15.1520446021064,251.48022248461024,-21.66977751538974,244.96248957132468,-28.187510428675296,1.0,1.0,26022.012520719443,26022.012520719443,276.8543085891794,3.7043085891794476,276.8543085891794,276.8543085891794,75504.98809095859,75506.01620991099,-1.0281189523957437,0.0,8546.071908451686,8546.071908451686,0.8833253102651205,3977.9410562029125,276.8543085891794,3.7043085891794476,1.0,0.002,0.22334646104317465,0.004748408596230256,0.00034597466815827006,0.001654025331713299,0.17298733407913502,0.17298733407913502,0.0,-1.284311199056809e-13,1.0,1.000327008996391,0.1597234600419597,0.09190290470091476,0.0,3.002752928275798e-05,38.425880819897706,0.0,1601729.4014623582,268.01927211438743,0.00013563922345838364,1.0,1279688.3972056308,2617.7362303202176,,,,,,,,,,,,,,,,,,,3.0,15442.472606415946,1450.0,0.375,6.173730061729009,3.5
449.0,-29.998169503133315,4.871663338931604,34.92986074619588,25.19237963659691,6.211411032474231,-26.37721144956868,-39.88574986634774,2.5904529788677206,-5.130775692048701,-5.1309105187946695,39.85986275929749,41066.2658996607,25756.62768364515,25756.62768364515,66822.89358330585,75514.52460203662,75506.15659355017,25756.62768364515,101262.78427719531,101262.78427719531,101262.78427719531,127223.56098000359,123995.03049145892,3228.5304885446735,0.0,89920.26604121973,55472.01569769448,38275.83371502806,25960.776702808267,64236.610417836324,19800.56090380943,1450.0,0.0,0.886759895766694,2.870812875692554,0.001494314320929203,1.0,1.0,-4.97297505951758,352849.9624285642,1548499.7849136756,4.388550233237378,1548499.7849136756,4.388550233237378,0.7627106511673641,0.09190305292267219,3.9581411974359555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581411974359555,1.2796405936662583,1.2799393766169247,3.0931663289108458,6554.0482811770125,15442.44590021922,6479.7376455876965,0.00031071237349703044,22717.80150224787,2316.5710515056485,19368.369446704866,1975.02403437513,0.8525635477882142,0.8525635477882143,35725.404547839644,35405.22815468563,1.0113167433894699,0.8,4311.677852921259,4273.035954225843,1.0113167433894699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560054582797861,4.871663338931604,-2.4507610203136414,7.322424359245246,3.5,3.5,1.0,0.6,0.00023347758582195272,1.0000031828150355,0.0002334768427083473,198.92069920690034,0.0,1.5154939939168335e-07,0.4294909978760306,0.012663233347103873,7.988132364048666e-05,0.00015359626218146606,0.000607955693112635,0.09190305292106125,0.09190305292106125,0.09190305292106125,0.09193262046132149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500299.248145308,591.5348434439416,0.0,0.09190305292106125,0.09190305292267219,0.09190305292267219,0.375,0.375,0.5,7.186390954017599,0.1658124974335351,0.1658124974335351,-7.617018127348274e-12,0.0001348267459775343,0.1579354592770983,-7.617018127348274e-12,25960.776702808267,19800.56090380943,0.7627106511673641,1.0729032372072682,3.9009292150618484,1.0402618249724989,0.6392968998914985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514841133840344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.403798087566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2567852927405,261.2567852927405,-11.89321470725946,244.9624568353816,277.55111375009574,129632.26467018592,129638.37744970678,-6.112779520857675,0.0,nan,277.55111375009574,4.40111375009576,271.0333823671599,-2.116617632840075,264.5156509841997,-8.634349015800296,257.99791960127635,-15.152080398723626,251.48018821832983,-21.66981178167015,244.9624568353816,-28.187543164618376,1.0,1.0,26022.012520719443,26022.012520719443,276.85427802190526,3.7042780219052815,276.85427802190526,276.85427802190526,75505.11121324738,75506.15659355017,-1.0453803027921822,0.0,8546.071908451686,8546.071908451686,0.8833258870042918,3977.9319034231353,276.85427802190526,3.7042780219052815,1.0,0.002,0.22331676961577893,0.004748532503595293,0.0003459286410118315,0.0016540713587234464,0.17296432050591576,0.17296432050591576,0.0,-2.647222718810127e-13,1.0,1.0003233496675499,0.1579354592847153,0.09190305292267219,0.0,2.969142716197689e-05,37.9957796360017,0.0,1601729.3451708169,268.0192243079513,0.00013482675359455243,1.0,1279688.558880034,2617.7355690379154,,,,,,,,,,,,,,,,,,,3.0,15442.44590021922,1450.0,0.375,6.173730061729009,3.5
450.0,-29.998199462257826,4.871608273209841,34.92986593593941,25.192412256170087,6.211373252786265,-26.37724219072896,-39.885777317080624,2.5904159812625167,-5.1308238990130235,-5.13095789621785,39.8598712670542,41066.15956305265,25756.607886276302,25756.607886276302,66822.76744932895,75514.63727086745,75506.28880088906,25756.607886276302,101262.89668716537,101262.89668716537,101262.89668716537,127223.66006527714,123994.73366285261,3228.9264024245394,0.0,89920.34365669622,55471.87413797567,38276.07724302283,25960.76337811178,64236.840621134616,19800.551174537268,1450.0,0.0,0.8867596234983706,2.8708078723967754,0.001494314320929203,1.0,1.0,-4.974812814454424,352849.310123861,1548500.1506667326,4.388559382823113,1548500.1506667326,4.388559382823113,0.7627106678700999,0.09190319945826997,3.958132426479766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958132426479766,1.2796407668910303,1.279939548931175,3.0931590559562303,6554.032870658913,15442.42017049909,6479.736548672786,0.0003107158136577971,22717.87145248913,2316.5781844451603,19368.366167952794,1975.0237000354653,0.8525607783483897,0.8525607783483897,35725.34121588418,35405.22815468563,1.0113145023843093,0.8,4311.670209425175,4273.035954225843,1.0113145023843093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600503091618565,4.871608273209841,-2.4508104577855536,7.322418730995395,3.5,3.5,1.0,0.6,0.0002334768427083473,1.0000031181232727,0.00023347611470104043,198.92072394899566,0.0,1.4782067798166227e-07,0.4189238014000309,0.012663381167781854,7.988107573541008e-05,0.00015359576697293722,0.0006079523858256127,0.09190319945579062,0.09190319945579062,0.09190319945579062,0.09193243201308023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500295.0382345093,591.5362261154409,0.0,0.09190319945579062,0.09190319945826997,0.09190319945826997,0.375,0.375,0.5,7.187267929989476,0.16389569106888757,0.16389569106888757,-1.0516032489249483e-11,0.0001339972048413074,0.15614508176344088,-1.0516032489249483e-11,25960.76337811178,19800.551174537268,0.7627106678700999,1.0728936328118213,3.900934794641989,1.0402561334460079,0.6392929534822334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514842965893267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39323089109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25674922047335,261.25674922047335,-11.893250779526625,244.96242453322247,277.55107390772304,129631.99033090087,129638.02126661784,-6.030935716961736,0.0,nan,277.55107390772304,4.40107390772306,271.0333440328236,-2.1166559671763707,264.5156141579098,-8.634385842090182,257.99788428303276,-15.152115716967216,251.48015440812839,-21.669845591871592,244.96242453322247,-28.187575466777503,1.0,1.0,26022.012520719443,26022.012520719443,276.854246114436,3.704246114436046,276.854246114436,276.854246114436,75505.21811291674,75506.28880088906,-1.0706879723147722,0.0,8546.071908451686,8546.071908451686,0.8833264424470311,3977.923088612165,276.854246114436,3.704246114436046,1.0,0.002,0.22328741473880248,0.004748654847737167,0.0003458831349327824,0.0016541168647526692,0.1729415674663912,0.1729415674663912,0.0,-3.1454830060062555e-13,1.0,1.0003196854436398,0.15614508177395692,0.09190319945826997,0.0,2.9354876758725927e-05,37.56510472013152,0.0,1601729.2883925587,268.01917610098695,0.00013399721535733988,1.0,1279688.7218736168,2617.734902360115,,,,,,,,,,,,,,,,,,,3.0,15442.42017049909,1450.0,0.375,6.173730061729009,3.5
451.0,-29.998228698739403,4.871553270452778,34.929871002092796,25.192420987319224,6.21131316761154,-26.37727451210492,-39.88580881906671,2.5903589809367746,-5.1308768564540514,-5.131009964772861,39.8598780797691,41066.085295418554,25756.600330706016,25756.600330706016,66822.68562612457,75514.76691582639,75506.3808761403,25756.600330706016,101262.98120684632,101262.98120684632,101262.98120684632,127223.72900666637,123994.41144677621,3229.317559890158,0.0,89920.4335284373,55471.759899376906,38276.30403228932,25960.74779982005,64237.05183210937,19800.539584196948,1450.0,0.0,0.886759333470371,2.870802373386192,0.001494314320929203,1.0,1.0,-4.97674618522035,352848.593231919,1548500.443548963,4.388569129227534,1548500.443548963,4.388569129227534,0.7627106790943132,0.09190334457319191,3.958124875762576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958124875762576,1.279641032912323,1.2799398140829439,3.093152512274725,6554.019005383024,15442.395116018612,6479.734662038957,0.0003107188714759615,22717.93749587376,2316.5849189961673,19368.360528678026,1975.0231249894741,0.8525580516363286,0.8525580516363285,35725.286694818096,35405.22815468563,1.01131257315381,0.8,4311.663629310096,4273.035954225843,1.01131257315381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600486781492995,4.871553270452778,-2.450863312548222,7.322416583001,3.5,3.5,1.0,0.6,0.00023347611470104043,1.0000030429117648,0.00023347540425598605,198.92074809429303,0.0,1.4481574052142967e-07,0.4104078086377317,0.012663525983522375,7.988079124471069e-05,0.00015359532345632972,0.0006079494705732978,0.09190334457219938,0.09190334457219938,0.09190334457219938,0.09193222584938841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500290.8711766018,591.537594627727,0.0,0.09190334457219938,0.09190334457319191,0.09190334457319191,0.375,0.375,0.5,7.188134368102746,0.1619876401995839,0.1619876401995839,1.4836132322670892e-11,0.0001331083188347293,0.15426377955253656,1.4836132322670892e-11,25960.74779982005,19800.539584196948,0.7627106790943132,1.0728853355531875,3.9009418383254117,1.0402514393215467,0.639289695342017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514844760709156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.384714898326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25671158664676,261.25671158664676,-11.893288413353218,244.9623925080158,277.5510306652768,129631.50205245012,129637.7940652667,-6.29201281657045,0.0,nan,277.5510306652768,4.401030665276835,271.033303033828,-2.1166969661719577,264.5155754023601,-8.63442459763985,257.9978477709266,-15.152152229073351,251.48012013947317,-21.669879860526805,244.9623925080158,-28.18760749198418,1.0,1.0,26022.012520719443,26022.012520719443,276.8542048198661,3.7042048198661064,276.8542048198661,276.8542048198661,75505.2907289095,75506.3808761403,-1.090147230803268,0.0,8546.071908451686,8546.071908451686,0.8833269206149372,3977.9155001413887,276.8542048198661,3.7042048198661064,1.0,0.002,0.22325841350850872,0.0047487748078186365,0.00034583817331915065,0.0016541618266010657,0.1729190866595753,0.1729190866595753,0.0,-7.97838357879943e-14,1.0,1.0003158350931705,0.15426377953770043,0.09190334457319191,0.0,2.900123035689865e-05,37.11255260324307,0.0,1601729.2260519972,268.0191231435459,0.00013310830399859697,1.0,1279688.9010060548,2617.734169671308,,,,,,,,,,,,,,,,,,,3.0,15442.395116018612,1450.0,0.375,6.173730061729009,3.5
452.0,-29.99825755011366,4.871498337840345,34.929875948956834,25.192444177251332,6.211266287061679,-26.377305166397573,-39.885840041656024,2.590313903332271,-5.130929415875471,-5.131061628528306,39.85988476941352,41065.99608470911,25756.591913399272,25756.591913399272,66822.58799810839,75514.87284693756,75506.47279101498,25756.591913399272,101263.06470441425,101263.06470441425,101263.06470441425,127223.79702119992,123994.09301416828,3229.704007031641,0.0,89920.49932936147,55471.63045328234,38276.52097342125,25960.732316785674,64237.25329020692,19800.528059108183,1450.0,0.0,0.8867590459504532,2.8707969173229193,0.001494314320929203,1.0,1.0,-4.978656710374821,352847.8819140541,1548500.7311414992,4.3885787913520184,1548500.7311414992,4.3885787913520184,0.7627106900334075,0.09190348799450979,3.9581158255543043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581158255543043,1.2796412435672604,1.2799400238779048,3.093144930621532,6554.002940769681,15442.370964127924,6479.734779324928,0.00031072250990031174,22718.006064607463,2316.591911061113,19368.360879253643,1975.0231607382382,0.8525554938304091,0.8525554938304091,35725.22134642829,35405.22815468563,1.011310260798919,0.8,4311.65574245175,4273.035954225843,1.011310260798919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560046861114651,4.871498337840345,-2.45091585218077,7.3224141900211155,3.5,3.5,1.0,0.6,0.00023347540425598605,1.0000030028307325,0.00023347470317097211,198.92077192155,0.0,1.4132226169629194e-07,0.4005072896472914,0.012663667305784072,7.988050927813435e-05,0.0001535948949778517,0.0006079463845361861,0.0919034879946837,0.0919034879946837,0.0919034879946837,0.09193202132113855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500286.75412943657,591.5389467094398,0.0,0.0919034879946837,0.09190348799450979,0.09190348799450979,0.375,0.375,0.5,7.1889903678816385,0.1600892842018311,0.1600892842018311,9.208633855450898e-12,0.00013221265282936656,0.15240491815347923,9.208633855450898e-12,25960.732316785674,19800.528059108183,0.7627106900334075,1.0728769240345757,3.9009479210590987,1.0402466571262257,0.63928630166025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514846512232764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.374814379335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2566739106143,261.2566739106143,-11.893326089385653,244.96236089596755,277.5509869252594,129631.1375694743,129637.43663882422,-6.299069349951192,0.0,nan,277.5509869252594,4.400986925259417,271.0332617194047,-2.116738280595257,264.5155365135303,-8.634463486469656,257.99781130769236,-15.152188692307618,251.4800861018316,-21.669913898168375,244.96236089596755,-28.187639104032428,1.0,1.0,26022.012520719443,26022.012520719443,276.85416391132964,3.7041639113296583,276.85416391132964,276.85416391132964,75505.39230551754,75506.47279101498,-1.0804854974412592,0.0,8546.071908451686,8546.071908451686,0.8833274937416594,3977.906404682076,276.85416391132964,3.7041639113296583,1.0,0.002,0.22322976170712058,0.004748893283065953,0.0003457937532874158,0.001654206246709575,0.1728968766437079,0.1728968766437079,0.0,-3.009311549950766e-15,1.0,1.0003120306381434,0.1524049181442706,0.09190348799450979,0.0,2.8651801531593204e-05,36.66539750637505,0.0,1601729.1641602183,268.0190705841245,0.0001322126436207327,1.0,1279689.0787459062,2617.7334426787475,,,,,,,,,,,,,,,,,,,3.0,15442.370964127924,1450.0,0.375,6.173730061729009,3.5
453.0,-29.998285875867282,4.871443486779726,34.92988078087345,25.19246715763586,6.211222153124897,-26.377335072965774,-39.885867352690525,2.590271350222118,-5.130981368122491,-5.131112679119211,39.85989134578636,41065.90110018573,25756.58212718976,25756.58212718976,66822.48322737549,75514.98160140528,75506.56510863848,25756.58212718976,101263.14723582823,101263.14723582823,101263.14723582823,127223.86424080902,123993.77844332895,3230.0857974800674,0.0,89920.57159834098,55471.4988396087,38276.74750970253,25960.717004980786,64237.46451468332,19800.51665875454,1450.0,0.0,0.8867587619652014,2.8707915262539996,0.001494314320929203,1.0,1.0,-4.9805438959845105,352847.1790393884,1548501.013863361,4.388588334698013,1548501.013863361,4.388588334698013,0.7627107007466566,0.0919036296432303,3.9581075338921043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581075338921043,1.279641442487471,1.2799402219473766,3.093137970116077,6553.988192293859,15442.347014392226,6479.734047817141,0.0003107258153559374,22718.071914008833,2316.5986258313324,19368.358692727914,1975.0229377746646,0.8525529264120624,0.8525529264120624,35725.16147520824,35405.22815468563,1.0113081422547856,0.8,4311.648516629767,4273.035954225843,1.0113081422547856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560044748576482,4.871443486779726,-2.4509679210922743,7.322411407872,3.5,3.5,1.0,0.6,0.00023347470317097211,1.0000029481251023,0.00023347401486036815,198.9207953147217,0.0,1.3946037215488234e-07,0.39523069468693656,0.012663806766156227,7.988026263698441e-05,0.00015359444053398771,0.0006079433122415195,0.09190362964356397,0.09190362964356397,0.09190362964356397,0.09193181924077157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500282.6865271772,591.5402825470043,0.0,0.09190362964356397,0.0919036296432303,0.0919036296432303,0.375,0.375,0.5,7.18983605581825,0.1582031559971142,0.1582031559971142,-2.9558577807620168e-12,0.0001313109967213677,0.1505687831347018,-2.9558577807620168e-12,25960.717004980786,19800.51665875454,0.7627107007466566,1.0728680928225731,3.9009540340956383,1.040241605614762,0.6392827209236899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514848240685438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.369537784376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2566364975249,261.2566364975249,-11.893363502475097,244.96232973771703,277.5509432573311,129630.83139075454,129637.08649854311,-6.255107788578547,0.0,nan,277.5509432573311,4.400943257331107,271.0332205534126,-2.1167794465873726,264.5154978494717,-8.634502150528249,257.9977751455706,-15.152224854429392,251.48005244164628,-21.669947558353698,244.96232973771703,-28.18767026228295,1.0,1.0,26022.012520719443,26022.012520719443,276.85412366308447,3.704123663084488,276.85412366308447,276.85412366308447,75505.50118875744,75506.56510863848,-1.0639198810386006,0.0,8546.071908451686,8546.071908451686,0.8833280188314132,3977.898071561565,276.85412366308447,3.704123663084488,1.0,0.002,0.22320145506327718,0.004749010328837825,0.00034574986836994573,0.0016542501316460824,0.17287493418497285,0.17287493418497285,0.0,1.602797755628771e-14,1.0,1.0003082726646582,0.15056878313765765,0.0919036296432303,0.0,2.8306644018150274e-05,36.22370817748063,0.0,1601729.1029594059,268.0190186318775,0.00013131099967722548,1.0,1279689.254376249,2617.7327243148015,,,,,,,,,,,,,,,,,,,3.0,15442.347014392226,1450.0,0.375,6.173730061729009,3.5
