time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
454.0,-29.998313793208506,4.871388727899622,34.92988550171002,25.192488880734913,6.21117899722464,-26.37736451417209,-39.88589462880043,2.5902297181825245,-5.131032738684667,-5.131163142206883,39.859897803875725,41065.81221528863,25756.571065524247,25756.571065524247,66822.38328081288,75515.08991640557,75506.65760857331,25756.571065524247,101263.22867409755,101263.22867409755,101263.22867409755,127223.93052774502,123993.46754106623,3230.4629866787827,0.0,89920.64529000607,55471.37521968855,38276.966744797246,25960.70185364747,64237.66859844472,19800.505374464512,1450.0,0.0,0.8867584814018594,2.8707861974576185,0.001494314320929203,1.0,1.0,-4.982408615968154,352846.4842542404,1548501.2914998203,4.388597763054546,1548501.2914998203,4.388597763054546,0.762710711216097,0.09190376953997184,3.9580996915078845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580996915078845,1.2796416371070107,1.2799404157315208,3.0931313711050232,6553.974209781297,15442.323572809843,6479.7330067362145,0.00031072893467221275,22718.135544420747,2316.605114327599,19368.355580867355,1975.0226204531982,0.8525504015501814,0.8525504015501814,35725.10484804575,35405.22815468563,1.0113061385025004,0.8,4311.641682331164,4273.035954225843,1.0113061385025004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560042360707047,4.871388727899622,-2.4510195352202775,7.3224082631198995,3.5,3.5,1.0,0.6,0.00023347401486036815,1.0000029056184367,0.0002334733364759372,198.9208183706057,0.0,1.3691929276359696e-07,0.38802927569203377,0.01266394368544899,7.9880016311935e-05,0.00015359399854843317,0.0006079403582720157,0.09190376954000354,0.09190376954000354,0.09190376954000354,0.09193161950943271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500278.66774920747,591.5416023440906,0.0,0.09190376954000354,0.09190376953997184,0.09190376953997184,0.375,0.375,0.5,7.190671554855318,0.15633119477996615,0.15633119477996615,-4.5986325858393684e-11,0.00013040352223470109,0.14875452623874708,-4.5986325858393684e-11,25960.70185364747,19800.505374464512,0.762710711216097,1.0728596257139538,3.9009600569678424,1.0402367448688936,0.639279306227544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514849937649166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36233636538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2565994256143,261.2565994256143,-11.89340057438568,244.96229903018843,277.5508998210398,129630.54850595504,129636.7465724828,-6.1980665277730065,0.0,nan,277.5508998210398,4.400899821039843,271.03317966287324,-2.1168203371267396,264.5154595046876,-8.634540495312365,257.9977393465329,-15.152260653467067,251.48001918836383,-21.66998081163615,244.96229903018843,-28.187700969811544,1.0,1.0,26022.012520719443,26022.012520719443,276.8540840236753,3.704084023675307,276.8540840236753,276.8540840236753,75505.6096525095,75506.65760857331,-1.0479560638050316,0.0,8546.071908451686,8546.071908451686,0.8833285154693917,3977.890189965424,276.8540840236753,3.704084023675307,1.0,0.002,0.22317348946501214,0.004749125959015369,0.00034570651217838156,0.001654293487806758,0.17285325608919078,0.17285325608919078,0.0,-1.4860508656955318e-14,1.0,1.0003045594377962,0.1487545262847334,0.09190376953997184,0.0,2.7965598379997757e-05,35.78728059417008,0.0,1601729.0424204704,268.0189672613153,0.00013040356822102694,1.0,1279689.4279854472,2617.73201421802,,,,,,,,,,,,,,,,,,,3.0,15442.323572809843,1450.0,0.375,6.173730061729009,3.5
455.0,-29.998341516832568,4.871334142967557,34.92989015144222,25.19252736764031,6.21115326026734,-26.377392039128388,-39.88592162551356,2.5902037825067845,-5.1310800924262026,-5.131209620778795,39.85990519348935,41065.71535321169,25756.550191646853,25756.550191646853,66822.26554485854,75515.18167066241,75506.77634528792,25756.550191646853,101263.32653693476,101263.32653693476,101263.32653693476,127224.01496627012,123993.17915945512,3230.8358068150037,0.0,89920.70659375792,55471.247853918474,38277.17637759938,25960.688429335347,64237.864806934725,19800.495491085636,1450.0,0.0,0.8867582177651598,2.870781289984821,0.001494314320929203,1.0,1.0,-4.984174612608911,352845.8443307025,1548501.609184287,4.388606622593417,1548501.609184287,4.388606622593417,0.7627107249094077,0.09190390755686396,3.958091112613164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958091112613164,1.279641758863266,1.2799405366480703,3.093124372659754,6553.959380915562,15442.300401928605,6479.73270052926,0.00031073227589161064,22718.20027265404,2316.6117147704917,19368.354665594277,1975.0225271213185,0.8525479321928515,0.8525479321928515,35725.042902768226,35405.22815468563,1.0113039465696112,0.8,4311.634206192417,4273.035954225843,1.0113039465696112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560037854686341,4.871334142967557,-2.45106818585884,7.3224023288263975,3.5,3.5,1.0,0.6,0.0002334733364759372,1.0000028854571072,0.00023347266280058298,198.9208412665107,0.0,1.3494478617635238e-07,0.38243352402378267,0.012664078630235167,7.987977251075275e-05,0.00015359356396518444,0.0006079373204851781,0.09190390755856521,0.09190390755856521,0.09190390755856521,0.09193143502511436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500274.70040488173,591.5429052966438,0.0,0.09190390755856521,0.09190390755686396,0.09190390755686396,0.375,0.375,0.5,7.191497379255955,0.1544883173536391,0.1544883173536391,-4.774847184307873e-12,0.0001295283526019375,0.1470350081698939,-4.774847184307873e-12,25960.688429335347,19800.495491085636,0.7627107249094077,1.0728512194343631,3.9009648044569225,1.0402317347516323,0.6392758457435294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514851610145743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35674061371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25656423399727,261.25656423399727,-11.89343576600271,244.9622688832486,277.55085958474706,129630.43183043766,129636.31552980092,-5.88369936326397,0.0,nan,277.55085958474706,4.4008595847470815,271.03314144444573,-2.116858555554245,264.51542330413656,-8.634576695863416,257.9977051638523,-15.15229483614769,251.479987023553,-21.67001297644697,244.9622688832486,-28.187731116751365,1.0,1.0,26022.012520719443,26022.012520719443,276.85405143882156,3.7040514388215797,276.85405143882156,276.85405143882156,75505.74216856585,75506.77634528792,-1.034176722067059,0.0,8546.071908451686,8546.071908451686,0.8833290587485148,3977.88156817623,276.85405143882156,3.7040514388215797,1.0,0.002,0.2231458471023809,0.004749240841547283,0.0003456636595555253,0.0016543363406413963,0.17283182977776262,0.17283182977776262,0.0,1.969214721841972e-13,1.0,1.0003010400870644,0.14703500817466875,0.09190390755686396,0.0,2.7642363046472693e-05,35.37364417514445,0.0,1601728.9865583465,268.0189199075738,0.0001295283573767847,1.0,1279689.5878863116,2617.731360191332,,,,,,,,,,,,,,,,,,,3.0,15442.300401928605,1450.0,0.375,6.173730061729009,3.5
456.0,-29.99836864432033,4.871279659085107,34.929894689494155,25.192539940495067,6.211100558315426,-26.377421724058127,-39.88595267347989,2.5901536380224925,-5.131130791126168,-5.131259395587729,39.85991126989059,41065.64827827558,25756.538065782548,25756.538065782548,66822.18634405812,75515.29696016597,75506.86479438478,25756.538065782548,101263.40286016732,101263.40286016732,101263.40286016732,127224.07623668158,123992.8721276864,3231.2041089951804,0.0,89920.78416991318,55471.14290275761,38277.379185728416,25960.673376514264,64238.05256224268,19800.48425676355,1450.0,0.0,0.8867579420923387,2.870776034297789,0.001494314320929203,1.0,1.0,-4.986008966459963,352845.1590251933,1548501.8704118321,4.388615886611238,1548501.8704118321,4.388615886611238,0.7627107344093922,0.09190404407114204,3.9580835509363936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580835509363936,1.2796419929569542,1.2799407699343077,3.093117897600551,6553.945661042097,15442.27705514852,6479.731515616475,0.0003107353297549766,22718.26327381087,2316.618139100597,19368.35112381067,1975.0221659599017,0.8525454120490844,0.8525454120490844,35724.98830245288,35405.22815468563,1.011302014538907,0.8,4311.627616512792,4273.035954225843,1.011302014538907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560035237089494,4.871279659085107,-2.4511192224451133,7.32239888153022,3.5,3.5,1.0,0.6,0.00023347266280058298,1.0000028234121672,0.00023347200361288728,198.92086367009347,0.0,1.3400806820128875e-07,0.3797788652824523,0.012664212638303368,7.98794921244741e-05,0.00015359317067610887,0.0006079346023892725,0.09190404407200883,0.09190404407200883,0.09190404407200883,0.09193123814218028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500270.77517112024,591.5441943535353,0.0,0.09190404407200883,0.09190404407114204,0.09190404407114204,0.375,0.375,0.5,7.192313201507496,0.1526582621814896,0.1526582621814896,4.4792614062316716e-11,0.00012860446156537364,0.14525042912777053,4.4792614062316716e-11,25960.673376514264,19800.48425676355,0.7627107344093922,1.07284378272133,3.9009710402028976,1.0402274614304594,0.6392729331027823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514853271037305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35408595497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2565281836325,261.2565281836325,-11.89347181636748,244.96223905280797,277.5508173144573,129630.02082848288,129636.04810183177,-6.027273348885529,0.0,nan,277.5508173144573,4.400817314457299,271.03310166212816,-2.1168983378718167,264.5153860097885,-8.634613990211506,257.9976703574712,-15.152329642528798,251.47995470514175,-21.670045294858227,244.96223905280797,-28.187760947192004,1.0,1.0,26022.012520719443,26022.012520719443,276.85401201369115,3.7040120136911696,276.85401201369115,276.85401201369115,75505.8215611943,75506.86479438478,-1.043233190473984,0.0,8546.071908451686,8546.071908451686,0.8833295376097217,3977.873968691076,276.85401201369115,3.7040120136911696,1.0,0.002,0.22311854020818364,0.0047493536604240015,0.00034562132423854964,0.0016543786758369005,0.17281066211927482,0.17281066211927482,0.0,7.545006286413525e-14,1.0,1.0002973875426509,0.14525042908297792,0.09190404407114204,0.0,2.7306894430368294e-05,34.94435315610989,0.0,1601728.9267694463,268.0188692088738,0.00012860441677275958,1.0,1279689.7591272003,2617.730659781924,,,,,,,,,,,,,,,,,,,3.0,15442.27705514852,1450.0,0.375,6.173730061729009,3.5
457.0,-29.998395335669436,4.8712252835095375,34.92989911990489,25.19255558671432,6.2110568210348704,-26.37745012000069,-39.88597977496681,2.590111605336728,-5.131181047767711,-5.13130872385955,39.85991723949626,41065.579143334224,25756.5250689754,25756.5250689754,66822.10421230963,75515.41156925642,75506.95323993731,25756.5250689754,101263.47830891272,101263.47830891272,101263.47830891272,127224.13674833525,123992.56880497946,3231.567943355798,0.0,89920.8687722525,55471.0436418286,38277.58347824879,25960.658439422536,64238.24191767132,19800.473104662487,1450.0,0.0,0.8867576690808132,2.870770825931273,0.001494314320929203,1.0,1.0,-4.987821123807521,352844.47986695287,1548502.1270501027,4.3886250611997575,1548502.1270501027,4.3886250611997575,0.7627107436764584,0.09190417896071222,3.958077174345282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958077174345282,1.2796421893760632,1.2799409655557092,3.0931124397165966,6553.934096440925,15442.254389720558,6479.729106375234,0.00031073784526830837,22718.321248277985,2316.6240508510027,19368.34392242737,1975.0214316231713,0.8525429194683768,0.8525429194683768,35724.942259224816,35405.22815468563,1.0113003853010816,0.8,4311.622059582948,4273.035954225843,1.0113003853010816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560032431483183,4.8712252835095375,-2.4511699031217056,7.322395186631243,3.5,3.5,1.0,0.6,0.00023347200361288728,1.0000027780196767,0.00023347135502486906,198.92088571348995,0.0,1.3112618574808938e-07,0.3716116104100853,0.012664343764489116,7.987924737858996e-05,0.00015359275623429733,0.0006079319825957512,0.09190417896118182,0.09190417896118182,0.09190417896118182,0.09193104305060062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500266.8974139109,591.5454678134607,0.0,0.09190417896118182,0.09190417896071222,0.09190417896071222,0.375,0.375,0.5,7.193119124240989,0.1508414946308676,0.1508414946308676,-3.2514435588382185e-11,0.00012767609183583772,0.1434876000520262,-3.2514435588382185e-11,25960.658439422536,19800.473104662487,0.7627107436764584,1.072836250665346,3.9009771988080786,1.0402231165969613,0.6392699724871748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514854896215352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3459187001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.256492285276,261.256492285276,-11.893507714723967,244.96220963814562,277.5507749324073,129629.76366721149,129635.76552607938,-6.001858867883711,0.0,nan,277.5507749324073,4.40077493240733,271.03306187355304,-2.1169381264469393,264.5153488146944,-8.634651185305586,257.9976357558541,-15.152364244145872,251.47992269700163,-21.67007730299835,244.96220963814562,-28.187790361854354,1.0,1.0,26022.012520719443,26022.012520719443,276.8539730346831,3.7039730346831448,276.8539730346831,276.8539730346831,75505.92637682694,75506.95323993731,-1.02686311036814,0.0,8546.071908451686,8546.071908451686,0.8833299414224489,3977.8675602170083,276.8539730346831,3.7039730346831448,1.0,0.002,0.22309156469463415,0.004749465082666711,0.00034557950257423,0.0016544204974510248,0.172789751287115,0.172789751287115,0.0,2.5254971725008346e-14,1.0,1.0002937794852402,0.14348760008454065,0.09190417896071222,0.0,2.697551370116669e-05,34.52029320845938,0.0,1601728.8674836098,268.01881895223227,0.0001276761243502733,1.0,1279689.9288322497,2617.729965654673,,,,,,,,,,,,,,,,,,,3.0,15442.254389720558,1450.0,0.375,6.173730061729009,3.5
458.0,-29.998421603498098,4.871171023966722,34.9299034453824,25.19257793845611,6.21101372905714,-26.37747807024385,-39.886006771679945,2.590070195780362,-5.1312308333700685,-5.13135757605737,39.85992307197368,41065.48846287559,25756.51114506204,25756.51114506204,66821.99960793763,75515.50776317726,75507.04114368472,25756.51114506204,101263.55228874675,101263.55228874675,101263.55228874675,127224.1959059409,123992.26854993087,3231.927356010032,0.0,89920.926957555,55470.91483698304,38277.791245079956,25960.64361719415,64238.43486227411,19800.462032026073,1450.0,0.0,0.8867573989925753,2.870765668046783,0.001494314320929203,1.0,1.0,-4.989613574871328,352843.8072657779,1548502.377791324,4.388634137554586,1548502.377791324,4.388634137554586,0.7627107526298735,0.09190431217771082,3.9580685748197624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580685748197624,1.2796423828816403,1.279941158276463,3.0931052517239586,6553.91886594706,15442.232078955172,6479.729494190608,0.00031074130603848585,22718.385307826484,2316.6305831070226,19368.34508163348,1975.0215498292976,0.8525405665587107,0.8525405665587108,35724.88016490863,35405.22815468563,1.0112981880969623,0.8,4311.614565456814,4273.035954225843,1.0112981880969623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560029425743487,4.871171023966722,-2.4512202041959035,7.322391228162626,3.5,3.5,1.0,0.6,0.00023347135502486906,1.000002733940459,0.0002334707167298306,198.92090740712072,0.0,1.2901770304878643e-07,0.36563617044026075,0.012664472782192165,7.987900357957691e-05,0.00015359235144529214,0.0006079290595882835,0.09190431217706385,0.09190431217706385,0.09190431217706385,0.09193084987877477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500263.06646295165,591.5467258951165,0.0,0.09190431217706385,0.09190431217771082,0.09190431217771082,0.375,0.375,0.5,7.193915255267716,0.14903919295772994,0.14903919295772994,-7.048583938740194e-12,0.00012674268731416305,0.1417440011860549,-7.048583938740194e-12,25960.64361719415,19800.462032026073,0.7627107526298735,1.0728280584411711,3.900982595098883,1.0402183638378275,0.6392666407722909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514856495265156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33994326013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25645660845805,261.25645660845805,-11.893543391541925,244.96218064268604,277.55073257422924,129629.44030799753,129635.40512807765,-5.964820080110175,0.0,nan,277.55073257422924,4.4007325742292664,271.03302218792277,-2.1169778120772094,264.5153118016038,-8.63468819839619,257.997601415308,-15.15239858469198,251.4798910289985,-21.67010897100147,244.96218064268604,-28.18781935731394,1.0,1.0,26022.012520719443,26022.012520719443,276.85393446835093,3.703934468350951,276.85393446835093,276.85393446835093,75506.02293078956,75507.04114368472,-1.0182128951564664,0.0,8546.071908451686,8546.071908451686,0.8833304860076068,3977.8589176938613,276.85393446835093,3.703934468350951,1.0,0.002,0.22306491694761477,0.004749575129368832,0.00034553818898515055,0.0016544618110108716,0.17276909449257527,0.17276909449257527,0.0,-3.977720930414819e-15,1.0,1.0002902107583267,0.14174400119310349,0.09190431217771082,0.0,2.66477471233182e-05,34.100858098380556,0.0,1601728.8087330859,268.0187691666299,0.000126742694362747,1.0,1279690.096899054,2617.7292782284203,,,,,,,,,,,,,,,,,,,3.0,15442.232078955172,1450.0,0.375,6.173730061729009,3.5
459.0,-29.99844774801336,4.8711169586619665,34.929907704342,25.19261324722322,6.210989094824299,-26.377504063727557,-39.88602975206447,2.590045410529002,-5.131276745293746,-5.131402589454186,39.85992980323067,41065.39005568847,25756.48783639909,25756.48783639909,66821.87789208756,75515.59741702846,75507.15425931787,25756.48783639909,101263.64209571696,101263.64209571696,101263.64209571696,127224.27255502528,123991.98998489325,3232.2825701320307,0.0,89920.98882640577,55470.78861110992,38278.0002392176,25960.630459308322,64238.63069852593,19800.452309537035,1450.0,0.0,0.8867571452072449,2.8707609160196146,0.001494314320929203,1.0,1.0,-4.991310970816187,352843.18751918536,1548502.667172216,4.3886426660512425,1548502.667172216,4.3886426660512425,0.7627107646932156,0.09190444358915077,3.958060780140878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958060780140878,1.2796424992167441,1.2799412738218972,3.0930988792288203,6553.9053633945405,15442.210105264348,6479.728801613764,0.0003107443310909744,22718.445678644995,2316.6367392172656,19368.343011474943,1975.0213387318752,0.8525382099392874,0.8525382099392873,35724.82388209925,35405.22815468563,1.011296196533531,0.8,4311.607772717984,4273.035954225843,1.011296196533531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56002439412833,4.8711169586619665,-2.4512676430151026,7.322384601677069,3.5,3.5,1.0,0.6,0.0002334707167298306,1.0000027211066358,0.00023347008143284273,198.92092899891568,0.0,1.2697022824403174e-07,0.35983362684358594,0.01266459975242041,7.98787960513352e-05,0.0001535919206784954,0.0006079261573840614,0.09190444358876898,0.09190444358876898,0.09190444358876898,0.09193067139399265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500259.2849550817,591.5479677847218,0.0,0.09190444358876898,0.09190444358915077,0.09190444358915077,0.375,0.375,0.5,7.194702089244561,0.14726552179735108,0.14726552179735108,7.128164725145325e-11,0.00012584416043637248,0.1400916186379959,7.128164725145325e-11,25960.630459308322,19800.452309537035,0.7627107646932156,1.0728196300499275,3.900987127880629,1.0402132979092424,0.6392631600198599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485806894263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33414071653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2564228020834,261.2564228020834,-11.893577197916557,244.96215217931214,277.5506934248544,129629.34678814933,129634.99888792119,-5.652099771875587,0.0,nan,277.5506934248544,4.40069342485441,271.03298517574706,-2.1170148242529194,264.5152769266322,-8.634723073367752,257.9975686775317,-15.15243132246826,251.4798604284231,-21.67013957157687,244.96215217931214,-28.187847820687836,1.0,1.0,26022.012520719443,26022.012520719443,276.8539026909337,3.7039026909337167,276.8539026909337,276.8539026909337,75506.15215406407,75507.15425931787,-1.0021052538068034,0.0,8546.071908451686,8546.071908451686,0.8833309796238088,3977.851084041582,276.8539026909337,3.7039026909337167,1.0,0.002,0.2230385798188969,0.004749684458624522,0.0003454973593133828,0.0016545026406163974,0.1727486796566914,0.1727486796566914,0.0,-7.021987158406517e-14,1.0,1.0002868287060074,0.14009161856671426,0.09190444358915077,0.0,2.6337128746716825e-05,33.70336691649402,0.0,1601728.7544982343,268.01872325470623,0.00012584408915472522,1.0,1279690.2517589533,2617.7286448212267,,,,,,,,,,,,,,,,,,,3.0,15442.210105264348,1450.0,0.375,6.173730061729009,3.5
460.0,-29.998473779201035,4.871063108313049,34.929911904035336,25.192645098455273,6.210960968206908,-26.377530304454627,-39.88605650430543,2.590017493392231,-5.131321473376715,-5.1314464224026795,39.85993661073334,41065.310888447966,25756.462041592997,25756.462041592997,66821.77293004096,75515.69312795834,75507.2715187149,25756.462041592997,101263.7335603079,101263.7335603079,101263.7335603079,127224.3512997628,123991.717630652,3232.6336691107977,0.0,89921.05644009553,55470.681315388385,38278.19458300794,25960.617739454905,64238.81232246285,19800.442931354075,1450.0,0.0,0.8867568971596697,2.8707562888831295,0.001494314320929203,1.0,1.0,-4.992976318864294,352842.5840239946,1548502.959830935,4.388651001732917,1548502.959830935,4.388651001732917,0.7627107771500135,0.0919045733656757,3.958053293710502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958053293710502,1.279642630080024,1.279941403902736,3.0930927125044123,6553.892296845507,15442.187841069466,6479.727658990973,0.0003107472388039488,22718.505731841335,2316.6428629390603,19368.33959609896,1975.0209904604487,0.8525358060390865,0.8525358060390865,35724.769825029965,35405.22815468563,1.0112942837285022,0.8,4311.601248602403,4273.035954225843,1.0112942837285022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560018825832216,4.871063108313049,-2.4513141600858135,7.322377268398862,3.5,3.5,1.0,0.6,0.00023347008143284273,1.0000027093121289,0.00023346944889123314,198.92095049712168,0.0,1.2637386701692018e-07,0.3581435391259518,0.012664726126287426,7.987855446133462e-05,0.0001535915269715081,0.0006079234492156031,0.09190457336592174,0.09190457336592174,0.09190457336592174,0.09193049750351936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500255.54798525234,591.5491950517076,0.0,0.09190457336592174,0.0919045733656757,0.0919045733656757,0.375,0.375,0.5,7.195479813262039,0.14552186607738804,0.14552186607738804,1.0402345651527867e-11,0.00012494902597381952,0.1384701035383955,1.0402345651527867e-11,25960.617739454905,19800.442931354075,0.7627107771500135,1.0728121149861454,3.9009917323977263,1.0402087229541588,0.6392601202262321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859635232857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33245062881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2563902188874,261.2563902188874,-11.89360978111256,244.96212413910484,277.55065629866743,129629.19634669165,129634.64394316918,-5.447596477548403,0.0,nan,277.55065629866743,4.400656298667457,271.0329498667632,-2.1170501332367735,264.5152434348339,-8.634756565166072,257.9975370029333,-15.152462997066664,251.47983057102178,-21.6701694289782,244.96212413910484,-28.187875860895133,1.0,1.0,26022.012520719443,26022.012520719443,276.85387257883826,3.7038725788382862,276.85387257883826,276.85387257883826,75506.26758777819,75507.2715187149,-1.0039309367130045,0.0,8546.071908451686,8546.071908451686,0.88333145371932,3977.8435601790547,276.85387257883826,3.7038725788382862,1.0,0.002,0.22301254750635394,0.004749792636550074,0.00034545700266826017,0.0016545429972945414,0.1727285013341301,0.1727285013341301,0.0,-3.719854285710866e-14,1.0,1.000283509808652,0.13847010352799316,0.0919045733656757,0.0,2.6032312583540965e-05,33.313300569551984,0.0,1601728.7016329644,268.01867852662326,0.00012494901557147386,1.0,1279690.4025581828,2617.728028023176,,,,,,,,,,,,,,,,,,,3.0,15442.187841069466,1450.0,0.375,6.173730061729009,3.5
461.0,-29.99849902349721,4.871009382716632,34.92991599658844,25.192651524581038,6.210906749228115,-26.377558446237117,-39.886083570867754,2.5899661719321982,-5.131370338698844,-5.131494334348263,39.85994191808671,41065.24844527192,25756.4470714421,25756.4470714421,66821.69551671403,75515.8139927236,75507.35322089876,25756.4470714421,101263.80029234086,101263.80029234086,101263.80029234086,127224.40334274189,123991.4228781456,3232.980464596288,0.0,89921.1428104091,55470.58416278154,38278.39849736396,25960.60305040102,64239.00154776498,19800.431925640452,1450.0,0.0,0.886756633765007,2.870751230819997,0.001494314320929203,1.0,1.0,-4.994725784528555,352841.9243707542,1548503.187997499,4.3886598531595835,1548503.187997499,4.3886598531595835,0.7627107847687148,0.09190470182365469,3.958046987835225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958046987835225,1.27964286955149,1.279941642620645,3.093087205825251,6553.880628853148,15442.165267790384,6479.725367116504,0.00031074978243287633,22718.56374792298,2316.648778932967,19368.332745532796,1975.0202918971104,0.8525333273897442,0.8525333273897442,35724.72429234772,35405.22815468563,1.011292672558781,0.8,4311.59575329003,4273.035954225843,1.011292672558781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560015594242385,4.871009382716632,-2.4513636297757926,7.322373012492424,3.5,3.5,1.0,0.6,0.00023346944889123314,1.0000026274133154,0.00023346883547210612,198.92097134546665,0.0,1.258257782077698e-07,0.35659025544081957,0.012664851952065634,7.987831003349617e-05,0.00015359113885773695,0.0006079209445140476,0.09190470182394503,0.09190470182394503,0.09190470182394503,0.09193030822249162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500251.8499375675,591.5504094611704,0.0,0.09190470182394503,0.09190470182365469,0.09190470182365469,0.375,0.375,0.5,7.196248005194972,0.14378806915760833,0.14378806915760833,1.2732925824820995e-11,0.00012399564940324126,0.136768549819692,1.2732925824820995e-11,25960.60305040102,19800.431925640452,0.7627107847687148,1.072804768676513,3.9009980187113307,1.0402044537854263,0.6392572651481485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514861194734072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33089734513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2563563359733,261.2563563359733,-11.893643664026683,244.96209634383587,277.5506163281073,129628.77743930124,129634.44233581903,-5.664896517782113,0.0,nan,277.5506163281073,4.400616328107333,271.0329123312616,-2.1170876687383497,264.515208334393,-8.634791665606997,257.99750433754883,-15.152495662451145,251.4798003406932,-21.670199659306775,244.96209634383587,-28.18790365616411,1.0,1.0,26022.012520719443,26022.012520719443,276.8538342270959,3.7038342270959106,276.8538342270959,276.8538342270959,75506.3387658671,75507.35322089876,-1.0144550316617824,0.0,8546.071908451686,8546.071908451686,0.8833318530533469,3977.837222774401,276.8538342270959,3.7038342270959106,1.0,0.002,0.2229868350591476,0.004749898685680804,0.0003454171385994621,0.0016545828613959263,0.17270856929973105,0.17270856929973105,0.0,-4.611762360884342e-15,1.0,1.0002800270583587,0.13676854980695907,0.09190470182365469,0.0,2.571244731074739e-05,32.903976288080294,0.0,1601728.6439137128,268.01862966130113,0.00012399563667031543,1.0,1279690.5673901746,2617.7273538286463,,,,,,,,,,,,,,,,,,,3.0,15442.165267790384,1450.0,0.375,6.173730061729009,3.5
462.0,-29.998521354510324,4.870955599493826,34.929919881813824,25.19260081406685,6.210790131711866,-26.377590205877677,-39.88611489823086,2.589858972670916,-5.131427809518925,-5.131550513335695,39.8599444723215,41065.222316857726,25756.45324053601,25756.45324053601,66821.67555739374,75515.96752694635,75507.35441913067,25756.45324053601,101263.80765966668,101263.80765966668,101263.80765966668,127224.39213572105,123991.06698302392,3233.325152697128,0.0,89921.23814818553,55470.49900035225,38278.599053148086,25960.584476054373,64239.18352920246,19800.417722985236,1450.0,0.0,0.8867563382239458,2.8707453024462044,0.001494314320929203,1.0,1.0,-4.997047527211691,352841.1508976265,1548503.297805362,4.388669784876213,1548503.297805362,4.388669784876213,0.7627107833896738,0.09190490354179824,3.9580412971871555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580412971871555,1.2796433682993023,1.2799421406999067,3.0930815532202165,6553.868651661373,15442.143815850877,6479.723826565978,0.0003107524271728068,22718.62049849997,2316.6545658813125,19368.32814072418,1975.0198223373102,0.852530995092902,0.852530995092902,35724.683202009335,35405.22815468563,1.0112912185814247,0.8,4311.590794121499,4273.035954225843,1.0112912185814247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56001692595783,4.870955599493826,-2.451419166827713,7.322374766321539,3.5,3.5,1.0,0.6,0.00023346883547210612,1.0000023242004268,0.00023346829284500025,198.92098978784048,0.0,1.2202192858809978e-07,0.3458101456186748,0.012664973973994222,7.987802712884879e-05,0.00015359080834325735,0.0006079187622909701,0.09190482914300889,0.09190482914300889,0.09190482914300889,0.09193008773891763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500248.1892763961,591.5516114547326,0.0,0.09190482914300889,0.09190490354179824,0.09190490354179824,0.375,0.375,0.5,7.1970057254896185,0.14195082996883457,0.14195082996883457,2.2737367544323206e-13,0.00012270381677126352,0.13450298612400502,2.2737367544323206e-13,25960.584476054373,19800.417722985236,0.7627107833896738,1.0727984652688187,3.901006961568774,1.040201196315288,0.6392550474772131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514862707093743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32011723531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2563159819136,261.2563159819136,-11.89368401808639,244.96206868491902,277.55056327889906,129627.71255480898,129634.4593663628,-6.746811553840172,0.0,nan,277.55056327889906,4.400563278899085,271.0328643601241,-2.117135639875869,264.51516544129856,-8.634834558701414,257.9974665225204,-15.152533477479551,251.47976760372038,-21.6702323962796,244.96206868491902,-28.18793131508096,1.0,1.0,26022.012520719443,26022.012520719443,276.85377818831694,3.70377818831696,276.85377818831694,276.85377818831694,75506.2797337584,75507.35441913067,-1.0746853722666856,0.0,8546.071908451686,8546.071908451686,0.8833322134266177,3977.8315036730914,276.85377818831694,3.70377818831696,1.0,0.002,0.22296155142017182,0.0047500010468027164,0.00034537793287024265,0.0016546219453055329,0.17268896643512133,0.17268896643512133,0.0,-1.2182422431950002e-10,1.0,1.0002753898642682,0.13450298612377765,0.09190490354179824,0.0,2.5286566046890778e-05,32.358984939109895,0.0,1601728.5757792513,268.01857219048105,0.00012270381654388984,1.0,1279690.7606633578,2617.7265633044817,,,,,,,,,,,,,,,,,,,3.0,15442.143815850877,1450.0,0.375,6.173730061729009,3.5
463.0,-29.998545356658106,4.87090196640079,34.92992368002521,25.192649743426614,6.2107976073553175,-26.377611060258282,-39.88613330349324,2.589863306429002,-5.131475379110896,-5.131597136436478,39.859949718852505,41065.12908757205,25756.435189805965,25756.435189805965,66821.56427737801,75516.01065610722,75507.44153157908,25756.435189805965,101263.87672138505,101263.87672138505,101263.87672138505,127224.44693361256,123990.78396968226,3233.6629639302964,0.0,89921.27055253545,55470.395526396,38278.75002904383,25960.570212227507,64239.32024127134,19800.407042216888,1450.0,0.0,0.8867560816163319,2.8707403807202296,0.001494314320929203,1.0,1.0,-4.998726153441282,352840.5089908877,1548503.5233572563,4.388678408230182,1548503.5233572563,4.388678408230182,0.7627107910322724,0.09190502676624632,3.958034919985306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958034919985306,1.279643349303387,1.2799421210051511,3.0930766155585334,6553.85818934877,15442.12801001005,6479.723865990349,0.0003107547949381017,22718.66528981237,2316.6591333240576,19368.328258566264,1975.0198343538584,0.8525293194601321,0.8525293194601321,35724.63715427302,35405.22815468563,1.0112895891875542,0.8,4311.585236647557,4273.035954225843,1.0112895891875542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560013029366803,4.87090196640079,-2.4514676682277705,7.322369634628561,3.5,3.5,1.0,0.6,0.00023346829284500025,1.0000024981319569,0.00023346770961185398,198.9210096103471,0.0,1.0793992098600159e-07,0.3059017360743285,0.012665081913915207,7.987786091885753e-05,0.00015359043192614272,0.0006079162929392989,0.09190495438262423,0.09190495438262423,0.09190495438262423,0.09192990352764258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500244.58670424914,591.5527945078439,0.0,0.09190495438262423,0.09190502676624632,0.09190502676624632,0.375,0.375,0.5,7.197754163250928,0.1401512690424056,0.1401512690424056,-2.5920599000528455e-11,0.00012175732558716845,0.1328709829952004,-2.5920599000528455e-11,25960.570212227507,19800.407042216888,0.7627107910322724,1.0727917984890851,3.9010100709657585,1.0401972503197143,0.639252235754345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514864044921891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28020882576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25628146254576,261.25628146254576,-11.89371853745422,244.96204197703594,277.55052094804455,129628.10413701744,129633.8754442348,-5.771307217352729,0.0,nan,277.55052094804455,4.400520948044573,271.03282515386894,-2.117174846131036,264.51512935963535,-8.634870640364625,257.99743356544786,-15.152566434552114,251.47973777124218,-21.670262228757792,244.96204197703594,-28.18795802296404,1.0,1.0,26022.012520719443,26022.012520719443,276.85374175848966,3.7037417584896843,276.85374175848966,276.85374175848966,75506.4925288176,75507.44153157908,-0.949002761481097,0.0,8546.071908451686,8546.071908451686,0.8833326172773814,3977.825094585233,276.85374175848966,3.7037417584896843,1.0,0.002,0.22293657448850776,0.0047501040637178025,0.0003453392090875978,0.001654660674812374,0.17266960454379887,0.17266960454379887,0.0,-1.1610002802892039e-10,1.0,1.000272049409233,0.132870983021121,0.09190502676624632,0.0,2.4979773508042478e-05,31.966389368410134,0.0,1601728.5195634665,268.0185246208891,0.00012175735150776745,1.0,1279690.9210613237,2617.72590724648,,,,,,,,,,,,,,,,,,,2.0,15442.12801001005,1450.0,0.375,6.173730061729009,3.5
464.0,-29.998567895115368,4.870848463809542,34.92992737563941,25.192643841169797,6.210737344329112,-26.377637371160336,-39.88616009065879,2.589806816071631,-5.1315237882674865,-5.1316445746289485,39.85995434718001,41065.087051781135,25756.41957397911,25756.41957397911,66821.50662576024,75516.12506487264,75507.51613520746,25756.41957397911,101263.93570918657,101263.93570918657,101263.93570918657,127224.49114683544,123990.49457583175,3233.9965710036968,0.0,89921.35052078769,55470.318650896974,38278.92429987857,25960.55543764888,64239.47973752745,19800.395923545526,1450.0,0.0,0.8867558230963113,2.870735373073337,0.001494314320929203,1.0,1.0,-5.0004245346502785,352839.8558635748,1548503.7223316028,4.388687095854416,1548503.7223316028,4.388687095854416,0.7627107968125488,0.09190514858393843,3.9580295851624645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580295851624645,1.2796436126613437,1.2799423836782273,3.09307180999461,6553.848006935468,15442.108191924533,6479.721809606608,0.0003107570122873617,22718.716115179493,2316.6643160691465,19368.32211189765,1975.0192075680943,0.8525271416617033,0.8525271416617033,35724.59863321096,35405.22815468563,1.0112882261245926,0.8,4311.58058756346,4273.035954225843,1.0112882261245926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560009658395621,4.870848463809542,-2.4515167313515414,7.322365195161083,3.5,3.5,1.0,0.6,0.00023346770961185398,1.0000023457920175,0.00023346716194644915,198.92102822404783,0.0,1.1601732629373977e-07,0.3287931027164585,0.012665197931241502,7.987761901608396e-05,0.00015359009059577003,0.000607914122565841,0.0919050779540251,0.0919050779540251,0.0919050779540251,0.09192971636674979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500241.02629438264,591.5539636841123,0.0,0.0919050779540251,0.09190514858393843,0.09190514858393843,0.375,0.375,0.5,7.198493284672423,0.138381719725146,0.138381719725146,-3.694822225952521e-12,0.00012078636143542099,0.1312200399786434,-3.694822225952521e-12,25960.55543764888,19800.395923545526,0.7627107968125488,1.0727858162908566,3.9010160965964102,1.0401937702294999,0.6392499942335571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486548286627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3031001924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25624569201517,261.25624569201517,-11.893754307984807,244.9620156842804,277.5504756997391,129627.68976819984,129633.67025698235,-5.98048878250371,0.0,nan,277.5504756997391,4.400475699739104,271.0327836966713,-2.1172163033286893,264.5150916935544,-8.634908306445595,257.99739969047107,-15.152600309528907,251.479707687375,-21.67029231262498,244.9620156842804,-28.187984315719575,1.0,1.0,26022.012520719443,26022.012520719443,276.8537030498784,3.7037030498784134,276.8537030498784,276.8537030498784,75506.53490884266,75507.51613520746,-0.9812263648054795,0.0,8546.071908451686,8546.071908451686,0.8833329551170573,3977.8197330882767,276.8537030498784,3.7037030498784134,1.0,0.002,0.22291190784566536,0.004750205554721153,0.00034530096538154943,0.0016546989226350827,0.1726504826907747,0.1726504826907747,0.0,-1.1198336789114416e-10,1.0,1.0002686701613466,0.13122003998233822,0.09190514858393843,0.0,2.4669419121870507e-05,31.56923570421104,0.0,1601728.4623440097,268.0184762117325,0.00012078636513024321,1.0,1279691.0842632507,2617.7252397199845,,,,,,,,,,,,,,,,,,,2.0,15442.108191924533,1450.0,0.375,6.173730061729009,3.5
465.0,-29.998590739416482,4.870795113151223,34.92993097853353,25.192661268543475,6.210707170179694,-26.377660948453073,-39.88618265194816,2.589777375015395,-5.13157102934457,-5.131690850873132,39.85995905405662,41065.020833606235,25756.40135736271,25756.40135736271,66821.42219096894,75516.20199194417,75507.5955108285,25756.40135736271,101263.9968681912,101263.9968681912,101263.9968681912,127224.53796378542,123990.21191368253,3234.326050102885,0.0,89921.40307434826,55470.22814318686,38279.083256845995,25960.541095594224,64239.62435244022,19800.385145074517,1450.0,0.0,0.8867555702120127,2.8707304883367253,0.001494314320929203,1.0,1.0,-5.002088860874721,352839.2187348017,1548503.924684378,4.3886955940922565,1548503.924684378,4.3886955940922565,0.7627108029899596,0.09190526880545592,3.9580236935645585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580236935645585,1.27964375041677,1.2799425207649635,3.093066872928861,6553.837545885578,15442.090972714495,6479.721180479551,0.00031075935194155774,22718.76321017318,2316.6691184220076,19368.320231394773,1975.019015810167,0.8525252916374374,0.8525252916374374,35724.55609184085,35405.22815468563,1.0112867208039609,0.8,4311.575453270772,4273.035954225843,1.0112867208039609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560005725994892,4.870795113151223,-2.4515649031565836,7.322360016307806,3.5,3.5,1.0,0.6,0.00023346716194644915,1.0000023776245874,0.00023346660685050438,198.9210470903371,0.0,1.0894216545234746e-07,0.3087420968919527,0.012665306873406954,7.987741527581151e-05,0.00015358974667063763,0.000607911856410962,0.09190519990034597,0.09190519990034597,0.09190519990034597,0.09192953372616473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500237.51058631483,591.5551181847402,0.0,0.09190519990034597,0.09190526880545592,0.09190526880545592,0.375,0.375,0.5,7.1992232644346315,0.13664206112008515,0.13664206112008515,1.4949819160392508e-11,0.0001198215285853621,0.12960198999843442,1.4949819160392508e-11,25960.541095594224,19800.385145074517,0.7627108029899596,1.072779631582791,3.9010205132624876,1.040190114194381,0.6392475243676659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486683312268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28304918658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25621160536133,261.25621160536133,-11.893788394638648,244.9619899518803,277.5504332588359,129627.61133318783,129633.31029462868,-5.698961440843259,0.0,nan,277.5504332588359,4.400433258835903,271.0327445974653,-2.1172554025346813,264.5150559360465,-8.63494406395347,257.9973672746663,-15.15263272533366,251.47967861327405,-21.67032138672593,244.9619899518803,-28.18801004811968,1.0,1.0,26022.012520719443,26022.012520719443,276.85366606159965,3.7036660615996766,276.85366606159965,276.85366606159965,75506.64561032406,75507.5955108285,-0.9499005044344813,0.0,8546.071908451686,8546.071908451686,0.88333332821569,3977.8138120323815,276.85366606159965,3.7036660615996766,1.0,0.002,0.22288754530253935,0.004750305884730349,0.00034526319357837767,0.001654736695270135,0.17263159678918882,0.17263159678918882,0.0,-1.1115148731977165e-10,1.0,1.0002653582167955,0.1296019899834846,0.09190526880545592,0.0,2.436524786575104e-05,31.17999433872132,0.0,1601728.406479792,268.0184289706554,0.00011982151363554294,1.0,1279691.2434676855,2617.72458854422,,,,,,,,,,,,,,,,,,,2.0,15442.090972714495,1450.0,0.375,6.173730061729009,3.5
466.0,-29.99861305792374,4.870741914987777,34.92993448800726,25.192672514263563,6.210663840431141,-26.377685368090393,-39.88620535293592,2.589736146520326,-5.131618100795777,-5.131736951436966,39.85996355597261,41064.9461302346,25756.38308104371,25756.38308104371,66821.32921127831,75516.28586462153,75507.67217839984,25756.38308104371,101264.05525944354,101264.05525944354,101264.05525944354,127224.58199849093,123989.93056313298,3234.6514353579623,0.0,89921.4531891333,55470.119538678235,38279.25961161674,25960.526739047385,64239.78635066413,19800.37434127369,1450.0,0.0,0.8867553189655761,2.870725622282728,0.001494314320929203,1.0,1.0,-5.003741411435726,352838.5840252274,1548504.1182241214,4.388704037292604,1548504.1182241214,4.388704037292604,0.7627108086174472,0.09190538755125623,3.958016719060778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958016719060778,1.279643942890266,1.279942712573036,3.093060957348033,6553.825011479654,15442.072631493813,6479.721508530885,0.0003107622002490007,22718.815904969528,2316.6744917958254,19368.321211962168,1975.019115800214,0.8525233574222294,0.8525233574222294,35724.50573113264,35405.22815468563,1.011284938797686,0.8,4311.569375266814,4273.035954225843,1.011284938797686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600017807062265,4.870741914987777,-2.451612905493733,7.322354820481509,3.5,3.5,1.0,0.6,0.00023346660685050438,1.0000023229005617,0.00023346606453205195,198.92106552239517,0.0,1.1042026656896579e-07,0.312931035456449,0.012665417293673523,7.987721027447384e-05,0.00015358939657603054,0.0006079093995183851,0.09190532031785215,0.09190532031785215,0.09190532031785215,0.09192935185373904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500234.0378541616,591.5562585622964,0.0,0.09190532031785215,0.09190538755125623,0.09190538755125623,0.375,0.375,0.5,7.19994417426621,0.13492898272806997,0.13492898272806997,5.684341886080801e-13,0.0001188506411722301,0.1279955400012227,5.684341886080801e-13,25960.526739047385,19800.37434127369,0.7627108086174472,1.0727727376882827,3.9010251973562773,1.0401860436851762,0.6392447494466186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514868201702131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28723812514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25617774825855,261.25617774825855,-11.893822251741426,244.96196464917662,277.55039084733886,129627.32687753254,129632.9874604282,-5.66058289563197,0.0,nan,277.55039084733886,4.400390847338883,271.03270560772233,-2.1172943922776426,264.5150203680626,-8.63497963193737,257.9973351284396,-15.152664871560376,251.47964988881122,-21.670350111188753,244.96196464917662,-28.188035350823355,1.0,1.0,26022.012520719443,26022.012520719443,276.8536289321248,3.7036289321248432,276.8536289321248,276.8536289321248,75506.72029020115,75507.67217839984,-0.9518881986878114,0.0,8546.071908451686,8546.071908451686,0.883333769891656,3977.806802656082,276.8536289321248,3.7036289321248432,1.0,0.002,0.22286348468427863,0.004750404904500213,0.00034522588960365534,0.001654774000899666,0.17261294480182768,0.17261294480182768,0.0,-1.0949667865120527e-10,1.0,1.0002620699916311,0.12799554000065427,0.09190538755125623,0.0,2.4063256500162493e-05,30.793542449009998,0.0,1601728.3508022036,268.0183818992042,0.00011885064060379591,1.0,1279691.4020677982,2617.7239398404654,,,,,,,,,,,,,,,,,,,2.0,15442.072631493813,1450.0,0.375,6.173730061729009,3.5
