time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
467.0,-29.998635107991568,4.870688874452296,34.929937906467856,25.19267873084175,6.21062465258544,-26.377709131927713,-39.88622791422529,2.5896986725525335,-5.131664776668174,-5.131782654468505,39.85996794062626,41064.89837388481,25756.36418697106,25756.36418697106,66821.26256085587,75516.38156079467,75507.74820286178,25756.36418697106,101264.11238983284,101264.11238983284,101264.11238983284,127224.62486721839,123989.65209597083,3234.972771247556,0.0,89921.52586572731,55470.04868979034,38279.41908437441,25960.51247738555,64239.93156175996,19800.363602842866,1450.0,0.0,0.8867550701693869,2.8707207983364222,0.001494314320929203,1.0,1.0,-5.005375761564665,352837.9547892873,1548504.3067233886,4.388712398154972,1548504.3067233886,4.388712398154972,0.7627108139753078,0.09190550480760598,3.9580122715173576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580122715173576,1.2796441179136477,1.2799428869432712,3.0930570586848507,6553.8167506801965,15442.054925015409,6479.719070975204,0.0003107639671061806,22718.859795564676,2316.678967390972,19368.313925945113,1975.0183728332422,0.852521389727768,0.852521389727768,35724.473616804775,35405.22815468563,1.0112838024372321,0.8,4311.56549940766,4273.035954225843,1.0112838024372321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55999770206377,4.870688874452296,-2.451660574579988,7.322349449032284,3.5,3.5,1.0,0.6,0.00023346606453205195,1.000002294961895,0.00023346552873755973,198.92108373276162,0.0,1.0787856441062523e-07,0.3057278515397119,0.012665525172237934,7.987700653516548e-05,0.00015358905799688646,0.0006079073763224677,0.09190543923593283,0.09190543923593283,0.09190543923593283,0.09192917158383254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500230.6080415178,591.5573848398062,0.0,0.09190543923593283,0.09190550480760598,0.09190550480760598,0.375,0.375,0.5,7.2006561136921965,0.13324065079746106,0.13324065079746106,-4.644107320928015e-11,0.00011787780033500894,0.12640689290384444,-4.644107320928015e-11,25960.51247738555,19800.363602842866,0.7627108139753078,1.072767020925023,3.9010302988427283,1.0401826548743165,0.6392425610604087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514869538782031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28003494123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2561444799066,261.2561444799066,-11.893855520093382,244.96193978206315,277.550349177748,129627.16907815951,129632.73122697728,-5.5621488177539025,0.0,nan,277.550349177748,4.400349177748012,271.0326672986245,-2.11733270137546,264.5149854194656,-8.635014580534403,257.9973035403367,-15.152696459663275,251.47962166120152,-21.670378338798457,244.96193978206315,-28.188060217936822,1.0,1.0,26022.012520719443,26022.012520719443,276.8535921249302,3.7035921249301964,276.8535921249302,276.8535921249302,75506.81069392328,75507.74820286178,-0.9375089384993771,0.0,8546.071908451686,8546.071908451686,0.8833340515421759,3977.8023328749446,276.8535921249302,3.7035921249301964,1.0,0.002,0.22283972264897445,0.004750502673430308,0.00034518904843901455,0.0016548108466757406,0.17259452421950727,0.17259452421950727,0.0,-1.0488524502041963e-10,1.0,1.0002588181832948,0.1264068929502855,0.09190550480760598,0.0,2.376461123730482e-05,30.411372410433234,0.0,1601728.2955776886,268.0183352233318,0.00011787784677608215,1.0,1279691.5593003503,2617.7232967305213,,,,,,,,,,,,,,,,,,,2.0,15442.054925015409,1450.0,0.375,6.173730061729009,3.5
468.0,-29.998656980975195,4.870636002165418,34.92994123830875,25.192692630831175,6.210588548507578,-26.377732428032594,-39.88625044059006,2.5896639916714737,-5.131710787593704,-5.1318276936381135,39.8599722701292,41064.8330179045,25756.344016694093,25756.344016694093,66821.1770345986,75516.46250634316,75507.82525953325,25756.344016694093,101264.16927622733,101264.16927622733,101264.16927622733,127224.6677022468,123989.37758954025,3235.290112706555,0.0,89921.57861200564,55469.95508641776,38279.58169509765,25960.49842601948,64240.080121117135,19800.353023393163,1450.0,0.0,0.8867548249561792,2.870716044659888,0.001494314320929203,1.0,1.0,-5.0069876507102435,352837.3346954152,1548504.4928511148,4.388720638613406,1548504.4928511148,4.388720638613406,0.7627108192787171,0.09190562057470578,3.9580060829883554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580060829883554,1.2796442799615864,1.2799430483433825,3.093051830862848,6553.805673552694,15442.03731870274,6479.718700740573,0.00031076645678113323,22718.908644049752,2316.6839485501932,19368.312819289025,1975.0182599857267,0.8525195079897347,0.8525195079897347,35724.42893134946,35405.22815468563,1.0112822212498302,0.8,4311.560106346604,4273.035954225843,1.0112822212498302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559993347928505,4.870636002165418,-2.4517077126019142,7.3223437147673325,3.5,3.5,1.0,0.6,0.00023346552873755973,1.0000022765314251,0.00023346499724715683,198.92110179688345,0.0,1.0658082104952508e-07,0.3020500468543541,0.012665631753058983,7.987680311172207e-05,0.00015358872562583765,0.0006079051103054949,0.09190555662385264,0.09190555662385264,0.09190555662385264,0.09192899393570704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500227.22085717326,591.5584971160954,0.0,0.09190555662385264,0.09190562057470578,0.09190562057470578,0.375,0.375,0.5,7.201359205022288,0.13157638159020735,0.13157638159020735,-5.229594535194337e-12,0.00011690604441128016,0.12484004292787176,-5.229594535194337e-12,25960.49842601948,19800.353023393163,0.7627108192787171,1.0727607565043886,3.9010347513795947,1.0401789180308478,0.639240065399694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487085978022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27635713654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2561119897036,261.2561119897036,-11.893888010296394,244.96191532996292,277.5503086494425,129626.98049792803,129632.41254766817,-5.432049740175742,0.0,nan,277.5503086494425,4.400308649442536,271.03262998555766,-2.117370014442315,264.51495132164325,-8.635048678356725,257.99727265775533,-15.152727342244646,251.47959399385996,-21.670406006140013,244.96191532996292,-28.188084670037057,1.0,1.0,26022.012520719443,26022.012520719443,276.85355610237923,3.7035561023792525,276.85355610237923,276.85355610237923,75506.90154918448,75507.82525953325,-0.923710348768509,0.0,8546.071908451686,8546.071908451686,0.8833344434443786,3977.796113403297,276.85355610237923,3.7035561023792525,1.0,0.002,0.2228162550996275,0.004750599244381727,0.00034515266392822863,0.0016548472347505368,0.17257633196411432,0.17257633196411432,0.0,-1.013212343886627e-10,1.0,1.0002556109685248,0.12484004293310136,0.09190562057470578,0.0,2.347006304367002e-05,30.03444520987842,0.0,1601728.241120988,268.0182892124063,0.0001169060496408747,1.0,1279691.7142486689,2617.7226629637157,,,,,,,,,,,,,,,,,,,2.0,15442.03731870274,1450.0,0.375,6.173730061729009,3.5
469.0,-29.998678500816467,4.870583301471535,34.92994448414621,25.192702549416595,6.210548879027623,-26.37775576282551,-39.886272966954834,2.5896261372759106,-5.131756475002021,-5.131872405952671,39.859976444502934,41064.773097805046,25756.323446617327,25756.323446617327,66821.09654442237,75516.54882796964,75507.90074609386,25756.323446617327,101264.22419271119,101264.22419271119,101264.22419271119,127224.70862374254,123989.10512615729,3235.603497585252,0.0,89921.63654993685,55469.86668660921,38279.74429258627,25960.484431031353,64240.22872361762,19800.342476902275,1450.0,0.0,0.8867545819703104,2.8707113256258676,0.001494314320929203,1.0,1.0,-5.008584991099099,352836.71910168405,1548504.672309645,4.388728804224543,1548504.672309645,4.388728804224543,0.7627108241953423,0.0919057348994837,3.9580002721184644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580002721184644,1.2796444567282679,1.279943224471181,3.0930468625934466,6553.795146386009,15442.019624511408,6479.717894474205,0.0003107688039365893,22718.956636606687,2316.688842429034,19368.310409304897,1975.0180142357378,0.8525176010106491,0.8525176010106491,35724.386972841145,35405.22815468563,1.0112807365554444,0.8,4311.55504239916,4273.035954225843,1.0112807365554444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559988907488903,4.870583301471535,-2.4517545653706336,7.322337866842169,3.5,3.5,1.0,0.6,0.00023346499724715683,1.0000022397768686,0.00023346447433882756,198.92111956936037,0.0,1.057246565401023e-07,0.2996236766346499,0.012665737477715523,7.987659968875736e-05,0.00015358839755839947,0.000607902919330384,0.09190567251711143,0.09190567251711143,0.09190567251711143,0.09192881762792897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500223.8754131301,591.5595956778155,0.0,0.09190567251711143,0.0919057348994837,0.0919057348994837,0.375,0.375,0.5,7.202053531160114,0.12993432564246632,0.12993432564246632,-2.262368070660159e-11,0.00011593095064199588,0.12328741485356431,-2.262368070660159e-11,25960.484431031353,19800.342476902275,0.7627108241953423,1.0727546345119698,3.901039387136106,1.0401752589005946,0.6392376539392328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514872170169693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27393076632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25607984414535,261.25607984414535,-11.89392015585463,244.96189124600397,277.55026844228735,129626.75401926288,129632.12844786074,-5.374428597871962,0.0,nan,277.55026844228735,4.40026844228737,271.0325930030378,-2.1174069969621883,264.51491756376294,-8.635082436237042,257.9972421245177,-15.15275787548228,251.4795666852623,-21.670433314737664,244.96189124600397,-28.188108753996005,1.0,1.0,26022.012520719443,26022.012520719443,276.85352022296024,3.7035202229602646,276.85352022296024,276.85352022296024,75506.98307176345,75507.90074609386,-0.9176743304124102,0.0,8546.071908451686,8546.071908451686,0.8833348114304052,3977.790273479057,276.85352022296024,3.7035202229602646,1.0,0.002,0.22279307936426734,0.0047506945707935025,0.00034511673169106935,0.0016548831694723658,0.17255836584553466,0.17255836584553466,0.0,-9.883656480053071e-11,1.0,1.0002524328423015,0.123287414876188,0.0919057348994837,0.0,2.317818776552843e-05,29.660938400208178,0.0,1601728.187032314,268.01824352499796,0.00011593097326567658,1.0,1279691.8680726697,2617.7220337957856,,,,,,,,,,,,,,,,,,,2.0,15442.019624511408,1450.0,0.375,6.173730061729009,3.5
470.0,-29.998699786822485,4.8705307788990275,34.92994764651529,25.19271201398226,6.2105117428590875,-26.377778633847708,-39.886295423470415,2.5895905862094493,-5.131801679535158,-5.131916634925228,39.859980520090495,41064.721495420534,25756.302090597455,25756.302090597455,66821.02358601798,75516.6372322427,75507.97600264748,25756.302090597455,101264.27809324494,101264.27809324494,101264.27809324494,127224.7486608209,123988.83568941033,3235.912971410566,0.0,89921.70015662797,55469.7902230534,38279.89992619396,25960.47056757596,64240.37049376992,19800.33202542215,1450.0,0.0,0.8867543418053392,2.8707066577699094,0.001494314320929203,1.0,1.0,-5.010163812096039,352836.1101639604,1548504.8475228061,4.38873687504158,1548504.8475228061,4.38873687504158,0.7627108289074049,0.09190584778110206,3.9579951951238974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579951951238974,1.2796446227881209,1.2799433899006334,3.0930424937043233,6553.785889234209,15442.002219428368,6479.716313775482,0.00031077083166808497,22719.001849069486,2316.6934528171687,19368.305684490635,1975.0175324387671,0.85251569647123,0.85251569647123,35724.35031341125,35405.22815468563,1.0112794393683668,0.8,4311.550617994342,4273.035954225843,1.0112794393683668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559984297388637,4.8705307788990275,-2.451801016579993,7.322331795479021,3.5,3.5,1.0,0.6,0.00023346447433882756,1.0000022154397525,0.0002334639571134962,198.92113714872374,0.0,1.0401751028994189e-07,0.2947856241616953,0.012665841495225812,7.987639689703807e-05,0.0001535880774417895,0.0006079008725429198,0.09190578693178865,0.09190578693178865,0.09190578693178865,0.09192864325154758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500220.57149167365,591.5606805993721,0.0,0.09190578693178865,0.09190584778110206,0.09190584778110206,0.375,0.375,0.5,7.202739193471212,0.12831359235900663,0.12831359235900663,2.3305801732931286e-12,0.00011495539007455591,0.12175282282919397,2.3305801732931286e-12,25960.47056757596,19800.33202542215,0.7627108289074049,1.0727489250127582,3.9010440530815247,1.0401718276593428,0.639235439954429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514873459402968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26909271385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2560482321262,261.2560482321262,-11.893951767873773,244.96186752667123,277.5502289375838,129626.57559908413,129631.8608248673,-5.285225783183019,0.0,nan,277.5502289375838,4.400228937583847,271.0325566554027,-2.117443344597291,264.51488437321007,-8.635115626789911,257.9972120910349,-15.152787908965081,251.47953980885458,-21.670460191145395,244.96186752667123,-28.18813247332875,1.0,1.0,26022.012520719443,26022.012520719443,276.85348479996946,3.7034847999694875,276.85348479996946,276.85348479996946,75507.07142246561,75507.97600264748,-0.9045801818720065,0.0,8546.071908451686,8546.071908451686,0.8833351329421084,3977.785171099517,276.85348479996946,3.7034847999694875,1.0,0.002,0.22277019205320361,0.004750788696783569,0.0003450812465884464,0.0016549186566511766,0.1725406232942232,0.1725406232942232,0.0,-9.676037705450002e-11,1.0,1.0002492916125212,0.1217528228268634,0.09190584778110206,0.0,2.2889702496373065e-05,29.29176963013074,0.0,1601728.1334993988,268.0181983204648,0.00011495538774397573,1.0,1279692.0202336444,2617.721411430156,,,,,,,,,,,,,,,,,,,2.0,15442.002219428368,1450.0,0.375,6.173730061729009,3.5
471.0,-29.998720845709368,4.870478441785059,34.92995072806211,25.19272525040435,6.210475382504029,-26.377801222891957,-39.8863178450614,2.5895557560693776,-5.131846356150618,-5.131960335954724,39.85998450521214,41064.6597380573,25756.279852679938,25756.279852679938,66820.93959073724,75516.7174608499,75508.0512370657,25756.279852679938,101264.33108974562,101264.33108974562,101264.33108974562,127224.78794389887,123988.56936303267,3236.2185808662034,0.0,89921.75196741581,55469.69998600346,38280.05775712483,25960.45685415325,64240.51461127808,19800.321683847003,1450.0,0.0,0.8867541046581102,2.870702045795155,0.001494314320929203,1.0,1.0,-5.0117238810292974,352835.50849497196,1548505.018845984,4.3887448444493815,1548505.018845984,4.3887448444493815,0.7627108334451085,0.09190595923724432,3.957989063374762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957989063374762,1.2796447854906727,1.2799435519792735,3.0930373086755423,6553.774902780408,15441.984857927453,6479.715993954517,0.00031077330286827655,22719.050135713216,2316.698376684517,19368.304728524367,1975.017434957337,0.8525138424725933,0.8525138424725933,35724.30603790766,35405.22815468563,1.0112778726883882,0.8,4311.545274410116,4273.035954225843,1.0112778726883882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559979496914106,4.870478441785059,-2.451847031613644,7.322325473398703,3.5,3.5,1.0,0.6,0.0002334639571134962,1.0000021918016198,0.00023346344540793842,198.92115454052012,0.0,1.0288705107585184e-07,0.2915819027489641,0.012665944382276887,7.987619442117796e-05,0.00015358776269231824,0.0006078986850043939,0.09190589986977725,0.09190589986977725,0.09190589986977725,0.09192847097757532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500217.3086324074,591.5617520324389,0.0,0.09190589986977725,0.09190595923724432,0.09190595923724432,0.375,0.375,0.5,7.20341629523653,0.1267135462497322,0.1267135462497322,-2.461320036672987e-11,0.0001139798040981077,0.12023645492541846,-2.461320036672987e-11,25960.45685415325,19800.321683847003,0.7627108334451085,1.072742888701995,3.9010483475882207,1.0401681866198211,0.6392330445442599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487473462761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.265888992435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25601714781385,261.25601714781385,-11.893982852186127,244.96184415195194,277.55019014367514,129626.36411141984,129631.56110931038,-5.196997890528621,0.0,nan,277.55019014367514,4.400190143675161,271.0325209453343,-2.1174790546656936,264.51485174698223,-8.635148253017746,257.9971825486422,-15.152817451357805,251.4795133502974,-21.670486649702582,244.96184415195194,-28.18815584804804,1.0,1.0,26022.012520719443,26022.012520719443,276.85344990233165,3.70344990233167,276.85344990233165,276.85344990233165,75507.15676795179,75508.0512370657,-0.8944691139040515,0.0,8546.071908451686,8546.071908451686,0.883335521248353,3977.7790086916357,276.85344990233165,3.70344990233167,1.0,0.002,0.22274758973999706,0.004750881641189673,0.00034504620334421777,0.0016549537001292647,0.17252310167210888,0.17252310167210888,0.0,-9.652651768166098e-11,1.0,1.0002461876652038,0.12023645495003166,0.09190595923724432,0.0,2.2604642643047954e-05,28.926984209032785,0.0,1601728.0805749474,268.01815364384936,0.00011397982871130807,1.0,1279692.1705784746,2617.7207964930735,,,,,,,,,,,,,,,,,,,2.0,15441.984857927453,1450.0,0.375,6.173730061729009,3.5
472.0,-29.99874159844904,4.87042629279484,34.92995373045871,25.192738172505074,6.210437416236799,-26.37782369698486,-39.88633645987136,2.5895195112443816,-5.131890722089963,-5.13200372549128,39.859988377263996,41064.57998265926,25756.25729708676,25756.25729708676,66820.83727974602,75516.79584654611,75508.12547101238,25756.25729708676,101264.38276809914,101264.38276809914,101264.38276809914,127224.82597539316,123988.30560721242,3236.520368180754,0.0,89921.79983984733,55469.58963399848,38280.23356205427,25960.443207294025,64240.6767693483,19800.31138600858,1450.0,0.0,0.8867538695079734,2.8706974668128766,0.001494314320929203,1.0,1.0,-5.013267393954607,352834.91111590277,1548505.1853081959,4.388752746747125,1548505.1853081959,4.388752746747125,0.7627108377119443,0.0919060692986786,3.957982564854374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957982564854374,1.2796449547471467,1.2799437206204292,3.0930318211870396,6553.763275450752,15441.967530683007,6479.716149912636,0.00031077593875703533,22719.099532758002,2316.703413781261,19368.30519469362,1975.0174824933715,0.852512009411598,0.852512009411598,35724.259114044966,35405.22815468563,1.0112762122972734,0.8,4311.539611197,4273.035954225843,1.0112762122972734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559974627863282,4.87042629279484,-2.451892768210634,7.322319061005475,3.5,3.5,1.0,0.6,0.00023346344540793842,1.0000021599382638,0.00023346294114239867,198.92117167948285,0.0,1.0178906033880328e-07,0.2884701970001685,0.012666046171337226,7.987602632242112e-05,0.0001535874190855173,0.0006078963269214593,0.09190601142243757,0.09190601142243757,0.09190601142243757,0.09192829996723485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500214.08627570193,591.56281015972,0.0,0.09190601142243757,0.0919060692986786,0.0919060692986786,0.375,0.375,0.5,7.204084929202999,0.1251333751126822,0.1251333751126822,-1.2789769243681803e-11,0.0001130034013385739,0.11873633153669516,-1.2789769243681803e-11,25960.443207294025,19800.31138600858,0.7627108377119443,1.0727358785857828,3.9010525488709105,1.040163968378814,0.6392301894654503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514875996245968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26277728669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2559863771041,261.2559863771041,-11.894013622895898,244.96182109746943,277.55015165673774,129626.11586818298,129631.26043493886,-5.144566755875732,0.0,nan,277.55015165673774,4.400151656737762,271.03248554488437,-2.117514455115611,264.5148194330305,-8.635180566969495,257.99715332117813,-15.152846678821845,251.47948720932422,-21.670512790675758,244.96182109746943,-28.188178902530552,1.0,1.0,26022.012520719443,26022.012520719443,276.85341519911873,3.7034151991187514,276.85341519911873,276.85341519911873,75507.23531379497,75508.12547101238,-0.8901572174072498,0.0,8546.071908451686,8546.071908451686,0.8833359327810811,3977.772477678646,276.85341519911873,3.7034151991187514,1.0,0.002,0.22272526938080262,0.004750973402050996,0.00034501159708852185,0.0016549883124221214,0.17250579854426093,0.17250579854426093,0.0,-9.04893568930143e-11,1.0,1.0002431169483972,0.11873633154948493,0.0919060692986786,0.0,2.2322636006231666e-05,28.566105856015366,0.0,1601728.0280072808,268.01810927791,0.00011300341412834314,1.0,1279692.3198515063,2617.7201859400575,,,,,,,,,,,,,,,,,,,2.0,15441.967530683007,1450.0,0.375,6.173730061729009,3.5
473.0,-29.998762064270238,4.870374335745519,34.92995665412273,25.192746763955824,6.210399767936088,-26.37784588105283,-39.88635881161315,2.589483581312201,-5.1319347202077665,-5.132046745105507,39.859992103224585,41064.53153996523,25756.23428319139,25756.23428319139,66820.76582315662,75516.88309186001,75508.19829306353,25756.23428319139,101264.43257625491,101264.43257625491,101264.43257625491,127224.86221140707,123988.04384316008,3236.8183682469926,0.0,89921.86179739382,55469.51582558358,38280.3844131225,25960.429635152166,64240.81404827467,19800.301135948233,1450.0,0.0,0.8867536367726687,2.8706929270307437,0.001494314320929203,1.0,1.0,-5.014796849239303,352834.3188317873,1548505.3454895495,4.388760567896442,1548505.3454895495,4.388760567896442,0.7627108416240267,0.09190617797224336,3.957977498694953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957977498694953,1.2796451225270158,1.2799438877941562,3.0930274566114266,6553.754027438763,15441.950410017027,6479.714696837772,0.00031077796966429676,22719.1442667482,2316.707975378769,19368.300851355612,1975.017039596153,0.8525101396403872,0.8525101396403872,35724.22253281964,35405.22815468563,1.0112749178786078,0.8,4311.535196230647,4273.035954225843,1.0112749178786078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559969659879275,4.870374335745519,-2.4519381825747053,7.322312518320224,3.5,3.5,1.0,0.6,0.00023346294114239867,1.0000021300762114,0.00023346244384960074,198.92118858149223,0.0,1.0030909200509615e-07,0.2842759667424425,0.01266614648042923,7.987582447819118e-05,0.0001535871166642075,0.0006078943518463698,0.09190612151792274,0.09190612151792274,0.09190612151792274,0.0919281304626187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500210.9038811266,591.5638551570927,0.0,0.09190612151792274,0.09190617797224336,0.09190617797224336,0.375,0.375,0.5,7.204745173711556,0.12357182088180707,0.12357182088180707,8.208189683500677e-11,0.00011202489775996582,0.11724989586622314,8.208189683500677e-11,25960.429635152166,19800.301135948233,0.7627108416240267,1.072730385797493,3.901057062550336,1.0401606332843667,0.6392280693875814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514877239523531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25858305643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25595591796565,261.25595591796565,-11.894044082034327,244.9617983574501,277.5501134784822,129625.91447823695,129631.0069530277,-5.092474790728224,0.0,nan,277.5501134784822,4.40011347848224,271.032450454268,-2.117549545732004,264.5147874300722,-8.635212569927774,257.997124405864,-15.152875594135992,251.4794613816574,-21.67053861834259,244.9617983574501,-28.18820164254987,1.0,1.0,26022.012520719443,26022.012520719443,276.8533807006183,3.703380700618311,276.8533807006183,276.8533807006183,75507.31749506928,75508.19829306353,-0.8807979942503152,0.0,8546.071908451686,8546.071908451686,0.8833362536064122,3977.7673861884277,276.8533807006183,3.703380700618311,1.0,0.002,0.22270322839840376,0.004751063970618835,0.0003449774238707187,0.0016550224869107245,0.17248871193535933,0.17248871193535933,0.0,-8.9218557021431e-11,1.0,1.0002400742292035,0.11724989578414124,0.09190617797224336,0.0,2.2043201925485686e-05,28.208519471375265,0.0,1601727.9758603135,268.0180652797922,0.00011202481567806899,1.0,1279692.4678515703,2617.719580593902,,,,,,,,,,,,,,,,,,,2.0,15441.950410017027,1450.0,0.375,6.173730061729009,3.5
474.0,-29.99878227287446,4.8703225782971975,34.92995950201799,25.19275905741381,6.210364879547346,-26.377867557635444,-39.88638105858115,2.589450160978611,-5.131978158752361,-5.132089206504938,39.859995757213945,41064.47845214511,25756.210345865496,25756.210345865496,66820.68879801061,75516.9640574917,75508.27140976545,25756.210345865496,101264.48175563096,101264.48175563096,101264.48175563096,127224.89798599543,123987.7853576447,3237.1126283507256,0.0,89921.91656835876,55469.436473082074,38280.53343919632,25960.416230364463,64240.94966956078,19800.29101047483,1450.0,0.0,0.8867534071419373,2.870688446307074,0.001494314320929203,1.0,1.0,-5.01630705850522,352833.7342323027,1548505.5025774378,4.38876828471825,1548505.5025774378,4.38876828471825,0.7627108454184,0.09190628526162305,3.957971909681647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957971909681647,1.279645278646101,1.2799440433132998,3.093022711629341,6553.743973391106,15441.933461594932,6479.713903183393,0.0003107802102460672,22719.190186367818,2316.7126578768302,19368.298479069563,1975.0167976902983,0.8525083121444669,0.8525083121444668,35724.18217621158,35405.22815468563,1.0112734898692333,0.8,4311.530325615593,4273.035954225843,1.0112734898692333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559964492555346,4.8703225782971975,-2.4519831348131076,7.322305713110305,3.5,3.5,1.0,0.6,0.00023346244384960074,1.0000021033054765,0.00023346195280779687,198.9212052710775,0.0,9.892207443602569e-08,0.2803451589516968,0.012666245402503667,7.987562358057485e-05,0.0001535868202690259,0.0006078923203221284,0.09190623018325784,0.09190623018325784,0.09190623018325784,0.09192796317115104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500207.76130139246,591.5648870767205,0.0,0.09190623018325784,0.09190628526162305,0.09190628526162305,0.375,0.375,0.5,7.205397133428766,0.12202883127423547,0.12202883127423547,6.696154741803184e-11,0.00011104775256853827,0.11578214799970965,6.696154741803184e-11,25960.416230364463,19800.29101047483,0.7627108454184,1.0727248228494706,3.901061273621013,1.0401572383615023,0.6392258935051616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487846561228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25465224864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25592598803695,261.25592598803695,-11.894074011963028,244.9617759442334,277.5500760318396,129625.72311716904,129630.72711362268,-5.003996453617006,0.0,nan,277.5500760318396,4.400076031839603,271.03241601431654,-2.1175839856834386,264.5147559968011,-8.635244003198864,257.99709597927597,-15.152904020724009,251.47943596175503,-21.670564038244947,244.9617759442334,-28.188224055766568,1.0,1.0,26022.012520719443,26022.012520719443,276.8533467948106,3.7033467948106136,276.8533467948106,276.8533467948106,75507.40345686513,75508.27140976545,-0.8679529003275093,0.0,8546.071908451686,8546.071908451686,0.883336607542508,3977.761769230055,276.8533467948106,3.7033467948106136,1.0,0.002,0.22268146327831895,0.004751153402987338,0.00034494367838087855,0.0016550562316534011,0.17247183919043926,0.17247183919043926,0.0,-8.996572020344984e-11,1.0,1.000237069743896,0.1157821479327481,0.09190628526162305,0.0,2.176728051393445e-05,27.855428099058052,0.0,1601727.9243604133,268.0180218412476,0.00011104768560699085,1.0,1279692.6139315492,2617.718983101398,,,,,,,,,,,,,,,,,,,2.0,15441.933461594932,1450.0,0.375,6.173730061729009,3.5
475.0,-29.9988022237699,4.870271024246618,34.92996227568274,25.192770827002846,6.210328575455754,-26.377889143849323,-39.886399533692725,2.58941549228669,-5.132021217332635,-5.132131287824175,39.85999930429649,41064.40797202763,25756.18595358229,25756.18595358229,66820.59392560992,75517.04308446372,75508.34372747494,25756.18595358229,101264.52968105723,101264.52968105723,101264.52968105723,127224.93259926104,123987.52940967506,3237.4031895859853,0.0,89921.96768022695,55469.3380077294,38280.699636108395,25960.402918203807,64241.1025543122,19800.280949339536,1450.0,0.0,0.8867531798351692,2.8706840058161402,0.001494314320929203,1.0,1.0,-5.017801092032698,352833.15486591286,1548505.6550687018,4.38877592344512,1548505.6550687018,4.38877592344512,0.7627108489697321,0.0919063911976974,3.957966030824171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957966030824171,1.2796454405457214,1.2799442046223275,3.0930177261728415,6553.733409807021,15441.916628474488,6479.713529386608,0.00031078258349175037,22719.236845370906,2316.7174157710233,19368.297361765955,1975.016683757038,0.8525065121503977,0.8525065121503977,35724.1397267124,35405.22815468563,1.011271987803819,0.8,4311.525202410753,4273.035954225843,1.011271987803819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559959227020289,4.870271024246618,-2.452027754312669,7.322298778559286,3.5,3.5,1.0,0.6,0.00023346195280779687,1.0000020764835325,0.00023346146802890303,198.9212217478325,0.0,9.76786274644924e-08,0.27682123023437144,0.012666343081131131,7.98754567444479e-05,0.00015358649606334897,0.0006078901342120455,0.09190633747027341,0.09190633747027341,0.09190633747027341,0.09192779740904923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500204.6579283715,591.5659061166025,0.0,0.09190633747027341,0.0919063911976974,0.0919063911976974,0.375,0.375,0.5,7.206040898744962,0.12050391531846572,0.12050391531846572,1.432454155292362e-11,0.00011007049153022308,0.1143301957914673,1.432454155292362e-11,25960.402918203807,19800.280949339536,0.7627108489697321,1.0727183244397522,3.9010653785743736,1.0401532861164222,0.639223275119072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514879676291579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25112831992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2558963858216,261.2558963858216,-11.894103614178391,244.961753830046,277.550038941595,129625.49942904414,129630.44863454507,-4.949205500922335,0.0,nan,277.550038941595,4.400038941595028,271.0323819192874,-2.117618080712589,264.51472489698006,-8.635275103019922,257.9970678746645,-15.152932125335496,251.4794108523563,-21.670589147643682,244.961753830046,-28.18824616995397,1.0,1.0,26022.012520719443,26022.012520719443,276.8533131755907,3.703313175590722,276.8533131755907,276.8533131755907,75507.48261006408,75508.34372747494,-0.8611174108664272,0.0,8546.071908451686,8546.071908451686,0.8833369798335192,3977.755860978292,276.8533131755907,3.703313175590722,1.0,0.002,0.22265997105490742,0.004751241691163397,0.00034491035589768657,0.0016550895547280853,0.17245517794884327,0.17245517794884327,0.0,-8.937422807039908e-11,1.0,1.0002340975726176,0.11433019577714276,0.0919063911976974,0.0,2.1494328022005216e-05,27.5061359229693,0.0,1601727.8732983016,268.01797878266734,0.00011007047720568153,1.0,1279692.758704035,2617.718390956967,,,,,,,,,,,,,,,,,,,2.0,15441.916628474488,1450.0,0.375,6.173730061729009,3.5
476.0,-29.998826799573628,4.870219675933571,34.92996497648364,25.192778405640297,6.210292289645012,-26.377914890724057,-39.88642618115989,2.58938037757178,-5.132063961667711,-5.13217305493435,39.86000274259862,41064.36352473933,25756.161281984896,25756.161281984896,66820.52480672422,75517.12810624782,75508.41503104431,25756.161281984896,101264.5763130292,101264.5763130292,101264.5763130292,127224.96598815898,123987.27589662612,3237.6900915328624,0.0,89922.0309803031,55469.27310286285,38280.84208604472,25960.38967512978,64241.2317611745,19800.27093419069,1450.0,0.0,0.886752954523805,2.870679598591914,0.001494314320929203,1.0,1.0,-5.019279398250944,352832.57982667227,1548505.8028833228,4.388783495118338,1548505.8028833228,4.388783495118338,0.7627108522627253,0.09190649579833174,3.957961346120301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957961346120301,1.2796456045023952,1.2799443679969036,3.093013668936408,6553.724813009874,15441.899917103083,6479.711802414149,0.0003107844556849635,22719.279729309907,2316.721788715811,19368.29219972971,1975.0161573758328,0.8525046757861288,0.8525046757861288,35724.10589983584,35405.22815468563,1.011270790848171,0.8,4311.521119865116,4273.035954225843,1.011270790848171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559953901189989,4.870219675933571,-2.4520720886676783,7.32229176460125,3.5,3.5,1.0,0.6,0.00023346146802890303,1.0000025578437597,0.00023346087087247134,198.9212420441427,0.0,9.643280984018872e-08,0.2732905830870948,0.012666439513940971,7.987521610992034e-05,0.00015358625191898268,0.0006078884483908284,0.09190644342176488,0.09190644342176488,0.09190644342176488,0.09192763291917741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500201.59332872526,591.5669124190086,0.0,0.09190644342176488,0.09190649579833174,0.09190649579833174,0.375,0.375,0.5,7.206676557142008,0.11899656414544779,0.11899656414544779,-5.9117155615240335e-12,0.00010909326664432228,0.11289365668341134,-5.9117155615240335e-12,25960.38967512978,19800.27093419069,0.7627108522627253,1.0727131715764775,3.901069693312546,1.0401501181536896,0.6392212975834847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880871531972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24759767277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2558666329566,261.2558666329566,-11.894133367043366,244.9617311618378,277.55000210407394,129625.29148408343,129630.26587745557,-4.974393372148381,0.0,nan,277.55000210407394,4.4000021040739625,271.03234791562903,-2.1176520843709454,264.5146937271838,-8.635306272816194,257.9970395387302,-15.1529604612698,251.47938535028493,-21.67061464971505,244.9617311618378,-28.188268838162173,1.0,1.0,26022.012520719443,26022.012520719443,276.85327975191245,3.7032797519124756,276.85327975191245,276.85327975191245,75507.56266717314,75508.41503104431,-0.8523638711631065,0.0,8546.071908451686,8546.071908451686,0.8833372765021835,3977.7511528509026,276.85327975191245,3.7032797519124756,1.0,0.002,0.2226387488385022,0.004751328844417883,0.0003448774518977371,0.0016551224633765962,0.17243872594886855,0.17243872594886855,0.0,-8.472566658673797e-11,1.0,1.0002311569326559,0.11289365668932305,0.09190649579833174,0.0,2.1224272524394512e-05,27.16055090797342,0.0,1601727.8225983528,268.01793603833227,0.00010909327255603785,1.0,1279692.902395403,2617.717803234703,,,,,,,,,,,,,,,,,,,2.0,15441.899917103083,1450.0,0.375,6.173730061729009,3.5
477.0,-29.99884570779758,4.87016855500858,34.929967614353515,25.192818813398503,6.210257435838866,-26.37793539343373,-39.88644451657308,2.5893471183562875,-5.132105454952523,-5.132213583269415,39.86000632164928,41064.25926317027,25756.134006065833,25756.134006065833,66820.39326923611,75517.24590271707,75508.49181898807,25756.134006065833,101264.6258250539,101264.6258250539,101264.6258250539,127225.00273923608,123987.02932459349,3237.97341464259,0.0,89922.10778311669,55469.12629900765,38281.090537898934,25960.37691418218,64241.46745208111,19800.261301925693,1450.0,0.0,0.8867527350146017,2.8706753223236126,0.001494314320929203,1.0,1.0,-5.020723806388901,352832.0218435985,1548505.9567495463,4.388790871810269,1548505.9567495463,4.388790871810269,0.7627108561397192,0.09190659902236183,3.9579518298948373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579518298948373,1.2796457600792748,1.2799445228459179,3.093005856284508,6553.708258937991,15441.872981116809,6479.710953383524,0.00031078816374935364,22719.35375866005,2316.7293376086686,19368.289661920353,1975.015898591298,0.8525017862595516,0.8525017862595518,35724.03718593022,35405.22815468563,1.011268359424514,0.8,4311.5128268246635,4273.035954225843,1.011268359424514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559948013167666,4.87016855500858,-2.452115455244678,7.322284010253258,3.5,3.5,1.0,0.6,0.00023346087087247134,1.0000019679631809,0.00023346041143097745,198.92125765979628,0.0,1.1878709908798614e-07,0.3366426388153527,0.012666558301040059,7.987505053609377e-05,0.00015358582033637758,0.0006078852786462653,0.09190654795311631,0.09190654795311631,0.09190654795311631,0.09192747322446719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500198.5678435033,591.567905884539,0.0,0.09190654795311631,0.09190659902236183,0.09190659902236183,0.375,0.375,0.5,7.207304288422015,0.11750947082930452,0.11750947082930452,-2.2737367544323206e-12,0.0001081283168673508,0.11148977688048944,-2.2737367544323206e-12,25960.37691418218,19800.261301925693,0.7627108561397192,1.0727034858768183,3.9010750977755313,1.0401442544736181,0.63921732942668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514882343846762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.310949728504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25583740224556,261.25583740224556,-11.894162597754416,244.96170903230325,277.5499657721855,129624.96638172159,129629.85347586648,-4.887094144869647,0.0,nan,277.5499657721855,4.39996577218551,271.0323144242128,-2.1176855757871635,264.5146630762351,-8.635336923764896,257.9970117282558,-15.152988271744164,251.47936038028112,-21.670639619718855,244.96170903230325,-28.18829096769673,1.0,1.0,26022.012520719443,26022.012520719443,276.8532482087515,3.7032482087515177,276.8532482087515,276.8532482087515,75507.68544868124,75508.49181898807,-0.8063703068328323,0.0,8546.071908451686,8546.071908451686,0.8833378791368909,3977.7415890443117,276.8532482087515,3.7032482087515177,1.0,0.002,0.22261779048644867,0.004751415030374726,0.00034484495752581484,0.001655154959563862,0.17242247876290742,0.17242247876290742,0.0,-8.291032313825775e-11,1.0,1.0002282831292901,0.11148977688276318,0.09190659902236183,0.0,2.0960356515855252e-05,26.82282238750914,0.0,1601727.7733582694,268.01789454504745,0.00010812831914108756,1.0,1279693.0418248987,2617.7172329443843,,,,,,,,,,,,,,,,,,,2.0,15441.872981116809,1450.0,0.375,6.173730061729009,3.5
478.0,-29.998864739806493,4.870117662804463,34.92997018904109,25.192830932233505,6.210224490036204,-26.37795581682927,-39.8864665889181,2.5893155640153984,-5.132146660804665,-5.132253822999013,39.860009768125956,41064.208670697684,25756.10657594395,25756.10657594395,66820.31524664164,75517.31531995352,75508.56693874284,25756.10657594395,101264.67351468679,101264.67351468679,101264.67351468679,127225.03771934226,123986.78452494714,3238.2531943951135,0.0,89922.15071567243,55469.04925596836,38281.22384411562,25960.36420465547,64241.5880487711,19800.251700337107,1450.0,0.0,0.8867525174565065,2.870671076624804,0.001494314320929203,1.0,1.0,-5.022155492800039,352831.46783469117,1548506.1049158517,4.3887981829369,1548506.1049158517,4.3887981829369,0.7627108596876437,0.0919067009711573,3.9579460771762958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579460771762958,1.2796459074610003,1.2799446696741,3.093001004496177,6553.697978580715,15441.857544740531,6479.711035943769,0.00031079049186066583,22719.397627525355,2316.7338109879884,19368.28990869845,1975.0159237556609,0.8525001510265872,0.8525001510265872,35723.99564720114,35405.22815468563,1.0112668895879693,0.8,4311.507813540126,4273.035954225843,1.0112668895879693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559942091857749,4.870117662804463,-2.4521585492620472,7.322276212066511,3.5,3.5,1.0,0.6,0.00023346041143097745,1.000001980847017,0.0002334599489825339,198.92127337768193,0.0,9.139267978427508e-08,0.2590068545086356,0.012666649693719842,7.987485121716558e-05,0.0001535855602138119,0.0006078833655591805,0.09190665115769751,0.09190665115769751,0.09190665115769751,0.09192731471101592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500195.57977528265,591.5688870568899,0.0,0.09190665115769751,0.0919067009711573,0.0919067009711573,0.375,0.375,0.5,7.207924168674345,0.11604140532341489,0.11604140532341489,4.320099833421409e-12,0.00010716219435380481,0.11009833019897997,4.320099833421409e-12,25960.36420465547,19800.251700337107,0.7627108596876437,1.0726984288149881,3.901078624996182,1.0401410873578159,0.6392153419296306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488347662202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2333139442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25580876095285,261.25580876095285,-11.894191239047132,244.96168733946453,277.54993018243835,129624.77743542571,129629.56598434094,-4.788548915213354,0.0,nan,277.54993018243835,4.399930182438368,271.03228161385067,-2.1177183861493063,264.51463304525237,-8.63536695474761,257.9969844766522,-15.15301552334779,251.47933590805908,-21.670664091940893,244.96168733946453,-28.188312660535445,1.0,1.0,26022.012520719443,26022.012520719443,276.85321675899644,3.7032167589964615,276.85321675899644,276.85321675899644,75507.75992828616,75508.56693874284,-0.8070104566722875,0.0,8546.071908451686,8546.071908451686,0.8833382434396153,3977.7358075621773,276.85321675899644,3.7032167589964615,1.0,0.002,0.22259709366317726,0.004751500103393922,0.00034481286848521815,0.0016551870505394821,0.17240643424260907,0.17240643424260907,0.0,-8.097529981612728e-11,1.0,1.0002254347588757,0.11009833019465987,0.0919067009711573,0.0,2.0698777307105676e-05,26.488084159653873,0.0,1601727.7244477181,268.0178533391953,0.00010716219003370497,1.0,1279693.1802614634,2617.716666715489,,,,,,,,,,,,,,,,,,,2.0,15441.857544740531,1450.0,0.375,6.173730061729009,3.5
479.0,-29.998883476103284,4.870066998306021,34.92997269958361,25.19284081589433,6.210189374766686,-26.377976191020927,-39.88648488940669,2.589282086739237,-5.1321876881499975,-5.132293882248281,39.86001306060789,41064.14894207276,25756.079267427325,25756.079267427325,66820.22820950008,75517.39378985784,75508.63979060533,25756.079267427325,101264.71905803266,101264.71905803266,101264.71905803266,127225.07055913171,123986.54110033598,3238.529458795729,0.0,89922.2034908156,55468.963752136486,38281.37748742125,25960.351501099045,64241.72898852029,19800.24209276843,1450.0,0.0,0.8867523013760795,2.87066685005975,0.001494314320929203,1.0,1.0,-5.0235760428111575,352830.9163110461,1548506.2464614941,4.388805444408316,1548506.2464614941,4.388805444408316,0.7627108628298109,0.091906801649784,3.9579408109963623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579408109963623,1.2796460637728686,1.2799448254306616,3.0929965113375903,6553.688458116835,15441.841448621108,6479.71026185517,0.00031079261248774607,22719.441190475718,2316.7382531726653,19368.287594895824,1975.0156878134558,0.852498414574354,0.852498414574354,35723.95762161709,35405.22815468563,1.0112655440634732,0.8,4311.503224254976,4273.035954225843,1.0112655440634732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559936196798627,4.870066998306021,-2.4522014501452443,7.322268448451266,3.5,3.5,1.0,0.6,0.0002334599489825339,1.000001950069634,0.00023345949372026442,198.92128885135114,0.0,9.199083326300885e-08,0.2607020214673671,0.012666741684553106,7.987468595941481e-05,0.0001535852630231191,0.0006078813804868136,0.09190675306769515,0.09190675306769515,0.09190675306769515,0.09192715696353598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500192.6287152386,591.5698560692961,0.0,0.09190675306769515,0.091906801649784,0.091906801649784,0.375,0.375,0.5,7.2085362607275645,0.11459079130918326,0.11459079130918326,-4.831690603168681e-12,0.00010619409829359938,0.10871783943713353,-4.831690603168681e-12,25960.351501099045,19800.24209276843,0.7627108628298109,1.0726925632591433,3.901082504718694,1.0401374505571068,0.6392130098087917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514884616813304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23500911116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25578043157054,261.25578043157054,-11.894219568429435,244.96166603528096,277.549894827861,129624.57240035407,129629.30880076678,-4.736400412721929,0.0,nan,277.549894827861,4.399894827861033,271.03224906934827,-2.1177509306517095,264.5146033108259,-8.635396689174058,257.99695755231005,-15.153042447689927,251.47931179379697,-21.67068820620301,244.96166603528096,-28.18833396471902,1.0,1.0,26022.012520719443,26022.012520719443,276.85318522434926,3.7031852243492835,276.85318522434926,276.85318522434926,75507.83350030374,75508.63979060533,-0.8062903015961638,0.0,8546.071908451686,8546.071908451686,0.8833385769312135,3977.730515051344,276.85318522434926,3.7031852243492835,1.0,0.002,0.22257665631274798,0.004751584054660533,0.0003447811815138363,0.0016552187398300574,0.17239059075691815,0.17239059075691815,0.0,-7.865610636773046e-11,1.0,1.0002226087978758,0.10871783944196522,0.091906801649784,0.0,2.0439257181479762e-05,26.155980841600016,0.0,1601727.6757400087,268.01781231185,0.00010619410312528998,1.0,1279693.3180771482,2617.7161030262814,,,,,,,,,,,,,,,,,,,2.0,15441.841448621108,1450.0,0.375,6.173730061729009,3.5
