time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
480.0,-29.99890197176706,4.870016564570479,34.92997514709151,25.192850350309186,6.2101565728762305,-26.377996117304438,-39.886503120046086,2.589250715544733,-5.1322283405401095,-5.132333567605944,39.860016256894355,41064.096766527015,25756.051590354287,25756.051590354287,66820.1483568813,75517.47430798823,75508.71184427597,25756.051590354287,101264.76343463025,101264.76343463025,101264.76343463025,127225.10232662252,123986.30008132748,3238.8022452950363,0.0,89922.26152751775,55468.88902968326,38281.52499759388,25960.338891992273,64241.86388958615,19800.23255168721,1450.0,0.0,0.8867520875492656,2.8706626630573466,0.001494314320929203,1.0,1.0,-5.0249813095144304,352830.36993544013,1548506.3838726287,4.388812630148504,1548506.3838726287,4.388812630148504,0.7627108657581813,0.09190690105439986,3.9579362010791352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579362010791352,1.2796462102961252,1.2799449714055224,3.0929925546868318,6553.680074448663,15441.825579545539,6479.708779645439,0.0003107944465806741,22719.482315809022,2316.742446789579,19368.28316447175,1975.01523603593,0.8524966764315142,0.8524966764315142,35723.924334710646,35405.22815468563,1.011264366216033,0.8,4311.499206878011,4273.035954225843,1.011264366216033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599302221796405,4.870016564570479,-2.452244015487598,7.322260580058077,3.5,3.5,1.0,0.6,0.00023345949372026442,1.0000019250248746,0.00023345904430579695,198.9213041262918,0.0,9.056135741020446e-08,0.25665088690051946,0.012666832245910515,7.987452133273351e-05,0.0001535849723875309,0.0006078795221543479,0.09190685367970843,0.09190685367970843,0.09190685367970843,0.0919270007166591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500189.7145396481,591.57081296535,0.0,0.09190685367970843,0.09190690105439986,0.09190690105439986,0.375,0.375,0.5,7.209140648028296,0.11315705218174799,0.11315705218174799,-3.26281224261038e-11,0.00010522706583060426,0.10735225809150961,-3.26281224261038e-11,25960.338891992273,19800.23255168721,0.7627108657581813,1.072687066910423,3.9010864349533336,1.0401340233796221,0.6392108553560143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514885739288896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.230957976586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2557525895721,261.2557525895721,-11.894247410427852,244.9616451116808,277.54986006746174,129624.41094767059,129629.06586242458,-4.654914753996194,0.0,nan,277.54986006746174,4.399860067461759,271.03221707631286,-2.117782923687116,264.51457408514744,-8.635425914852533,257.99693109399254,-15.153068906007434,251.47928810283747,-21.670711897162505,244.9616451116808,-28.188354888319168,1.0,1.0,26022.012520719443,26022.012520719443,276.853153970195,3.7031539701950464,276.853153970195,276.853153970195,75507.91382669588,75508.71184427597,-0.7980175800912548,0.0,8546.071908451686,8546.071908451686,0.8833388688635817,3977.725882084531,276.853153970195,3.7031539701950464,1.0,0.002,0.22255647563267392,0.004751666928374963,0.00034474989240842655,0.0016552500310264514,0.17237494620421326,0.17237494620421326,0.0,-7.656512229781143e-11,1.0,1.0002198133400242,0.10735225812413773,0.09190690105439986,0.0,2.018253945350685e-05,25.827463635991492,0.0,1601727.6274660209,268.01777165945987,0.00010522709845872669,1.0,1279693.4546065659,2617.7155445982858,,,,,,,,,,,,,,,,,,,2.0,15441.825579545539,1450.0,0.375,6.173730061729009,3.5
481.0,-29.998920236801737,4.869966365267796,34.92997753308599,25.192863481957488,6.210124327665109,-26.378015780355366,-39.88652128083629,2.5892198684299474,-5.132268585407132,-5.132372847334183,39.8600193711241,41064.03421288392,25756.023472450095,25756.023472450095,66820.05768533402,75517.54613462367,75508.78339332077,25756.023472450095,101264.80686577086,101264.80686577086,101264.80686577086,127225.13325932872,123986.06166550089,3239.0715938278304,0.0,89922.30707650271,55468.80013565948,38281.67437871469,25960.326393557858,64242.00077227255,19800.223090624342,1450.0,0.0,0.8867518760868215,2.8706585189683596,0.001494314320929203,1.0,1.0,-5.026370567025367,352829.8291451784,1548506.517755474,4.388819736435358,1548506.517755474,4.388819736435358,0.7627108685173478,0.09190699920112584,3.9579305124109068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579305124109068,1.279646354375247,1.2799451149431609,3.092987760937482,6553.669917069024,15441.809826952565,6479.7086245086075,0.00031079673694298093,22719.526478429263,2316.7469501235655,19368.28270075738,1975.0151887502236,0.8524949989229011,0.8524949989229011,35723.883258438116,35405.22815468563,1.011262912744532,0.8,4311.49424940708,4273.035954225843,1.011262912744532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599241523989225,4.869966365267796,-2.4522862210719607,7.322252586339757,3.5,3.5,1.0,0.6,0.00023345904430579695,1.000001901021307,0.00023345860049602308,198.92131921076574,0.0,8.939811196298557e-08,0.25335424930310113,0.012666921644022479,7.987435733711751e-05,0.00015358468696867944,0.0006078775187924141,0.09190695300944027,0.09190695300944027,0.09190695300944027,0.09192684608916638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500186.8368897673,591.5717578636177,0.0,0.09190695300944027,0.09190699920112584,0.09190699920112584,0.375,0.375,0.5,7.209737418729317,0.11173992249956655,0.11173992249956655,-5.24664756085258e-11,0.00010426192704926507,0.10600228030881453,-5.24664756085258e-11,25960.326393557858,19800.223090624342,0.7627108685173478,1.0726812470803595,3.901089996780824,1.0401303957235122,0.6392085196482166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488684734853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22766133899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25572521791315,261.25572521791315,-11.894274782086825,244.96162454436373,277.54982589146135,129624.21390753015,129628.79018574143,-4.576278211266088,0.0,nan,277.54982589146135,4.399825891461376,271.0321856220461,-2.1178143779538914,264.51454535261973,-8.635454647380243,257.9969050832042,-15.153094916795794,251.4792648137837,-21.67073518621629,244.96162454436373,-28.188375455636248,1.0,1.0,26022.012520719443,26022.012520719443,276.8531230626225,3.7031230626225238,276.8531230626225,276.8531230626225,75507.99083399949,75508.78339332077,-0.7925593212858075,0.0,8546.071908451686,8546.071908451686,0.8833392291099775,3977.7201649729614,276.8531230626225,3.7031230626225238,1.0,0.002,0.22253654869240871,0.004751748745111171,0.0003447189966519467,0.0016552809293539977,0.17235949832597336,0.17235949832597336,0.0,-7.399405567432016e-11,1.0,1.000217049806847,0.10600228036128101,0.09190699920112584,0.0,1.9928754643260048e-05,25.50269956848994,0.0,1601727.5796644725,268.01773141459284,0.00010426197951574068,1.0,1279693.5897404414,2617.714991878466,,,,,,,,,,,,,,,,,,,2.0,15441.809826952565,1450.0,0.375,6.173730061729009,3.5
482.0,-29.998942742752064,4.869916399569519,34.92997985680089,25.192872143257432,6.210089926180418,-26.378039475918026,-39.88654384212566,2.589186656586946,-5.1323086368739155,-5.132411932560562,39.86002234043984,41063.97839361849,25755.99545523496,25755.99545523496,66819.97384885345,75517.62168560423,75508.85283253946,25755.99545523496,101264.84828777442,101264.84828777442,101264.84828777442,127225.16219711775,123985.8246641331,3239.3375329846513,0.0,89922.3596174995,55468.7224655857,38281.819057682005,25960.313909343327,64242.13296702533,19800.213630592374,1450.0,0.0,0.8867516661410898,2.8706543954961488,0.001494314320929203,1.0,1.0,-5.027748692216846,352829.29103449034,1548506.6454079933,4.388826791754717,1548506.6454079933,4.388826791754717,0.7627108708984492,0.09190709611324341,3.9579254936823753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579254936823753,1.2796465094170708,1.2799452694532334,3.092983464226668,6553.6608128544,15441.794174688821,6479.707761386892,0.0003107987596886747,22719.568562125085,2316.7512414662588,19368.28012082881,1975.0149256707248,0.8524933062820974,0.8524933062820974,35723.847019601824,35405.22815468563,1.0112616304445985,0.8,4311.489875763454,4273.035954225843,1.0112616304445985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559918104353839,4.869916399569519,-2.452328221677093,7.322244621246612,3.5,3.5,1.0,0.6,0.00023345860049602308,1.0000023424159006,0.00023345805364016612,198.9213377976712,0.0,8.828322569695125e-08,0.25019466162515985,0.012667009927248176,7.987415360453607e-05,0.000153584446891487,0.0006078757977849232,0.09190705108011323,0.09190705108011323,0.09190705108011323,0.09192669227917871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500183.99515274627,591.572690962238,0.0,0.09190705108011323,0.09190709611324341,0.09190709611324341,0.375,0.375,0.5,7.2103266362064495,0.11033834235684026,0.11033834235684026,7.617018127348274e-12,0.00010329568664246835,0.10466324034371155,7.617018127348274e-12,25960.313909343327,19800.213630592374,0.7627108708984492,1.0726757349681948,3.9010937038165014,1.0401269503792985,0.6392063354231421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887941591526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22450175131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2556976495163,261.2556976495163,-11.894302350483656,244.9616035164251,277.5497917826085,129623.99050706121,129628.59967795915,-4.609170897937426,0.0,nan,277.5497917826085,4.399791782608531,271.0321541293703,-2.117845870629651,264.5145164761326,-8.635483523867379,257.9968788229,-15.15312117709999,251.4792411696613,-21.670758830338684,244.9616035164251,-28.188396483574877,1.0,1.0,26022.012520719443,26022.012520719443,276.85309210267513,3.703092102675157,276.85309210267513,276.85309210267513,75508.06147195512,75508.85283253946,-0.7913605843350524,0.0,8546.071908451686,8546.071908451686,0.8833395469310263,3977.715121150787,276.85309210267513,3.703092102675157,1.0,0.002,0.22251687343722074,0.004751829477189502,0.00034468849091070933,0.001655311438049021,0.17234424545535465,0.17234424545535465,0.0,-7.10402700207502e-11,1.0,1.0002143086473416,0.10466324033609453,0.09190709611324341,0.0,1.967702554812803e-05,25.180566104958316,0.0,1601727.5320840722,268.01769136312606,0.00010329567902545023,1.0,1279693.7242048692,2617.71444189695,,,,,,,,,,,,,,,,,,,2.0,15441.794174688821,1450.0,0.375,6.173730061729009,3.5
483.0,-29.998964338128154,4.869866683509318,34.929982125330724,25.192907347250753,6.210056331900363,-26.37806227119121,-39.886566263716645,2.5891542622337114,-5.132347678455574,-5.132450018343139,39.860025389717315,41063.88968604504,25755.965507270073,25755.965507270073,66819.85519331512,75517.73255028219,75508.92598089193,25755.965507270073,101264.891488162,101264.891488162,101264.891488162,127225.19328987593,123985.59316156797,3239.600128307957,0.0,89922.43466417518,55468.59769123625,38282.041081043244,25960.30180171392,64242.34288275716,19800.204467567524,1450.0,0.0,0.8867514609978985,2.870650377660778,0.001494314320929203,1.0,1.0,-5.029099199087398,352828.7666834617,1548506.776498988,4.388833685684767,1548506.776498988,4.388833685684767,0.7627108736563417,0.09190719175622626,3.9579169677445596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579169677445596,1.279646660877073,1.2799454202487783,3.0929764354105327,6553.645919636445,15441.76914734782,6479.706622134151,0.00031080207992625734,22719.63646458656,2316.7581655903455,19368.27671552613,1975.0145784264894,0.8524906085410194,0.8524906085410193,35723.78545616626,35405.22815468563,1.0112594520423546,0.8,4311.482445708986,4273.035954225843,1.0112594520423546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559911639519955,4.869866683509318,-2.4523694237458558,7.322236107255174,3.5,3.5,1.0,0.6,0.00023345805364016612,1.000002247643777,0.00023345752891080405,198.92135563256696,0.0,1.0878129864843339e-07,0.3082862003696602,0.012667118708546823,7.987395113393259e-05,0.00015358410250623355,0.0006078731252852415,0.09190714782857275,0.09190714782857275,0.09190714782857275,0.09192654234991449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500181.1897126668,591.5736121464402,0.0,0.09190714782857275,0.09190719175622626,0.09190719175622626,0.375,0.375,0.5,7.210908446669109,0.10895424190954373,0.10895424190954373,-1.0800249583553523e-12,0.0001023398875759085,0.10335081925575196,-1.0800249583553523e-12,25960.30180171392,19800.204467567524,0.7627108736563417,1.0726671965873662,3.9010986401886165,1.040121704702799,0.6392028659506861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514889289904462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28259329006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25567007631616,261.25567007631616,-11.894329923683813,244.96158227623567,277.54975787639665,129623.66791639147,129628.27789084143,-4.609974449936921,0.0,nan,277.54975787639665,4.399757876396677,271.0321227563656,-2.117877243634382,264.5144876363287,-8.635512363671296,257.99685251630234,-15.153147483697637,251.47921739626807,-21.670782603731908,244.96158227623567,-28.188417723764303,1.0,1.0,26022.012520719443,26022.012520719443,276.85306257618777,3.70306257618779,276.85306257618777,276.85306257618777,75508.1724107342,75508.92598089193,-0.7535701577289728,0.0,8546.071908451686,8546.071908451686,0.8833400868529991,3977.7065525832822,276.85306257618777,3.70306257618779,1.0,0.002,0.22249744485936587,0.004751909272942918,0.000344658368001741,0.0016553415596608292,0.17232918400087052,0.17232918400087052,0.0,-7.23374298829127e-11,1.0,1.0002116219639319,0.10335081925683198,0.09190719175622626,0.0,1.9430300420122046e-05,24.864836052924918,0.0,1601727.4856830316,268.0176523215444,0.00010233988865593346,1.0,1279693.8552311244,2617.7139059782735,,,,,,,,,,,,,,,,,,,2.0,15441.76914734782,1450.0,0.375,6.173730061729009,3.5
484.0,-29.998981235168984,4.869817230226362,34.92998434553488,25.192942621093266,6.210025150621617,-26.378080596592284,-39.886584284808464,2.58912450942798,-5.132385834368222,-5.1324872293017085,39.86002852682611,41063.80307783342,25755.93398328478,25755.93398328478,66819.7370611182,75517.83463584528,75509.00251630176,25755.93398328478,101264.93649958653,101264.93649958653,101264.93649958653,127225.2265298805,123985.36708217111,3239.8594477093798,0.0,89922.50010865302,55468.47315828371,38282.252167077015,25960.29003029397,64242.54219737099,19800.195570836117,1450.0,0.0,0.8867512599941433,2.870646452275066,0.001494314320929203,1.0,1.0,-5.030422479210756,352828.2543773873,1548506.911365776,4.38884044050929,1548506.911365776,4.38884044050929,0.7627108767941566,0.0919072861728876,3.9579084653016614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579084653016614,1.279646800032741,1.2799455587654318,3.0929694546967137,6553.631128341525,15441.745577642701,6479.706098113432,0.00031080540267541855,22719.70180639318,2316.764828600305,19368.275149193134,1975.014418704974,0.8524880878385044,0.8524880878385044,35723.72406235458,35405.22815468563,1.0112572796431314,0.8,4311.475036126325,4273.035954225843,1.0112572796431314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559904834472296,4.869817230226362,-2.4524099149860845,7.322227145212446,3.5,3.5,1.0,0.6,0.00023345752891080405,1.0000017586415308,0.00023345711834342006,198.92136958726744,0.0,1.0437987604246295e-07,0.29581256870434003,0.012667223088422866,7.98737884008943e-05,0.00015358374050990974,0.0006078703866968654,0.09190724335116177,0.09190724335116177,0.09190724335116177,0.09192639581033585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500178.41988567275,591.5745216412046,0.0,0.09190724335116177,0.0919072861728876,0.0919072861728876,0.375,0.375,0.5,7.211482999056849,0.10758943962252943,0.10758943962252943,-1.9326762412674725e-12,0.00010139493349470285,0.10206475009096039,-1.9326762412674725e-12,25960.29003029397,19800.195570836117,0.7627108767941566,1.0726590196056585,3.901103127158832,1.0401166388439198,0.6391995346584196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489058366587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.270119658395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2556431456671,261.2556431456671,-11.894356854332898,244.96156169585475,277.54972459547827,129623.3920301847,129627.89457593411,-4.502545749419161,0.0,nan,277.54972459547827,4.39972459547829,271.0320920155589,-2.1179079844411035,264.51445943562516,-8.635540564374821,257.99682685570605,-15.15317314429393,251.47919427577935,-21.670805724220628,244.96156169585475,-28.188438304145222,1.0,1.0,26022.012520719443,26022.012520719443,276.85303432085357,3.7030343208535896,276.85303432085357,276.85303432085357,75508.27944867041,75509.00251630176,-0.7230676313483855,0.0,8546.071908451686,8546.071908451686,0.8833406252869375,3977.6980076281698,276.85303432085357,3.7030343208535896,1.0,0.002,0.22247825801163515,0.004751988158269127,0.00034462862017244094,0.0016553713108078312,0.17231431008622047,0.17231431008622047,0.0,-6.901972786702015e-11,1.0,1.0002089892107304,0.10206475009289306,0.0919072861728876,0.0,1.9188529061495324e-05,24.55544518736877,0.0,1601727.4403186664,268.01761416563176,0.0001013949354273791,1.0,1279693.9832476773,2617.7133823699355,,,,,,,,,,,,,,,,,,,2.0,15441.745577642701,1450.0,0.375,6.173730061729009,3.5
485.0,-29.99899822523121,4.869768036759714,34.92998651514302,25.19295128239321,6.209994867301961,-26.378098915976757,-39.88660223605109,2.5890955555104265,-5.132423872863683,-5.132524320679892,39.86003150222959,41063.75732637503,25755.90282040698,25755.90282040698,66819.66014678201,75517.90340978515,75509.07625950352,25755.90282040698,101264.9790799105,101264.9790799105,101264.9790799105,127225.25732077315,123985.14180609508,3240.115514678064,0.0,89922.54717496531,55468.40572492596,38282.37938893261,25960.278240862648,64242.657629795256,19800.186649031948,1450.0,0.0,0.8867510601858147,2.870642539581123,0.001494314320929203,1.0,1.0,-5.031737437693039,352827.74371826247,1548507.039280478,4.388847155163004,1548507.039280478,4.388847155163004,0.7627108794953346,0.09190737942972974,3.957903956928307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957903956928307,1.2796469352461683,1.2799456934850189,3.092965604740746,6553.622970746811,15441.731515249288,6479.7053068212845,0.00031080721429538305,22719.73957770147,2316.76868020185,19368.27278396795,1975.0141775191275,0.8524865664823529,0.8524865664823529,35723.69150861456,35405.22815468563,1.0112561277404502,0.8,4311.47110723478,4273.035954225843,1.0112561277404502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598981073765135,4.869768036759714,-2.4524502490702735,7.322218285829988,3.5,3.5,1.0,0.6,0.00023345711834342006,1.0000017683234501,0.00023345670551645312,198.9213836187929,0.0,8.167062633141151e-08,0.2314545550232202,0.012667304759049198,7.987362629890836e-05,0.00015358349204451169,0.00060786871088184,0.09190733767154415,0.09190733767154415,0.09190733767154415,0.09192624980116675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500175.68420898705,591.5754199143618,0.0,0.09190733767154415,0.09190737942972974,0.09190737942972974,0.375,0.375,0.5,7.212050344909268,0.10624198240481064,0.10624198240481064,-6.821210263296962e-13,0.00010044781618034904,0.10078688298682437,-6.821210263296962e-13,25960.278240862648,19800.186649031948,0.7627108794953346,1.0726542597884214,3.9011063475730623,1.0401135726955288,0.6391976739662459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489159595399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20576164471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2556168139198,261.2556168139198,-11.894383186080177,244.96154164740963,277.5496919804301,129623.24685265945,129627.64926786486,-4.40241520539554,0.0,nan,277.5496919804301,4.399691980430134,271.03206191382975,-2.117938086170227,264.5144318472147,-8.635568152785254,257.9968017806208,-15.153198219379192,251.47917171401377,-21.670828285986204,244.96154164740963,-28.188458352590345,1.0,1.0,26022.012520719443,26022.012520719443,276.85300585837564,3.7030058583756613,276.85300585837564,276.85300585837564,75508.34828377825,75509.07625950352,-0.7279757252690615,0.0,8546.071908451686,8546.071908451686,0.8833409107884878,3977.6934767129487,276.85300585837564,3.7030058583756613,1.0,0.002,0.22245931135336874,0.004752065994692289,0.00034459924449708936,0.0016554006893455505,0.17229962224854467,0.17229962224854467,0.0,-6.615735997222982e-11,1.0,1.0002063732328161,0.10078688298750649,0.09190737942972974,0.0,1.8948299147083683e-05,24.248026829200157,0.0,1601727.3950864323,268.0175761271363,0.00010044781686247006,1.0,1279694.1108528017,2617.7128604445465,,,,,,,,,,,,,,,,,,,2.0,15441.731515249288,1450.0,0.375,6.173730061729009,3.5
486.0,-29.999014811543713,4.869719044244845,34.929988603839355,25.19294824395331,6.209951067475061,-26.37811822363554,-39.8866203619167,2.5890544734727152,-5.132464498631066,-5.132563954686486,39.86003350174973,41063.71718132178,25755.87872224817,25755.87872224817,66819.59590356995,75517.9856218436,75509.12693509724,25755.87872224817,101265.0056573454,101265.0056573454,101265.0056573454,127225.27086621911,123984.90265449903,3240.368211720085,0.0,89922.60331245077,55468.33938079022,38282.51547962283,25960.265208873712,64242.78068849654,19800.176698228166,1450.0,0.0,0.8867508509577171,2.8706383583824353,0.001494314320929203,1.0,1.0,-5.0331034183697625,352827.1980528683,1548507.125241198,4.388854186374733,1548507.125241198,4.388854186374733,0.7627108790652912,0.09190747162569772,3.9578997662865194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578997662865194,1.2796471267483311,1.2799458845035911,3.0929618670295516,6553.615050985303,15441.716900594794,6479.704084095797,0.00031080895416869505,22719.77781711744,2316.772579537094,19368.269129159646,1975.013804832399,0.8524849708066813,0.8524849708066813,35723.66124912127,35405.22815468563,1.0112550570191206,0.8,4311.4674552345095,4273.035954225843,1.0112550570191206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559892905333763,4.869719044244845,-2.4524923906515794,7.322211434896424,3.5,3.5,1.0,0.6,0.00023345670551645312,1.0000017263014156,0.00023345630250050763,198.9213973168766,0.0,8.212011146027862e-08,0.2327283958784296,0.012667386879160658,7.98734626203644e-05,0.0001535832428960887,0.0006078670811639552,0.09190743091901743,0.09190743091901743,0.09190743091901743,0.09192609421724833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500172.97997742513,591.5763078133767,0.0,0.09190743091901743,0.09190747162569772,0.09190747162569772,0.375,0.375,0.5,7.212610225929614,0.10489964319680212,0.10489964319680212,-7.349854058702476e-11,9.945605540906399e-05,0.09946053631671248,-7.349854058702476e-11,25960.265208873712,19800.176698228166,0.7627108790652912,1.0726493979524239,3.901110544489909,1.0401105803244726,0.6391958246706894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514892613815082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20703548557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25558978011713,261.25558978011713,-11.894410219882843,244.9615219810482,277.54965757918615,129622.95349381487,129627.47328657632,-4.519792761445879,0.0,nan,277.54965757918615,4.399657579186169,271.03203045956275,-2.1179695404372296,264.51440333992764,-8.635596660072338,257.9967762203041,-15.15322377969585,251.47914910067374,-21.67085089932624,244.9615219810482,-28.18847801895177,1.0,1.0,26022.012520719443,26022.012520719443,276.8529721540633,3.702972154063332,276.8529721540633,276.8529721540633,75508.39876945248,75509.12693509724,-0.7281656447594287,0.0,8546.071908451686,8546.071908451686,0.8833411761690226,3977.689265117952,276.8529721540633,3.702972154063332,1.0,0.002,0.22244061399893836,0.004752142277836056,0.0003445702531945762,0.0016554296820718766,0.1722851265972881,0.1722851265972881,0.0,-6.473354751540539e-11,1.0,1.000203657992501,0.09946053639021102,0.09190747162569772,0.0,1.8698953962955017e-05,23.928943815154625,0.0,1601727.3468067574,268.0175355013689,9.945612890760458e-05,1.0,1279694.2472055324,2617.7123027401935,,,,,,,,,,,,,,,,,,,2.0,15441.716900594794,1450.0,0.375,6.173730061729009,3.5
487.0,-29.999031472113295,4.869670291182719,34.929990632914105,25.19296546177941,6.209926737505726,-26.378135651151972,-39.886638208385534,2.5890309103664233,-5.132503052418144,-5.132601548617512,39.860035952860834,41063.660832463545,25755.84998748559,25755.84998748559,66819.51081994914,75518.04368173098,75509.19049781398,25755.84998748559,101265.04048529957,101265.04048529957,101265.04048529957,127225.29353715302,123984.67587382518,3240.617663327842,0.0,89922.63788494212,55468.259564483655,38282.64257828718,25960.253051853444,64242.89563014063,19800.167455793235,1450.0,0.0,0.8867506504891772,2.8706343926944977,0.001494314320929203,1.0,1.0,-5.034413855607909,352826.6804773693,1548507.230616338,4.388860923219386,1548507.230616338,4.388860923219386,0.7627108802153835,0.0919075625139442,3.9578941539345793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578941539345793,1.2796472369286667,1.2799459941939053,3.0929572148603093,6553.605193596924,15441.702784943596,6479.704486606114,0.00031081119978808975,22719.818769167738,2316.776755484058,19368.270332289918,1975.0139275175436,0.8524834871734942,0.8524834871734942,35723.620723832646,35405.22815468563,1.0112536230466562,0.8,4311.462564261498,4273.035954225843,1.0112536230466562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559886702392508,4.869670291182719,-2.452532974626973,7.3222032658096925,3.5,3.5,1.0,0.6,0.00023345630250050763,1.0000017340303433,0.00023345589768089723,198.92141107628845,0.0,8.016849501701067e-08,0.22719751487820825,0.012667467047655676,7.987330146510547e-05,0.00015358300103540217,0.0006078652619417467,0.09190752288989038,0.09190752288989038,0.09190752288989038,0.09192594644273425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500170.3127920138,591.5771835708896,0.0,0.09190752288989038,0.0919075625139442,0.0919075625139442,0.375,0.375,0.5,7.213162917884831,0.10357048432871352,0.10357048432871352,2.637534635141492e-11,9.849619937085663e-05,0.09818769300960639,2.637534635141492e-11,25960.253051853444,19800.167455793235,0.7627108802153835,1.07264436483164,3.901113500971289,1.0401073949817363,0.6391938039168621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514893607487982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20150460456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2555639351355,261.2555639351355,-11.894436064864465,244.96150279147162,277.5496250787998,129622.84160785684,129627.16264054722,-4.321032690372527,0.0,nan,277.5496250787998,4.399625078799829,271.03200062133646,-2.1179993786635123,264.5143761638644,-8.63562383613555,257.9967517064043,-15.153248293595652,251.47912724893635,-21.670872751063627,244.96150279147162,-28.18849720852836,1.0,1.0,26022.012520719443,26022.012520719443,276.8529419977852,3.702941997785217,276.8529419977852,276.8529419977852,75508.48853457959,75509.19049781398,-0.7019632343872217,0.0,8546.071908451686,8546.071908451686,0.8833415315820501,3977.6836247042525,276.8529419977852,3.702941997785217,1.0,0.002,0.22242215589211778,0.0047522178558830445,0.0003445416339574341,0.0016554583047206654,0.17227081697871705,0.17227081697871705,0.0,-6.132190068230958e-11,1.0,1.0002010522670481,0.09818769298323105,0.0919075625139442,0.0,1.845966728634121e-05,23.6227324191153,0.0,1601727.3009617317,268.01749694758183,9.849617299551028e-05,1.0,1279694.3765391903,2617.7117737451285,,,,,,,,,,,,,,,,,,,2.0,15441.702784943596,1450.0,0.375,6.173730061729009,3.5
488.0,-29.99904778428066,4.86962180799844,34.929992616092896,25.192975834384583,6.209897691738128,-26.37815323667835,-39.88665605485437,2.5890031418012596,-5.1325399045377935,-5.1326374623701385,39.86003868208735,41063.61851241885,25755.817621199087,25755.817621199087,66819.43613361794,75518.11634461702,75509.26268212173,25755.817621199087,101265.0803033208,101265.0803033208,101265.0803033208,127225.32188415124,123984.45791221372,3240.8639719375146,0.0,89922.68939760842,55468.19601427743,38282.77042592332,25960.241580830432,64243.01200675375,19800.158763515068,1450.0,0.0,0.8867504575739193,2.870630604539331,0.001494314320929203,1.0,1.0,-5.035683765092529,352826.1860333511,1548507.3479477013,4.388867406234207,1548507.3479477013,4.388867406234207,0.7627108824031863,0.09190765221159132,3.9578897416067615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578897416067615,1.2796473666293902,1.2799461234068565,3.0929534532876044,6553.5972232757385,15441.688163343175,6479.703296787155,0.00031081295243329867,22719.857112821705,2316.78066544862,19368.266775841425,1975.0135648607247,0.8524818919266509,0.8524818919266509,35723.5888635884,35405.22815468563,1.0112524956838924,0.8,4311.458719067547,4273.035954225843,1.0112524956838924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559879715518227,4.86962180799844,-2.4525722563083363,7.322194064306776,3.5,3.5,1.0,0.6,0.00023345589768089723,1.0000016977688622,0.00023345550132741638,198.9214245479681,0.0,8.052728813139227e-08,0.22821433456436568,0.012667547574943807,7.987314031014877e-05,0.00015358275737074845,0.0006078636198853655,0.09190761353655531,0.09190761353655531,0.09190761353655531,0.09192580513640272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500167.68072610203,591.5780478108187,0.0,0.09190761353655531,0.09190765221159132,0.09190765221159132,0.375,0.375,0.5,7.213708644274309,0.10225976613833154,0.10225976613833154,5.0249582272954285e-11,9.755783236187199e-05,0.09695369727762682,5.0249582272954285e-11,25960.241580830432,19800.158763515068,0.7627108824031863,1.0726396772113562,3.901116776994819,1.0401043482611516,0.6391919872639519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514894605609696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20252142425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2555386657919,261.2555386657919,-11.894461334208074,244.9614840092997,277.54959332228293,129622.69963519665,129626.9244265688,-4.2247913721763215,0.0,nan,277.54959332228293,4.3995933222829535,271.03197145969096,-2.1180285403090124,264.5143495970871,-8.635650402912859,257.9967277344944,-15.153272265505564,251.47910587189605,-21.670894128103924,244.9614840092997,-28.188515990700267,1.0,1.0,26022.012520719443,26022.012520719443,276.8529145305222,3.7029145305222073,276.8529145305222,276.8529145305222,75508.56119736038,75509.26268212173,-0.7014847613463644,0.0,8546.071908451686,8546.071908451686,0.8833418110011797,3977.6791903147955,276.8529145305222,3.7029145305222073,1.0,0.002,0.22240392972479747,0.004752292677381217,0.0003445133752077077,0.0016554865613441754,0.17225668760385385,0.17225668760385385,0.0,-6.34481169860257e-11,1.0,1.0001985260558202,0.09695369722737723,0.09190765221159132,0.0,1.8227683806501132e-05,23.325866716609806,0.0,1601727.2571096197,268.0174600954622,9.755778211228971e-05,1.0,1279694.5000927844,2617.71126839159,,,,,,,,,,,,,,,,,,,2.0,15441.688163343175,1450.0,0.375,6.173730061729009,3.5
489.0,-29.999063922053864,4.869573593846872,34.92999455271368,25.192988966032885,6.209868807643982,-26.378170649080758,-39.88667009454218,2.588975532391659,-5.132576523209764,-5.132673143571835,39.860041300315665,41063.55031216319,25755.78534885317,25755.78534885317,66819.33566101636,75518.17881701687,75509.33318499256,25755.78534885317,101265.11853384573,101265.11853384573,101265.11853384573,127225.34868353826,123984.24151650908,3241.1071670291876,0.0,89922.72684043353,55468.102736992034,38282.915670490554,25960.230149692543,64243.1458201831,19800.15009447077,1450.0,0.0,0.886750266245492,2.8706268409808415,0.001494314320929203,1.0,1.0,-5.036942284574081,352825.6947904944,1548507.4605079466,4.388873835924677,1548507.4605079466,4.388873835924677,0.7627108843141466,0.09190774075303797,3.9578842605456743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578842605456743,1.2796474955741195,1.279946251874471,3.092948858365055,6553.587487186232,15441.673930325538,6479.703556784682,0.000310815164665203,22719.89803664341,2316.7848385170687,19368.267552991434,1975.0136441079712,0.8524803906141499,0.8524803906141499,35723.54928629591,35405.22815468563,1.0112510952566283,0.8,4311.453942507626,4273.035954225843,1.0112510952566283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559872748922791,4.869573593846872,-2.4526112956636235,7.3221848895104955,3.5,3.5,1.0,0.6,0.00023345550132741638,1.000001679618151,0.0002334551092119775,198.92143787562293,0.0,7.884319903561719e-08,0.2234416260669391,0.012667626418142843,7.98730135309211e-05,0.0001535824877964953,0.0006078617111451968,0.09190770303746809,0.09190770303746809,0.09190770303746809,0.09192566478227984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500165.08155004686,591.5789012457611,0.0,0.09190770303746809,0.09190774075303797,0.09190774075303797,0.375,0.375,0.5,7.21424747489557,0.10096654212719613,0.10096654212719613,-6.821210263296962e-13,9.662036205781988e-05,0.09573085899774014,-6.821210263296962e-13,25960.230149692543,19800.15009447077,0.7627108843141466,1.072633826159067,3.901119658104012,1.0401006178627061,0.6391895942813929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489558285903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19774871576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2555138979788,261.2555138979788,-11.894486102021176,244.9614655920537,277.54956220390113,129622.51641976608,129626.65736036301,-4.140940596935743,0.0,nan,277.54956220390113,4.399562203901155,271.03194288154083,-2.1180571184591486,264.51432355915836,-8.635676440841621,257.996704236795,-15.153295763204994,251.47908491442377,-21.670915085576212,244.9614655920537,-28.188534407946264,1.0,1.0,26022.012520719443,26022.012520719443,276.85288709906047,3.70288709906049,276.85288709906047,276.85288709906047,75508.62882435233,75509.33318499256,-0.7043606402294245,0.0,8546.071908451686,8546.071908451686,0.8833421580998306,3977.673681848403,276.85288709906047,3.70288709906049,1.0,0.002,0.2223859334058321,0.004752366526484741,0.00034448547267310775,0.0016555144651102284,0.17224273633655388,0.17224273633655388,0.0,-6.221666411232452e-11,1.0,1.0001960226719664,0.09573085899842226,0.09190774075303797,0.0,1.7997797476749968e-05,23.03168465407843,0.0,1601727.2135279798,268.0174234767902,9.66203627399409e-05,1.0,1279694.6228465661,2617.710766309528,,,,,,,,,,,,,,,,,,,2.0,15441.673930325538,1450.0,0.375,6.173730061729009,3.5
490.0,-29.999083740717513,4.869525643719796,34.92999644036344,25.192994030099385,6.209837403233533,-26.37819162637446,-39.8866922018118,2.5889452866333005,-5.1326131134800335,-5.132708794601918,39.86004375595894,41063.51844129698,25755.753678678408,25755.753678678408,66819.27211997539,75518.25422484436,75509.40064834505,25755.753678678408,101265.15432702345,101265.15432702345,101265.15432702345,127225.37299617805,123984.02572705684,3241.3472691212082,0.0,89922.7843541675,55468.05397809897,38283.03375118725,25960.218669154594,64243.25242034184,19800.14137599579,1450.0,0.0,0.8867500756604527,2.870623080649314,0.001494314320929203,1.0,1.0,-5.038193466920291,352825.2039641159,1548507.5660761497,4.388880240635079,1548507.5660761497,4.388880240635079,0.7627108857723882,0.09190782818959596,3.957880613208777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957880613208777,1.2796476367449094,1.279946392576424,3.092945666884202,6553.580724821271,15441.659724291816,6479.7016968843,0.000310816616260791,22719.93350533742,2316.788455317302,19368.26199362473,1975.0130772103348,0.8524788150931292,0.8524788150931292,35723.52294983474,35405.22815468563,1.0112501633512996,0.8,4311.450763975772,4273.035954225843,1.0112501633512996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559865912317377,4.869525643719796,-2.4526502421873566,7.322175885907153,3.5,3.5,1.0,0.6,0.0002334551092119775,1.0000020627256256,0.0002334546276591346,198.92145424320597,0.0,7.800016691664606e-08,0.22105247304177494,0.01266770441830976,7.987281390132174e-05,0.00015358229531065574,0.0006078603891421496,0.0919077914257952,0.0919077914257952,0.0919077914257952,0.09192552460860928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500162.5148052992,591.5797440237426,0.0,0.0919077914257952,0.09190782818959596,0.09190782818959596,0.375,0.375,0.5,7.214779452598788,0.09968884617285312,0.09968884617285312,-1.1539214028744027e-11,9.568112187707811e-05,0.09451532768161997,-1.1539214028744027e-11,25960.218669154594,19800.14137599579,0.7627108857723882,1.0726296852067922,3.901123068114002,1.0400979029327269,0.6391880375641554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514896549660672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19535956273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2554889767587,261.2554889767587,-11.89451102324125,244.96144681467817,277.5495311388388,129622.3426662418,129626.50925447418,-4.166588232399359,0.0,nan,277.5495311388388,4.3995311388388245,271.03191427401254,-2.1180857259874415,264.51429740916996,-8.635702590830022,257.9966805443427,-15.153319455657254,251.47906367951038,-21.670936320489602,244.96144681467817,-28.18855318532181,1.0,1.0,26022.012520719443,26022.012520719443,276.8528593421077,3.702859342107729,276.8528593421077,276.8528593421077,75508.69430557598,75509.40064834505,-0.7063427690736717,0.0,8546.071908451686,8546.071908451686,0.8833423890743591,3977.6700162748207,276.8528593421077,3.702859342107729,1.0,0.002,0.22236816556432012,0.004752439369668858,0.000344457924085659,0.0016555420166849064,0.1722289620428295,0.1722289620428295,0.0,-5.92294347248612e-11,1.0,1.0001935342327466,0.09451532769315918,0.09190782818959596,0.0,1.776928435984997e-05,22.739259826531146,0.0,1601727.1699763986,268.01738688651994,9.568113341629214e-05,1.0,1279694.7454963876,2617.710264652826,,,,,,,,,,,,,,,,,,,2.0,15441.659724291816,1450.0,0.375,6.173730061729009,3.5
491.0,-29.999098998681966,4.869477972649852,34.92999828635937,25.19303010720762,6.209809323416778,-26.378208166470266,-39.88670617165042,2.588918489043639,-5.1326487083898655,-5.132743463771916,39.86004632462745,41063.422384065554,25755.720198786046,25755.720198786046,66819.14258285161,75518.34745314854,75509.4721394849,25755.720198786046,101265.19233827095,101265.19233827095,101265.19233827095,127225.39990960238,123983.81556626261,3241.584343339764,0.0,89922.84157131576,55467.92066363339,38283.24545298041,25960.20757133143,64243.453024311835,19800.13296155002,1450.0,0.0,0.886749889668916,2.870619424061257,0.001494314320929203,1.0,1.0,-5.039416987628442,352824.7266564879,1548507.6765064474,4.388886490980217,1548507.6765064474,4.388886490980217,0.7627108876978261,0.09190791447429959,3.957872123638846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957872123638846,1.2796477620974342,1.2799465173419646,3.0929387296013475,6553.566025551355,15441.637375205024,6479.7016828713895,0.0003108199392517732,22719.996695760143,2316.794898947158,19368.2619517392,1975.0130729391997,0.8524764422766654,0.8524764422766654,35723.46164886264,35405.22815468563,1.0112479942411574,0.8,4311.443365597864,4273.035954225843,1.0112479942411574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598586850502345,4.869477972649852,-2.4526883951642344,7.322166367814086,3.5,3.5,1.0,0.6,0.0002334546276591346,1.0000015880481143,0.0002334542569225421,198.92146684425904,0.0,9.579119180522671e-08,0.2714722375760125,0.012667800209501565,7.98726877533131e-05,0.0001535819399058215,0.0006078576786476273,0.09190787863846324,0.09190787863846324,0.09190787863846324,0.09192538823333889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500159.98112632154,591.5805759503216,0.0,0.09190787863846324,0.09190791447429959,0.09190791447429959,0.375,0.375,0.5,7.215304722814992,0.09842857329863364,0.09842857329863364,1.1254996934439987e-11,9.475538206515921e-05,0.09332647614348843,1.1254996934439987e-11,25960.20757133143,19800.13296155002,0.7627108876978261,1.072621244572897,3.9011270373575258,1.0400926388182317,0.6391845464552754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514897736981807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24577932726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2554646468713,261.2554646468713,-11.894535353128674,244.961428560632,277.549500733112,129622.06815626819,129626.13587938329,-4.067723115131931,0.0,nan,277.549500733112,4.399500733112006,271.03188629861575,-2.1181137013842317,264.5142718641141,-8.63572813588587,257.99665742962577,-15.153342570374207,251.47904299512842,-21.670957004871553,244.961428560632,-28.18857143936799,1.0,1.0,26022.012520719443,26022.012520719443,276.8528330383178,3.702833038317806,276.8528330383178,276.8528330383178,75508.79748083938,75509.4721394849,-0.674658645526506,0.0,8546.071908451686,8546.071908451686,0.8833429266923584,3977.6614842570402,276.8528330383178,3.702833038317806,1.0,0.002,0.22235062118399593,0.004752511384657121,0.00034443072235362267,0.0016555692198838882,0.17221536117681133,0.17221536117681133,0.0,-5.7762489236168335e-11,1.0,1.0001911003994273,0.09332647613223344,0.09190791447429959,0.0,1.754578676750418e-05,22.45325322469275,0.0,1601727.127591787,268.0173512916101,9.475537081016228e-05,1.0,1279694.8647681896,2617.709776812869,,,,,,,,,,,,,,,,,,,2.0,15441.637375205024,1450.0,0.375,6.173730061729009,3.5
492.0,-29.999118256950414,4.8694305178868,34.930000058421726,25.19302291274073,6.2097665438964125,-26.378229776989908,-39.88672838369382,2.5888780586215696,-5.132687063567062,-5.132780844382095,39.86004787904369,41063.395676450054,25755.694257842402,25755.694257842402,66819.08993429245,75518.42385974531,75509.5193431177,25755.694257842402,101265.21360096011,101265.21360096011,101265.21360096011,127225.4087591196,123983.59049439423,3241.818264725369,0.0,89922.89620356208,55467.87326239388,38283.358823520226,25960.19515815949,64243.55398167972,19800.12345911496,1450.0,0.0,0.8867496935367032,2.8706154811621922,0.001494314320929203,1.0,1.0,-5.0406961510761334,352824.21201884624,1548507.743330472,4.38889308211013,1548507.743330472,4.38889308211013,0.7627108863583264,0.09190799980099053,3.9578687112094544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578687112094544,1.2796479504892595,1.279946705303336,3.092935607560037,6553.559410320452,15441.62427895631,6479.700241533311,0.00031082137496888165,22720.030088133783,2316.798304021637,19368.25764348323,1975.0126336193532,0.8524749997403781,0.8524749997403781,35723.43700859187,35405.22815468563,1.0112471223553892,0.8,4311.440391778222,4273.035954225843,1.0112471223553892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598530852075685,4.8694305178868,-2.452728475103222,7.322158992990022,3.5,3.5,1.0,0.6,0.0002334542569225421,1.0000020044002378,0.00023345378898771192,198.92148274903417,0.0,7.374746679179228e-08,0.20900032088793932,0.012667873956968357,7.9872487178359e-05,0.0001535817697441831,0.0006078564810826771,0.09190796486800883,0.09190796486800883,0.09190796486800883,0.09192524163839079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500157.47637916583,591.5813983263434,0.0,0.09190796486800883,0.09190799980099053,0.09190799980099053,0.375,0.375,0.5,7.215823008073814,0.09717295372627177,0.09717295372627177,-2.575006874394603e-11,9.378081500699409e-05,0.09208469330593516,-2.575006874394603e-11,25960.19515815949,19800.12345911496,0.7627108863583264,1.0726173705328554,3.9011308466899743,1.0400901848198996,0.639183126266023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514898651075034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.183307410574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2554391007995,261.2554391007995,-11.894560899200485,244.96140991017074,277.5494682914339,129621.77052536864,129626.0415825276,-4.271057158982212,0.0,nan,277.5494682914339,4.399468291433948,271.0318566151701,-2.118143384829864,264.51424493892415,-8.635755061075827,257.9966332626748,-15.1533667373252,251.47902158642353,-21.67097841357645,244.96140991017074,-28.188590089829233,1.0,1.0,26022.012520719443,26022.012520719443,276.852801181138,3.7028011811379997,276.852801181138,276.852801181138,75508.8375061275,75509.5193431177,-0.6818369902030099,0.0,8546.071908451686,8546.071908451686,0.8833431427908259,3977.6580547655017,276.852801181138,3.7028011811379997,1.0,0.002,0.2223333102180357,0.0047525818905966195,0.0003444038802606664,0.0016555960629846816,0.1722019401303332,0.1722019401303332,0.0,-5.6754652193180544e-11,1.0,1.000188558188758,0.09208469333168523,0.09190799980099053,0.0,1.7312337009740416e-05,22.154510994869543,0.0,1601727.0819541758,268.0173129364329,9.378084075706283e-05,1.0,1279694.9933683004,2617.7092508188457,,,,,,,,,,,,,,,,,,,2.0,15441.62427895631,1450.0,0.375,6.173730061729009,3.5
