time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
493.0,-29.99913311307468,4.869383362079659,34.93000180044525,25.193067092355363,6.209751225648079,-26.378244679200172,-39.88674207413567,2.588862789687306,-5.132721190954783,-5.132814067724767,39.8600505513448,41063.30807291452,25755.658381746394,25755.658381746394,66818.96645466091,75518.51264270244,75509.59581377248,25755.658381746394,101265.25419551888,101265.25419551888,101265.25419551888,127225.43879622439,123983.38952940548,3242.0492668189095,0.0,89922.9565971407,55467.756079204955,38283.55613103972,25960.184600705517,64243.74073174523,19800.115470088112,1450.0,0.0,0.8867495145369841,2.87061197731025,0.001494314320929203,1.0,1.0,-5.041872678078164,352823.75461759133,1548507.8582159376,4.388899097494982,1548507.8582159376,4.388899097494982,0.7627108887950669,0.09190808382276937,3.957860968085473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957860968085473,1.2796480223116882,1.2799467765437098,3.0929293829842246,6553.5462211912345,15441.602380943235,6479.699357436714,0.0003108243202345282,22720.089796544555,2316.8043925850884,19368.25500085934,1975.0123641467108,0.8524726431233124,0.8524726431233125,35723.38109747887,35405.22815468563,1.0112451439643872,0.8,4311.433643899207,4273.035954225843,1.0112451439643872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55984534067461,4.869383362079659,-2.4527654315938006,7.32214879367346,3.5,3.5,1.0,0.6,0.00023345378898771192,1.000001546225014,0.0002334534280161819,198.92149501822374,0.0,9.308229024926702e-08,0.26379521056642274,0.012667967039258606,7.987236355377644e-05,0.0001535814254339355,0.0006078539291479028,0.09190804981095654,0.09190804981095654,0.09190804981095654,0.09192511087907261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500155.0084203856,591.5822086792216,0.0,0.09190804981095654,0.09190808382276937,0.09190808382276937,0.375,0.375,0.5,7.21633482536232,0.09593833270122332,0.09593833270122332,-7.503331289626658e-12,9.287676999747418e-05,0.09094138964661624,-7.503331289626658e-12,25960.184600705517,19800.115470088112,0.7627108887950669,1.072609554148002,3.901134471196962,1.0400852393335678,0.6391799046132381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899804823636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23810230025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2554154563462,261.2554154563462,-11.894584543653764,244.96139194539003,277.54943896731095,129621.67424230014,129625.62736777317,-3.9531254730345857,0.0,nan,277.54943896731095,4.399438967310971,271.0318295629102,-2.118170437089759,264.5142201585356,-8.635779841464398,257.99661075415673,-15.153389245843243,251.47900134977363,-21.670998650226352,244.96139194539003,-28.188608054609944,1.0,1.0,26022.012520719443,26022.012520719443,276.85277690584246,3.7027769058424838,276.85277690584246,276.85277690584246,75508.97222217264,75509.59581377248,-0.623591599840438,0.0,8546.071908451686,8546.071908451686,0.8833436331385178,3977.6502729259,276.85277690584246,3.7027769058424838,1.0,0.002,0.22231621415273764,0.004752652166455587,0.0003443773740268501,0.001655622572220523,0.17218868701342505,0.17218868701342505,0.0,-5.375262691550975e-11,1.0,1.0001862175763419,0.09094138965411958,0.09190808382276937,0.0,1.7097401819833963e-05,21.87946146264148,0.0,1601727.0412927992,268.0172788090452,9.287677750080547e-05,1.0,1279695.1076660112,2617.708783323944,,,,,,,,,,,,,,,,,,,2.0,15441.602380943235,1450.0,0.375,6.173730061729009,3.5
494.0,-29.99914782849139,4.869336494645919,34.930003504672094,25.193076382298045,6.209720383125834,-26.37826100733121,-39.88675974598152,2.5888335599597907,-5.132755538810329,-5.132847502385575,39.86005294091079,41063.26131866566,25755.62379235609,25755.62379235609,66818.88511102175,75518.56906404061,75509.66630608762,25755.62379235609,101265.29009844371,101265.29009844371,101265.29009844371,127225.46396416485,123983.186611791,3242.277352373862,0.0,89922.98688557431,55467.68315390485,38283.67081296607,25960.173865721135,64243.84467868721,19800.10732418196,1450.0,0.0,0.8867493354854188,2.8706084512223007,0.001494314320929203,1.0,1.0,-5.0430526764666865,352823.2943074216,1548507.9609442637,4.388905114623808,1548507.9609442637,4.388905114623808,0.7627108904045833,0.09190816681871937,3.9578555531628954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578555531628954,1.2796481587033457,1.2799469125052696,3.0929248217520584,6553.536556487607,15441.589411386252,6479.70016271913,0.0003108265389442386,22720.128533673473,2316.8083426729286,19368.25740790237,1975.012609596791,0.8524712956265498,0.8524712956265498,35723.341997698284,35405.22815468563,1.0112437604357072,0.8,4311.428924969914,4273.035954225843,1.0112437604357072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559837873901381,4.869336494645919,-2.4528024655121743,7.322138960158092,3.5,3.5,1.0,0.6,0.0002334534280161819,1.000001531580347,0.00023345307046404722,198.92150717120873,0.0,7.180499640871441e-08,0.20349535982229663,0.012668038844255014,7.987220397740818e-05,0.00015358122403877372,0.0006078523004234153,0.0919081336335101,0.0919081336335101,0.0919081336335101,0.09192497940236541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500152.57040911133,591.5830091848019,0.0,0.0919081336335101,0.09190816681871937,0.09190816681871937,0.375,0.375,0.5,7.216840181577406,0.094721397791659,0.094721397791659,5.4569682106375694e-12,9.196357524388077e-05,0.08979482591888654,5.4569682106375694e-12,25960.173865721135,19800.10732418196,0.7627108904045833,1.0726051197984439,3.9011369253625547,1.0400822902989928,0.6391781426538492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514900694843162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17780244951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2553919692519,261.2553919692519,-11.894608030748088,244.9613744247913,277.54940951372,129621.45232003638,129625.37913625647,-3.9268162200948553,0.0,nan,277.54940951372,4.399409513720002,271.03180249591765,-2.1181975040823318,264.51419547814317,-8.635804521856812,257.99658846036186,-15.153411539638114,251.47898144257752,-21.671018557422457,244.9613744247913,-28.188625575208675,1.0,1.0,26022.012520719443,26022.012520719443,276.85275171968647,3.702751719686489,276.85275171968647,276.85275171968647,75509.01936344928,75509.66630608762,-0.6469426383409882,0.0,8546.071908451686,8546.071908451686,0.8833439760484518,3977.64483092871,276.85275171968647,3.702751719686489,1.0,0.002,0.22229933360262133,0.004752721438542837,0.0003443512014882583,0.001655648744747942,0.17217560074412916,0.17217560074412916,0.0,-5.3763799835737647e-11,1.0,1.0001838702774455,0.08979482591342958,0.09190816681871937,0.0,1.6881853227553497e-05,21.603626925465946,0.0,1601727.0003638763,268.01724446118965,9.196356978691256e-05,1.0,1279695.2226907096,2617.708312855667,,,,,,,,,,,,,,,,,,,2.0,15441.589411386252,1450.0,0.375,6.173730061729009,3.5
495.0,-29.999162359890718,4.869289909747506,34.930005168385115,25.19308238932865,6.209692541474461,-26.37827686975324,-39.88677354119716,2.588807049391344,-5.13278987540167,-5.132880924500602,39.86005517633475,41063.22030763736,25755.58989818888,25755.58989818888,66818.81020582624,75518.63823212328,75509.73375591334,25755.58989818888,101265.32365410222,101265.32365410222,101265.32365410222,127225.48673245174,123982.98419439897,3242.5025380527663,0.0,89923.03828901757,55467.62432817628,38283.793289823654,25960.163078349517,64243.95636817317,19800.09912711423,1450.0,0.0,0.8867491570562908,2.870604926483097,0.001494314320929203,1.0,1.0,-5.044226081143847,352822.83417039044,1548508.0570473967,4.388911110836914,1548508.0570473967,4.388911110836914,0.7627108915824681,0.09190824878203753,3.9578521296043814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578521296043814,1.279648282468929,1.2799470358421832,3.0929218472189692,6553.530253808925,15441.576427987875,6479.698550443252,0.0003108278968318691,22720.16117439084,2316.811671099799,19368.252588701875,1975.0121181751033,0.8524698588200559,0.8524698588200559,35723.317277046284,35405.22815468563,1.011242885706415,0.8,4311.42594144911,4273.035954225843,1.011242885706415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559830557205186,4.869289909747506,-2.4528394145421535,7.3221293242896595,3.5,3.5,1.0,0.6,0.00023345307046404722,1.000001512427983,0.0002334527173836247,198.92151917222105,0.0,7.112480952336251e-08,0.20156771018920935,0.012668109969064537,7.987207940712787e-05,0.00015358099105691937,0.0006078508525213797,0.09190821641882847,0.09190821641882847,0.09190821641882847,0.0919248480334194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500150.16279641027,591.5837997014902,0.0,0.09190821641882847,0.09190824878203753,0.09190824878203753,0.375,0.375,0.5,7.2173391125791495,0.09351984906516009,0.09351984906516009,1.4949819160392508e-11,9.104909895540914e-05,0.0886548433567782,1.4949819160392508e-11,25960.163078349517,19800.09912711423,0.7627108915824681,1.0726006171011409,3.9011399051947295,1.040079316144494,0.6391763930650498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514901576433097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.175874799876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2553689004424,261.2553689004424,-11.894631099557557,244.96135732668154,277.5493804742095,129621.32751291346,129625.18439585113,-3.8568829376644045,0.0,nan,277.5493804742095,4.399380474209522,271.031775844693,-2.1182241553069616,264.5141712151939,-8.635828784806051,257.9965665856892,-15.153433414310769,251.47896195618748,-21.6710380438125,244.96135732668154,-28.18864267331844,1.0,1.0,26022.012520719443,26022.012520719443,276.85272619006594,3.7027261900659596,276.85272619006594,276.85272619006594,75509.08338840527,75509.73375591334,-0.6503675080748508,0.0,8546.071908451686,8546.071908451686,0.883344192851557,3977.641390252403,276.85272619006594,3.7027261900659596,1.0,0.002,0.22228266733053728,0.004752789762214591,0.00034432536088807456,0.0016556745861836958,0.17216268044403726,0.17216268044403726,0.0,-5.292822950753173e-11,1.0,1.0001815364394646,0.08865484334182838,0.09190824878203753,0.0,1.6667541468396516e-05,21.32937510756573,0.0,1601726.9594460456,268.0172101245983,9.104908400558998e-05,1.0,1279695.3376722394,2617.7078425640693,,,,,,,,,,,,,,,,,,,2.0,15441.576427987875,1450.0,0.375,6.173730061729009,3.5
496.0,-29.99917673092746,4.869243607434713,34.93000679162046,25.193092238064878,6.209666924757939,-26.378292365361784,-39.8867872665636,2.588782557286117,-5.132823923514309,-5.132914061120573,39.86005733175525,41063.172580808074,25755.55599652986,25755.55599652986,66818.72857733793,75518.70076777023,75509.80011592677,25755.55599652986,101265.35611245663,101265.35611245663,101265.35611245663,127225.5084731362,123982.78362019936,3242.7248529368303,0.0,89923.08136585641,55467.55709885994,38283.9158522183,25960.15236067956,64244.06821289786,19800.090978494973,1450.0,0.0,0.8867489803719111,2.870601431922222,0.001494314320929203,1.0,1.0,-5.045387488398887,352822.37796421646,1548508.149710659,4.388917048418368,1548508.149710659,4.388917048418368,0.7627108925787778,0.09190832970348174,3.957848014822798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957848014822798,1.2796483968580565,1.279947149806174,3.0929183551830115,6553.522854603763,15441.563525527106,6479.69776271083,0.00031082953696261336,22720.195679338758,2316.8151896252807,19368.250234116953,1975.0118780742612,0.8524684605480758,0.8524684605480758,35723.287565241306,35405.22815468563,1.0112418343675915,0.8,4311.422355549016,4273.035954225843,1.0112418343675915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559823238891745,4.869243607434713,-2.452876078856647,7.3221196862913605,3.5,3.5,1.0,0.6,0.0002334527173836247,1.0000014957376078,0.00023345236820013798,198.9215310407964,0.0,7.02352940358831e-08,0.1990468232976927,0.012668180204358573,7.987195546776131e-05,0.0001535807619158634,0.0006078493136636728,0.09190829814403133,0.09190829814403133,0.09190829814403133,0.09192471781178273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500147.78562833014,591.5845802179326,0.0,0.09190829814403133,0.09190832970348174,0.09190832970348174,0.375,0.375,0.5,7.217831683182435,0.0923328554720797,0.0923328554720797,1.3869794202037156e-11,9.013760626430667e-05,0.08752657272168562,1.3869794202037156e-11,25960.15236067956,19800.090978494973,0.7627108925787778,1.0725959366152127,3.9011426187811877,1.0400762348347543,0.639174537402102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514902446998788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.173353912985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25534639071117,261.25534639071117,-11.89465360928881,244.96134062216834,277.549352159257,129621.1992282576,129624.96263860767,-3.7634103500633227,0.0,nan,277.549352159257,4.399352159257035,271.0317498518354,-2.1182501481645772,264.51414754441794,-8.63585245558204,257.9965452370015,-15.153454762998479,251.47894292958696,-21.671057070413013,244.96134062216834,-28.18865937783164,1.0,1.0,26022.012520719443,26022.012520719443,276.8527008184185,3.7027008184185206,276.8527008184185,276.8527008184185,75509.15091081226,75509.80011592677,-0.6492051145178266,0.0,8546.071908451686,8546.071908451686,0.8833444534275905,3977.637254896912,276.8527008184185,3.7027008184185206,1.0,0.002,0.2222662131355676,0.004752857190372287,0.00034429984901150536,0.0016557000982924642,0.17214992450575267,0.17214992450575267,0.0,-5.269603069874007e-11,1.0,1.0001792265668816,0.08752657270781583,0.09190832970348174,0.0,1.645543119640146e-05,21.05794045732995,0.0,1601726.9188650849,268.01717607648567,9.013759239451247e-05,1.0,1279695.4516716027,2617.707376289806,,,,,,,,,,,,,,,,,,,2.0,15441.563525527106,1450.0,0.375,6.173730061729009,3.5
497.0,-29.999190855556225,4.86919758445433,34.93000837319495,25.193101702630543,6.209639320813602,-26.378307837916907,-39.88680479871107,2.588756301348375,-5.132857843280874,-5.132947070437933,39.8600593722349,41063.13652024638,25755.522486347578,25755.522486347578,66818.65900659395,75518.76097807071,75509.86439952366,25755.522486347578,101265.38688587124,101265.38688587124,101265.38688587124,127225.52853076966,123982.58421010521,3242.9443206644505,0.0,89923.11955282844,55467.49894793703,38284.022894323796,25960.141644898427,64244.16453922223,19800.082823426474,1450.0,0.0,0.8867488047527601,2.87059795082285,0.001494314320929203,1.0,1.0,-5.046539672961444,352821.9235109661,1548508.2374323232,4.388922950203784,1548508.2374323232,4.388922950203784,0.7627108932711659,0.09190840960143377,3.9578434395489386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578434395489386,1.2796485194247837,1.279947271954661,3.092914483523986,6553.514651022875,15441.550657719325,6479.697568145064,0.0003108313836479574,22720.2315923534,2316.8188517336093,19368.249652546856,1975.0118187706155,0.8524670874862618,0.8524670874862618,35723.25452832991,35405.22815468563,1.0112406653716337,0.8,4311.418368343805,4273.035954225843,1.0112406653716337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559816005085949,4.86919758445433,-2.4529125751327565,7.322110159587087,3.5,3.5,1.0,0.6,0.00023345236820013798,1.0000014700916244,0.0002334520250042713,198.92154270587258,0.0,6.946011379477704e-08,0.19684996249439812,0.012668249664472367,7.987179715361369e-05,0.0001535805710465243,0.0006078478555586659,0.09190837884576027,0.09190837884576027,0.09190837884576027,0.09192458813169235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500145.4384820135,591.5853508712579,0.0,0.09190837884576027,0.09190840960143377,0.09190840960143377,0.375,0.375,0.5,7.218317945572467,0.09115938077951569,0.09115938077951569,1.1368683772161603e-13,8.922715704784423e-05,0.08640739747647785,1.1368683772161603e-13,25960.141644898427,19800.082823426474,0.7627108932711659,1.0725919957156496,3.901145257592239,1.0400735924552331,0.6391730177326314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490330795737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17115705218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25532418015047,261.25532418015047,-11.89467581984951,244.96132426418592,277.54932409611735,129621.02613907638,129624.73953074573,-3.713391669362839,0.0,nan,277.54932409611735,4.399324096117368,271.0317241297262,-2.1182758702738056,264.5141241633447,-8.63587583665526,257.9965241969557,-15.153475803044273,251.4789242305733,-21.671075769426665,244.96132426418592,-28.18867573581406,1.0,1.0,26022.012520719443,26022.012520719443,276.8526753311063,3.7026753311063203,276.8526753311063,276.8526753311063,75509.21119686967,75509.86439952366,-0.6532026539935032,0.0,8546.071908451686,8546.071908451686,0.8833447431650884,3977.632656746683,276.8526753311063,3.7026753311063203,1.0,0.002,0.22224996931116844,0.0047529237114907405,0.00034427466310215336,0.001655725286715031,0.1721373315510767,0.1721373315510767,0.0,-5.018281536844915e-11,1.0,1.0001769353031609,0.08640739747636417,0.09190840960143377,0.0,1.6245030481992708e-05,20.78869346488142,0.0,1601726.878433586,268.0171421567191,8.922715693415739e-05,1.0,1279695.5652330276,2617.7069118068957,,,,,,,,,,,,,,,,,,,2.0,15441.550657719325,1450.0,0.375,6.173730061729009,3.5
498.0,-29.99920482312301,4.869151837900809,34.93000991185653,25.193110573478066,6.209611614193489,-26.37832317939224,-39.88681852407751,2.5887299686829364,-5.1328916212328295,-5.132979938866982,39.86006129334581,41063.08631765179,25755.489325177063,25755.489325177063,66818.57564282886,75518.82036155266,75509.92659064874,25755.489325177063,101265.41591582581,101265.41591582581,101265.41591582581,127225.54684993652,123982.38588651635,3243.160963420169,0.0,89923.15705351438,55467.426819796136,38284.14470413139,25960.13093411071,64244.2756382421,19800.074664007585,1450.0,0.0,0.8867486302842884,2.8705944846286875,0.001494314320929203,1.0,1.0,-5.0476829925393645,352821.4709981502,1548508.3200222629,4.388928813321516,1548508.3200222629,4.388928813321516,0.7627108936492679,0.09190848848077086,3.957838931204284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957838931204284,1.2796486423352975,1.279947394454677,3.0929106633375687,6553.506556506267,15441.538010361439,6479.697399452161,0.0003108332067403744,22720.266947839824,2316.822456989882,19368.249148312483,1975.011767353019,0.8524657387511003,0.8524657387511003,35723.22197469016,35405.22815468563,1.0112395134762853,0.8,4311.414439464361,4273.035954225843,1.0112395134762853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559808846620937,4.869151837900809,-2.452948894203544,7.322100732104353,3.5,3.5,1.0,0.6,0.0002334520250042713,1.000001453744763,0.0002334516856251059,198.92155424123746,0.0,6.826905125241154e-08,0.1934744912493343,0.01266831793352362,7.987167321465253e-05,0.00015358035178961876,0.0006078462953810026,0.09190845851615881,0.09190845851615881,0.09190845851615881,0.09192445904823733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500143.12109592435,591.5861117471611,0.0,0.09190845851615881,0.09190848848077086,0.09190848848077086,0.375,0.375,0.5,7.21879794924446,0.08999846123350608,0.08999846123350608,9.322320693172514e-12,8.831763415173555e-05,0.08529694632761675,9.322320693172514e-12,25960.13093411071,19800.074664007585,0.7627108936492679,1.0725872717020766,3.9011478772496786,1.0400704962272838,0.6391711309639009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514904154153925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16778158094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25530221931365,261.25530221931365,-11.894697780686329,244.96130821592484,277.5492962227012,129620.85017828242,129624.52181904709,-3.671640764670121,0.0,nan,277.5492962227012,4.399296222701196,271.0316986213504,-2.118301378649562,264.51410101999386,-8.635898980006118,257.99650341863145,-15.153496581368529,251.4789058172801,-21.671094182719884,244.96130821592484,-28.188691784075132,1.0,1.0,26022.012520719443,26022.012520719443,276.85264973983635,3.7026497398363745,276.85264973983635,276.85264973983635,75509.27067643011,75509.92659064874,-0.6559142186306417,0.0,8546.071908451686,8546.071908451686,0.8833450286641246,3977.6281258603053,276.85264973983635,3.7026497398363745,1.0,0.002,0.22223393421961074,0.00475298932940189,0.0003442498006327284,0.001655750151953254,0.17212490031636418,0.17212490031636418,0.0,-4.741401759059127e-11,1.0,1.0001746618884069,0.08529694631829443,0.09190848848077086,0.0,1.6036269525441435e-05,20.521544807916268,0.0,1601726.8381668495,268.01710837876715,8.831762482941485e-05,1.0,1279695.6783096576,2617.70644930697,,,,,,,,,,,,,,,,,,,2.0,15441.538010361439,1450.0,0.375,6.173730061729009,3.5
499.0,-29.99921855561559,4.869106366032002,34.930011406461055,25.193115532770776,6.209583889845775,-26.378338311066003,-39.88683221451936,2.588703643565736,-5.132925204344247,-5.133012613417126,39.86006309565144,41063.050287401704,25755.456372081502,25755.456372081502,66818.5066594832,75518.88878117857,75509.98685686872,25755.456372081502,101265.44322895023,101265.44322895023,101265.44322895023,127225.56347584823,123982.18867247512,3243.374803373105,0.0,89923.20815684469,55467.37340919413,38284.260830722844,25960.120246897997,64244.38107762084,19800.066514662107,1450.0,0.0,0.8867484572340959,2.870591038937531,0.001494314320929203,1.0,1.0,-5.048817422484376,352821.0211541116,1548508.3975043318,4.388934628778669,1548508.3975043318,4.388934628778669,0.7627108937227685,0.09190856634698989,3.9578357051811754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578357051811754,1.2796487652029547,1.2799475169167107,3.0929078453441523,6553.500585516367,15441.525399205975,6479.695725032923,0.00031083448700015387,22720.29837901731,2316.8256620780094,19368.244143361328,1975.0112569900352,0.8524643391676724,0.8524643391676724,35723.19868037202,35405.22815468563,1.0112386892178717,0.8,4311.411628086943,4273.035954225843,1.0112386892178717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559801733072836,4.869106366032002,-2.452984997743833,7.322091363775836,3.5,3.5,1.0,0.6,0.0002334516856251059,1.0000014292783748,0.00023345135195813698,198.92156558246327,0.0,6.750983105756757e-08,0.1913228612171465,0.012668385443354677,7.987154959123433e-05,0.00015358013603387156,0.0006078449460014389,0.0919085371341881,0.0919085371341881,0.0919085371341881,0.09192433076841462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500140.83323359455,591.5868629233507,0.0,0.0919085371341881,0.09190856634698989,0.09190856634698989,0.375,0.375,0.5,7.219271743527695,0.08884930622906495,0.08884930622906495,-4.5702108764089644e-11,8.740907287574373e-05,0.0841951909327463,-4.5702108764089644e-11,25960.120246897997,19800.066514662107,0.7627108937227685,1.0725830771283666,3.901150849459623,1.0400677154746385,0.6391695211101626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514904990941093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.165629950905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2552804825513,261.2552804825513,-11.894719517448664,244.96129246151418,277.549268503586,129620.71316596614,129624.34734337546,-3.6341774093317687,0.0,nan,277.549268503586,4.399268503586029,271.0316732951769,-2.118326704823062,264.5140780867601,-8.635921913239883,257.99648287834196,-15.153517121658012,251.4788876699286,-21.671112330071367,244.96129246151418,-28.1887075384858,1.0,1.0,26022.012520719443,26022.012520719443,276.85262411720674,3.702624117206767,276.85262411720674,276.85262411720674,75509.33404539904,75509.98685686872,-0.6528114696848206,0.0,8546.071908451686,8546.071908451686,0.8833452329578121,3977.624883707081,276.85262411720674,3.702624117206767,1.0,0.002,0.22221810622280488,0.004753054051656975,0.0003442252591033831,0.0016557746934062936,0.17211262955169154,0.17211262955169154,0.0,-4.7490323305809934e-11,1.0,1.000172406265124,0.08419519097844841,0.09190856634698989,0.0,1.582914303147631e-05,20.256487708076993,0.0,1601726.79812617,268.01707479565573,8.74091185778525e-05,1.0,1279695.790719491,2617.7059895344664,,,,,,,,,,,,,,,,,,,2.0,15441.525399205975,1450.0,0.375,6.173730061729009,3.5
500.0,-29.999232160650163,4.869061170766577,34.93001285871853,25.193124019447737,6.209558603661192,-26.37835308421907,-39.88684587003661,2.5886795255631316,-5.132958414978361,-5.133044921365616,39.860064859211285,41063.008441841834,25755.423187240394,25755.423187240394,66818.43162908223,75518.95035394789,75510.04699164662,25755.423187240394,101265.47017888702,101265.47017888702,101265.47017888702,127225.57985168503,123981.9939754368,3243.585876248234,0.0,89923.2511808692,55467.31298029985,38284.375778410395,25960.10967279802,64244.48545120841,19800.05845020778,1450.0,0.0,0.8867482861927306,2.8705876319789447,0.001494314320929203,1.0,1.0,-5.049937229004172,352820.57635870937,1548508.4733217042,4.388940376729474,1548508.4733217042,4.388940376729474,0.7627108937430657,0.09190864319715153,3.9578318879272705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578318879272705,1.2796488778161033,1.2799476291291516,3.0929045901105736,6553.493688067031,15441.512992949125,6479.694811734652,0.0003108360084122205,22720.331162919178,2316.829005105635,19368.241413451677,1975.010978616722,0.8524629889665387,0.8524629889665387,35723.171116917045,35405.22815468563,1.0112377138982467,0.8,4311.4083014699345,4273.035954225843,1.0112377138982467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55979456949808,4.869061170766577,-2.4530207587971455,7.322081929563723,3.5,3.5,1.0,0.6,0.00023345135195813698,1.0000014160126924,0.0002334510213885276,198.92157681842673,0.0,6.63735558405313e-08,0.1881026572520657,0.012668451816910517,7.98714262833579e-05,0.00015357992567477906,0.0006078435271811407,0.0919086147408919,0.0919086147408919,0.0919086147408919,0.09192420393720346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500138.5749004669,591.5876044020983,0.0,0.0919086147408919,0.09190864319715153,0.09190864319715153,0.375,0.375,0.5,7.219739407553296,0.08771235344318029,0.08771235344318029,-2.4726887204451486e-11,8.650638727658588e-05,0.08310769236146598,-2.4726887204451486e-11,25960.10967279802,19800.05845020778,0.7627108937430657,1.072578763710662,3.9011535320017305,1.0400648578597247,0.6391678313468298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514905813645222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16240974694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2552591623641,261.2552591623641,-11.89474083763588,244.96127699170728,277.54924133302114,129620.58115422052,129624.14568467248,-3.56453045194328,0.0,nan,277.54924133302114,4.399241333021166,271.03164846475744,-2.118351535242539,264.5140555964984,-8.635944403501583,257.9964627282309,-15.153537271769096,251.4788698599696,-21.671130140030385,244.96127699170728,-28.188723008292698,1.0,1.0,26022.012520719443,26022.012520719443,276.85259884579835,3.702598845798377,276.85259884579835,276.85259884579835,75509.40049471881,75510.04699164662,-0.64649692781677,0.0,8546.071908451686,8546.071908451686,0.8833454746922162,3977.6210473669066,276.85259884579835,3.702598845798377,1.0,0.002,0.2222024826438378,0.004753117935195009,0.0003442010344905768,0.0016557989203541382,0.1721005172452884,0.1721005172452884,0.0,-4.5155284893183545e-11,1.0,1.0001701798185654,0.08310769238619287,0.09190864319715153,0.0,1.5624696514972524e-05,19.994860098138876,0.0,1601726.7585232963,268.0170415850216,8.650641200347309e-05,1.0,1279695.901867828,2617.705534921767,,,,,,,,,,,,,,,,,,,2.0,15441.512992949125,1450.0,0.375,6.173730061729009,3.5
501.0,-29.99924554774855,4.869016251395295,34.93001426822645,25.193132366426312,6.209531572917647,-26.378367835684312,-39.88685949062926,2.58865385923598,-5.132991380759734,-5.13307698686104,39.86006652659631,41062.963109814686,25755.39008851006,25755.39008851006,66818.35319832474,75519.01006240779,75510.10569363135,25755.39008851006,101265.49578214141,101265.49578214141,101265.49578214141,127225.59492964136,123981.80072180019,3243.794207841168,0.0,89923.29001829527,55467.246717867,38284.492556031415,25960.09914749995,64244.59170353136,19800.05041691189,1450.0,0.0,0.8867481167355004,2.8705842506523527,0.001494314320929203,1.0,1.0,-5.051046873182372,352820.13490171987,1548508.545003925,4.388946071445925,1548508.545003925,4.388946071445925,0.7627108935298001,0.09190871905190469,3.957827647054354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957827647054354,1.2796489976083714,1.2799477485263517,3.0929009864825625,6553.486052411699,15441.50056837009,6479.694419125077,0.00031083771840103875,22720.365320915735,2316.8324882519246,19368.240239915383,1975.0108589493236,0.8524616557149071,0.8524616557149071,35723.14049460677,35405.22815468563,1.0112366303427158,0.8,4311.404605681499,4273.035954225843,1.0112366303427158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559787424511961,4.869016251395295,-2.453056268436989,7.322072519832284,3.5,3.5,1.0,0.6,0.0002334510213885276,1.0000013933300234,0.00023345069611466372,198.9215878744048,0.0,6.575742794311241e-08,0.18635655079078056,0.012668517574338461,7.987130329102322e-05,0.0001535797180975044,0.0006078420543131169,0.09190869132102587,0.09190869132102587,0.09190869132102587,0.09192407809106018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500136.3455400054,591.5883363632875,0.0,0.09190869132102587,0.09190871905190469,0.09190871905190469,0.375,0.375,0.5,7.220200998534181,0.0865871901112314,0.0865871901112314,-1.8758328224066645e-12,8.560610132235524e-05,0.08203011367868385,-1.8758328224066645e-12,25960.09914749995,19800.05041691189,0.7627108935298001,1.0725743079842793,3.9011561387149376,1.0400619169107725,0.6391660686288954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514906628713518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.160663640476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25523804422505,261.25523804422505,-11.894761955774925,244.96126177654065,277.5492143119113,129620.41031002767,129623.94105992348,-3.5307498958157026,0.0,nan,277.5492143119113,4.399214311911351,271.03162380483246,-2.1183761951675137,264.5140332977638,-8.635966702236203,257.9964427906877,-15.153557209312282,251.4788522836144,-21.671147716385576,244.96126177654065,-28.188738223459325,1.0,1.0,26022.012520719443,26022.012520719443,276.8525736491879,3.7025736491879115,276.8525736491879,276.8525736491879,75509.46040131032,75510.10569363135,-0.6452923210308654,0.0,8546.071908451686,8546.071908451686,0.8833457432530083,3977.616785289626,276.8525736491879,3.7025736491879115,1.0,0.002,0.22218706161797844,0.004753180955665704,0.0003441771238171116,0.0016558228318961858,0.1720885619085558,0.1720885619085558,0.0,-4.428670277722979e-11,1.0,1.000167973670207,0.08203011368055968,0.09190871905190469,0.0,1.542211461971751e-05,19.735618578266703,0.0,1601726.7192061367,268.01700861924024,8.560610319818807e-05,1.0,1279696.0121820313,2617.7050837209217,,,,,,,,,,,,,,,,,,,2.0,15441.50056837009,1450.0,0.375,6.173730061729009,3.5
502.0,-29.999262223861333,4.8689715544593755,34.93001560816816,25.193130934517853,6.209492406657752,-26.378386760908363,-39.88687751172108,2.5886169396818755,-5.133026658933488,-5.133111322271125,39.86006733481826,41062.91730013892,25755.363407581037,25755.363407581037,66818.28070771995,75519.07104423361,75510.14387301273,25755.363407581037,101265.50728059377,101265.50728059377,101265.50728059377,127225.59479796066,123981.59510428229,3243.9996936783714,0.0,89923.32507838169,55467.1758757346,38284.61022516343,25960.087517366883,64244.69774253031,19800.04146924982,1450.0,0.0,0.886747938825333,2.870580629666987,0.001494314320929203,1.0,1.0,-5.052202240499241,352819.6621943803,1548508.57974956,4.388952050230222,1548508.57974956,4.388952050230222,0.7627108905547375,0.09190879402210834,3.957822982761457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957822982761457,1.2796491696138006,1.2799479201556798,3.092896925769062,6553.477448247064,15441.48831997245,6479.694804208288,0.0003108396797403281,22720.400955284837,2316.836121946316,19368.24139095487,1975.0109763226862,0.8524603693866484,0.8524603693866484,35723.10681487639,35405.22815468563,1.0112354386021316,0.8,4311.400540894845,4273.035954225843,1.0112354386021316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559781664929476,4.8689715544593755,-2.453093380176313,7.322064934635689,3.5,3.5,1.0,0.6,0.00023345069611466372,1.0000017356513564,0.00023345029092634964,198.9216016466765,0.0,6.470399349855155e-08,0.18337111757489508,0.01266858227833196,7.987114056297217e-05,0.00015357955555169155,0.0006078406946447748,0.09190876700635617,0.09190876700635617,0.09190876700635617,0.09192394369415412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500134.1425628502,591.5890596188757,0.0,0.09190876700635617,0.09190879402210834,0.09190879402210834,0.375,0.375,0.5,7.220656285622187,0.08546365260502853,0.08546365260502853,1.5688783605583012e-11,8.466333764545197e-05,0.08090908177189249,1.5688783605583012e-11,25960.087517366883,19800.04146924982,0.7627108905547375,1.0725698148325247,3.901159207728544,1.0400590718864247,0.6391643006042982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514907430725497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15767820726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2552156891657,261.2552156891657,-11.894784310834268,244.9612460912923,277.5491852870376,129620.0736388394,129623.81118935514,-3.7375505157343674,0.0,nan,277.5491852870376,4.3991852870375965,271.0315974478876,-2.1184025521124,264.5140096087402,-8.635990391259782,257.9964217695942,-15.153578230405799,251.47883393044242,-21.671166069557557,244.9612460912923,-28.188753908707668,1.0,1.0,26022.012520719443,26022.012520719443,276.852543781255,3.702543781255031,276.852543781255,276.852543781255,75509.49657552864,75510.14387301273,-0.6472974840871757,0.0,8546.071908451686,8546.071908451686,0.8833460386275716,3977.612097675264,276.852543781255,3.702543781255031,1.0,0.002,0.22217185131546882,0.0047532426440207885,0.00034415353794850983,0.001655846418022978,0.17207676897425492,0.17207676897425492,0.0,-4.40285121729167e-11,1.0,1.0001656785464823,0.0809090817562037,0.09190879402210834,0.0,1.5211362620144368e-05,19.465921881670567,0.0,1601726.6771614186,268.0169733410665,8.466332195666837e-05,1.0,1279696.1303053743,2617.70460057967,,,,,,,,,,,,,,,,,,,2.0,15441.48831997245,1450.0,0.375,6.173730061729009,3.5
503.0,-29.999277996229306,4.868927151334802,34.930016916678476,25.193168024439387,6.209474818936103,-26.378402714752504,-39.88689511371774,2.588599535845038,-5.133058245549819,-5.133142032532022,39.86006910367839,41062.84565856105,25755.32814845707,25755.32814845707,66818.17380701812,75519.14798478807,75510.20729172492,25755.32814845707,101265.535440182,101265.535440182,101265.535440182,127225.61294037127,123981.41040322666,3244.202537144612,0.0,89923.37446898704,55467.076446788604,38284.77558022048,25960.077500189276,64244.85308040975,19800.033836266288,1450.0,0.0,0.8867477759063132,2.8705773914554347,0.001494314320929203,1.0,1.0,-5.053268393956444,352819.2393963511,1548508.6557941511,4.388957525228898,1548508.6557941511,4.388957525228898,0.7627108908331235,0.0919088678181487,3.9578156168906324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578156168906324,1.27964925121498,1.279948001257384,3.0928909723760882,6553.4648337217395,15441.46881714727,6479.694638762897,0.00031084252482161756,22720.45571936807,2316.841706328672,19368.240896427524,1975.010925894931,0.8524582928993388,0.8524582928993388,35723.05362768931,35405.22815468563,1.0112335566004236,0.8,4311.394121764832,4273.035954225843,1.0112335566004236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559774053581584,4.868927151334802,-2.453127759385047,7.322054910719849,3.5,3.5,1.0,0.6,0.00023345029092634964,1.0000016415896442,0.0002334499076973987,198.9216146725756,0.0,8.060070840540074e-08,0.22842240762090568,0.012668662879040365,7.987098161958971e-05,0.00015357930930675993,0.0006078385888055713,0.0919088415216315,0.0919088415216315,0.0919088415216315,0.09192382310881231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500131.97263296635,591.5897720721979,0.0,0.0919088415216315,0.0919088678181487,0.0919088678181487,0.375,0.375,0.5,7.221105718658123,0.08435645694731875,0.08435645694731875,4.644107320928015e-11,8.378698220212755e-05,0.07987363857557739,4.644107320928015e-11,25960.077500189276,19800.033836266288,0.7627108908331235,1.0725633110352053,3.9011623186605178,1.0400548931661118,0.6391616400331124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514908429780204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20272949731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25519436592805,261.25519436592805,-11.894805634071929,244.96123037369932,277.54915835815694,129619.91215708955,129623.47719714,-3.5650400504442037,0.0,nan,277.54915835815694,4.399158358156967,271.03157276126143,-2.1184272387385477,264.51398716437444,-8.636012835625536,257.9964015674847,-15.153598432515253,251.4788159705916,-21.67118402940838,244.96123037369932,-28.188769626300655,1.0,1.0,26022.012520719443,26022.012520719443,276.85252049179667,3.7025204917966903,276.85252049179667,276.85252049179667,75509.60806783506,75510.20729172492,-0.5992238898616051,0.0,8546.071908451686,8546.071908451686,0.8833465050842103,3977.6046949750857,276.85252049179667,3.7025204917966903,1.0,0.002,0.2221568356447528,0.004753304096325443,0.0003441302561593469,0.0016558697006426452,0.17206512807967345,0.17206512807967345,0.0,-4.3198008104622376e-11,1.0,1.0001635586421882,0.07987363852913631,0.0919088678181487,0.0,1.50167018059124e-05,19.216816777516676,0.0,1601726.6394689335,268.01694175445016,8.378693576105434e-05,1.0,1279696.2359571261,2617.7041684491305,,,,,,,,,,,,,,,,,,,2.0,15441.46881714727,1450.0,0.375,6.173730061729009,3.5
504.0,-29.99929029702047,4.8688830425987675,34.93001819237528,25.19318772191184,6.209445148959012,-26.378416752429732,-39.8869086644612,2.5885716028340964,-5.133089513478467,-5.133172425577705,39.86007077062175,41062.78867383312,25755.292830554416,25755.292830554416,66818.08150438753,75519.2341692161,75510.26915468079,25755.292830554416,101265.56198523521,101265.56198523521,101265.56198523521,127225.62954088664,123981.22677422497,3244.402766661671,0.0,89923.43271112136,55466.990571324735,38284.93571088514,25960.06755565144,64245.00326653658,19800.02625250125,1450.0,0.0,0.8867476149727848,2.8705741867914347,0.001494314320929203,1.0,1.0,-5.054326129252956,352818.82096479693,1548508.7274575008,4.388962933505199,1548508.7274575008,4.388962933505199,0.7627108908732727,0.09190894064883276,3.9578098406553948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578098406553948,1.2796493816348644,1.2799481312172925,3.092886143233192,6553.454601347424,15441.45087997631,6479.6935045006385,0.0003108447909512592,22720.503594541184,2316.8465882376945,19368.23750604173,1975.0105801717946,0.8524563474330353,0.8524563474330354,35723.01191886581,35405.22815468563,1.0112320807552937,0.8,4311.389087951699,4273.035954225843,1.0112320807552937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559766429545204,4.8688830425987675,-2.4531618274948825,7.3220448700936505,3.5,3.5,1.0,0.6,0.0002334499076973987,1.0000012802675,0.00023344960881945166,198.9216248314105,0.0,7.62325217088993e-08,0.21604296652302063,0.012668739111562074,7.987085925861346e-05,0.00015357904843878525,0.0006078366692295158,0.09190891499712803,0.09190891499712803,0.09190891499712803,0.09192370380361752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500129.8302730702,591.5904754683066,0.0,0.09190891499712803,0.09190894064883276,0.09190894064883276,0.375,0.375,0.5,7.2215493622124765,0.08326512033187328,0.08326512033187328,-4.945377440890297e-12,8.291209923072529e-05,0.07884629632474116,-4.945377440890297e-12,25960.06755565144,19800.02625250125,0.7627108908732727,1.072557336491966,3.9011657724951996,1.040051025091802,0.6391592588683325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490937469229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19035005621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2551731041186,261.2551731041186,-11.894826895881351,244.96121511944153,277.54913108879595,129619.66593684968,129623.22070675608,-3.5547699063888607,0.0,nan,277.54913108879595,4.3991310887959685,271.0315478949225,-2.1184521050774947,264.5139647010559,-8.63603529894408,257.9963815071837,-15.153618492816292,251.47879831331232,-21.671201686687652,244.96121511944153,-28.188784880558444,1.0,1.0,26022.012520719443,26022.012520719443,276.8524973375101,3.702497337510124,276.8524973375101,276.8524973375101,75509.67969740216,75510.26915468079,-0.5894572786346544,0.0,8546.071908451686,8546.071908451686,0.8833468708743081,3977.5988898586716,276.8524973375101,3.702497337510124,1.0,0.002,0.22214201308206266,0.0047533647370040216,0.00034410727373153187,0.0016558926812106863,0.17205363686576594,0.17205363686576594,0.0,-4.5057781724450185e-11,1.0,1.0001614553137312,0.07884629632968654,0.09190894064883276,0.0,1.482356369815781e-05,18.96966021796551,0.0,1601726.6021460257,268.0169104865215,8.291210417610273e-05,1.0,1279696.3405178308,2617.703740781224,,,,,,,,,,,,,,,,,,,2.0,15441.45087997631,1450.0,0.375,6.173730061729009,3.5
505.0,-29.999302787912015,4.868839227123897,34.930019436244116,25.19319631336259,6.209423376597889,-26.378430171463005,-39.88692207550628,2.5885507586632706,-5.1331205342861495,-5.133202577299888,39.86007240043254,41062.75287207444,25755.25764639124,25755.25764639124,66818.01051846569,75519.28605967606,75510.33043880577,25755.25764639124,101265.58808519701,101265.58808519701,101265.58808519701,127225.64576647423,123981.04535067332,3244.6004158009127,0.0,89923.4677700687,55466.937990191764,38285.033088752156,25960.057681277216,64245.090770029376,19800.018720491847,1450.0,0.0,0.8867474554037565,2.870571007596426,0.001494314320929203,1.0,1.0,-5.055370777236135,352818.405856565,1548508.7975242848,4.388968295927896,1548508.7975242848,4.388968295927896,0.762710890845667,0.09190901254295475,3.957806232647776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957806232647776,1.2796494789833468,1.279948228206023,3.0928830884158725,6553.448128556092,15441.43997158478,6479.692993969434,0.000310846233069761,22720.53316513927,2316.849603599524,19368.235980029793,1975.0104245618834,0.852455170803254,0.852455170803254,35722.98586629308,35405.22815468563,1.0112311588987117,0.8,4311.385943682172,4273.035954225843,1.0112311588987117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559758834379015,4.868839227123897,-2.4531956403647293,7.322034867488626,3.5,3.5,1.0,0.6,0.00023344960881945166,1.0000013000533143,0.00023344930532290852,198.9216351472442,0.0,5.9453286853386086e-08,0.16849061494249618,0.012668798564848927,7.987073815926141e-05,0.00015357887066019024,0.0006078354115019076,0.09190898758109424,0.09190898758109424,0.09190898758109424,0.09192358545549643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500127.71544879774,591.5911698217675,0.0,0.09190898758109424,0.09190901254295475,0.09190901254295475,0.375,0.375,0.5,7.221987288315239,0.08218906692866312,0.08218906692866312,-1.4779288903810084e-11,8.204301371961265e-05,0.07783180006373414,-1.4779288903810084e-11,25960.057681277216,19800.018720491847,0.762710890845667,1.0725536733083916,3.9011678999121804,1.0400485035914462,0.6391578310483202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514910111624602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14279770463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2551525932532,261.2551525932532,-11.894847406746806,244.96120028323736,277.5491049032685,129619.57732070857,129623.00654034391,-3.4292196353365543,0.0,nan,277.5491049032685,4.399104903268551,271.0315239792626,-2.1184760207373756,264.5139430552581,-8.636056944741881,257.9963621312497,-15.153637868750252,251.4787812072428,-21.671218792757173,244.96120028323736,-28.188799716762617,1.0,1.0,26022.012520719443,26022.012520719443,276.8524743568164,3.702474356816424,276.8524743568164,276.8524743568164,75509.74132431857,75510.33043880577,-0.5891144872002769,0.0,8546.071908451686,8546.071908451686,0.8833470993575974,3977.595263811015,276.8524743568164,3.702474356816424,1.0,0.002,0.22212738122286918,0.004753424592846054,0.0003440845868862622,0.0016559153736840338,0.1720422934431311,0.1720422934431311,0.0,-3.9429703859589216e-11,1.0,1.0001593782756373,0.07783180007851342,0.09190901254295475,0.0,1.4632840372876706e-05,18.725593794421222,0.0,1601726.5651163827,268.0168794657138,8.204302849890155e-05,1.0,1279696.4442481587,2617.703316509766,,,,,,,,,,,,,,,,,,,2.0,15441.43997158478,1450.0,0.375,6.173730061729009,3.5
