time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
506.0,-29.999315027125597,4.868795700442756,34.93002064530792,25.19320239024239,6.209397437503028,-26.378443780665414,-39.886935556400545,2.5885261896069096,-5.133151476196019,-5.133232649100921,39.86007388080734,41062.71827687823,25755.223000074966,25755.223000074966,66817.94127695319,75519.34462654791,75510.3888528839,25755.223000074966,101265.61185295887,101265.61185295887,101265.61185295887,127225.6596326187,123980.86413525307,3244.7954973656274,0.0,89923.50775310404,55466.88474256875,38285.136678372546,25960.04777965983,64245.18445803238,19800.01115711107,1450.0,0.0,0.8867472967838823,2.870567836882813,0.001494314320929203,1.0,1.0,-5.056410619715052,352817.99184961274,1548508.8611667454,4.388973626454943,1548508.8611667454,4.388973626454943,0.7627108904100222,0.0919090835207182,3.957802626153112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957802626153112,1.2796495936278216,1.2799483424888736,3.0928799929773705,6553.441569693348,15441.428401689413,6479.692232707737,0.0003108476841928906,22720.56397125278,2316.8527449488647,19368.23370456764,1975.0101925293184,0.8524539148356228,0.8524539148356228,35722.95982464029,35405.22815468563,1.0112302374286941,0.8,4311.382800730567,4273.035954225843,1.0112302374286941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559751355317239,4.868795700442756,-2.4532293173468576,7.322025017789613,3.5,3.5,1.0,0.6,0.00023344930532290852,1.0000012738587545,0.000233449007941846,198.9216452552259,0.0,6.03720286223073e-08,0.1710943291156189,0.01266885893687755,7.987061642935547e-05,0.00015357868889355307,0.0006078341382240561,0.09190905919045418,0.09190905919045418,0.09190905919045418,0.09192346747740235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500125.62747379346,591.5918553523317,0.0,0.09190905919045418,0.0919090835207182,0.0919090835207182,0.375,0.375,0.5,7.222419525944008,0.08112624202988172,0.08112624202988172,1.8758328224066645e-11,8.117290491327367e-05,0.07682202938588034,1.8758328224066645e-11,25960.04777965983,19800.01115711107,0.7627108904100222,1.0725498676376608,3.901170309323288,1.0400459091311574,0.6391563604849185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491085994577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.145401418806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25513234088106,261.25513234088106,-11.894867659118916,244.9611857946682,277.54907888709255,129619.43177062717,129622.81777274607,-3.3860021188980243,0.0,nan,277.54907888709255,4.399078887092571,271.03150026860897,-2.1184997313910117,264.5139216501245,-8.636078349875504,257.9963430316396,-15.153656968360394,251.4787644131526,-21.671235586847388,244.9611857946682,-28.188814205331767,1.0,1.0,26022.012520719443,26022.012520719443,276.8524511202115,3.702451120211549,276.8524511202115,276.8524511202115,75509.79503571143,75510.3888528839,-0.5938171724701533,0.0,8546.071908451686,8546.071908451686,0.8833473277450453,3977.5916392838776,276.8524511202115,3.702451120211549,1.0,0.002,0.2221129391731298,0.004753483603398163,0.00034406219412354825,0.001655937766856061,0.17203109706177414,0.17203109706177414,0.0,-3.902039065126206e-11,1.0,1.00015731090287,0.07682202936712201,0.0919090835207182,0.0,1.4443005137265088e-05,18.482663812620107,0.0,1601726.528176095,268.01684852380396,8.117288615494545e-05,1.0,1279696.5477033656,2617.702893363676,,,,,,,,,,,,,,,,,,,2.0,15441.428401689413,1450.0,0.375,6.173730061729009,3.5
507.0,-29.999327143135872,4.868752461115382,34.93002181926816,25.193208013102435,6.209373501115921,-26.378457078716725,-39.886945160664595,2.5885034352969014,-5.133182193460186,-5.133262499676974,39.8600752829287,41062.67477359578,25755.188524040313,25755.188524040313,66817.8632976361,75519.4046432291,75510.44599459937,25755.188524040313,101265.63451863968,101265.63451863968,101265.63451863968,127225.67244470544,123980.68440875693,3244.988035948514,0.0,89923.55210161782,55466.825537585755,38285.25173781341,25960.037926065772,64245.28966387918,19800.003625519672,1450.0,0.0,0.8867471395749444,2.870564689537693,0.001494314320929203,1.0,1.0,-5.0574404217730375,352817.5808885347,1548508.921444513,4.388978909567808,1548508.921444513,4.388978909567808,0.7627108897879931,0.09190915357863501,3.9577996152920227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577996152920227,1.2796496998378484,1.2799484483431327,3.092877383391359,6553.436040293733,15441.417102922953,6479.690861278766,0.00031084887714340225,22720.592461067004,2316.8556501014114,19368.229605274668,1975.009774517768,0.8524526655043526,0.8524526655043526,35722.93808391431,35405.22815468563,1.0112294681448106,0.8,4311.380176855264,4273.035954225843,1.0112294681448106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597439130139685,4.868752461115382,-2.4532627553850626,7.322015216500445,3.5,3.5,1.0,0.6,0.000233449007941846,1.0000012610358564,0.0002334487135546476,198.92165526145877,0.0,5.915553022234646e-08,0.16764677265012987,0.012668918092407772,7.987052970478528e-05,0.00015357847823706074,0.0006078328420837733,0.09190912986623821,0.09190912986623821,0.09190912986623821,0.09192335039393046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500123.56643059524,591.5925320365069,0.0,0.09190912986623821,0.09190915357863501,0.09190915357863501,0.375,0.375,0.5,7.222846129426833,0.08007591395426061,0.08007591395426061,3.944933268940076e-11,8.030621677335148e-05,0.07582207790392204,3.944933268940076e-11,25960.037926065772,19800.003625519672,0.7627108897879931,1.0725455079883721,3.9011727739265876,1.0400429922133778,0.6391546366812099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514911593189153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14195386234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2551124932665,261.2551124932665,-11.894887506733482,244.96117163001568,277.54905335651574,129619.32468354925,129622.64301385007,-3.3183303008332476,0.0,nan,277.54905335651574,4.399053356515765,271.03147701121725,-2.118522988782729,264.5139006659172,-8.636099334082758,257.99632432061765,-15.153675679382332,251.47874797531537,-21.671252024684605,244.96117163001568,-28.188828369984293,1.0,1.0,26022.012520719443,26022.012520719443,276.85242795594894,3.702427955948963,276.85242795594894,276.85242795594894,75509.85503713271,75510.44599459937,-0.5909574666584376,0.0,8546.071908451686,8546.071908451686,0.8833475184129539,3977.588613368483,276.85242795594894,3.702427955948963,1.0,0.002,0.22209868508736355,0.004753541815896262,0.0003440400926852242,0.001655959868556511,0.1720200463426121,0.1720200463426121,0.0,-3.8758264826743716e-11,1.0,1.0001552636242421,0.0758220778644727,0.09190915357863501,0.0,1.4255015654744494e-05,18.242095784740812,0.0,1601726.4914997548,268.0168178065398,8.030617732401879e-05,1.0,1279696.6503975252,2617.702473330482,,,,,,,,,,,,,,,,,,,2.0,15441.417102922953,1450.0,0.375,6.173730061729009,3.5
508.0,-29.999342102817486,4.868709508158395,34.93002295790052,25.19321737289431,6.209349588494854,-26.37847293371707,-39.88696272773666,2.5884804180103007,-5.133212666557597,-5.1332921095765,39.86007660841067,41062.637681114385,25755.154165667354,25755.154165667354,66817.79184678174,75519.4539944932,75510.50194401148,25755.154165667354,101265.65610967884,101265.65610967884,101265.65610967884,127225.68423752041,123980.50618109747,3245.1780564229452,0.0,89923.58206608272,55466.769835501684,38285.346922867815,25960.028127841575,64245.375050709394,19799.996131516076,1450.0,0.0,0.8867469838697817,2.8705615676115297,0.001494314320929203,1.0,1.0,-5.058460182199099,352817.1732402789,1548508.9784285538,4.388984142146543,1548508.9784285538,4.388984142146543,0.7627108889870964,0.09190922272193192,3.9577952692211142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577952692211142,1.279649807262159,1.2799485554157906,3.092873727452756,6553.428293798533,15441.405808190833,6479.691081550075,0.0003108506376425844,22720.624981640216,2316.8589662769873,19368.23026368035,1975.0098416564629,0.8524514743468182,0.8524514743468181,35722.906701943706,35405.22815468563,1.0112283577108827,0.8,4311.376389383873,4273.035954225843,1.0112283577108827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559736496110195,4.868709508158395,-2.4532959405032546,7.32200544866165,3.5,3.5,1.0,0.6,0.0002334487135546476,1.000001557005929,0.00023344835007418243,198.92166761619185,0.0,5.855998879393032e-08,0.16595900824199852,0.012668976652396566,7.98703710778879e-05,0.0001535783424767597,0.0006078316373093397,0.09190919960757421,0.09190919960757421,0.09190919960757421,0.0919232342803653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500121.5320584303,591.5931999600263,0.0,0.09190919960757421,0.09190922272193192,0.09190922272193192,0.375,0.375,0.5,7.223267154164946,0.07903753663907764,0.07903753663907764,-1.3415046851150692e-11,7.944301887619076e-05,0.07483192737737454,-1.3415046851150692e-11,25960.028127841575,19799.996131516076,0.7627108889870964,1.072541872582267,3.901174823903434,1.04004049776411,0.6391532098412269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514912319051572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14026609793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2550927204643,261.2550927204643,-11.894907279535687,244.9611572394228,277.54902820150585,129619.15655028247,129622.46237285376,-3.3058225712677594,0.0,nan,277.54902820150585,4.399028201505871,271.0314540090884,-2.1185459909115707,264.51387981667096,-8.636120183329012,257.996305624258,-15.153694375741964,251.47873143183952,-21.671268568160457,244.9611572394228,-28.188842760577188,1.0,1.0,26022.012520719443,26022.012520719443,276.8524048928481,3.702404892848108,276.8524048928481,276.8524048928481,75509.90956669333,75510.50194401148,-0.5923773181566503,0.0,8546.071908451686,8546.071908451686,0.8833477936352613,3977.58424556722,276.8524048928481,3.702404892848108,1.0,0.002,0.22208461712285069,0.004753599239988746,0.0003440182797305694,0.0016559816809610965,0.1720091398652847,0.1720091398652847,0.0,-3.930833436527337e-11,1.0,1.0001532364028332,0.07483192739078959,0.09190922272193192,0.0,1.4068868517930895e-05,18.00388535042439,0.0,1601726.4551100547,268.0167873334424,7.944303229123761e-05,1.0,1279696.752263928,2617.702056683029,,,,,,,,,,,,,,,,,,,2.0,15441.405808190833,1450.0,0.375,6.173730061729009,3.5
509.0,-29.999353479448846,4.868666845437427,34.930024064204986,25.19324024850505,6.209322727255158,-26.378485858780472,-39.88697229707611,2.5884551052558114,-5.133242659560267,-5.1333212487579205,39.8600779498518,41062.56416326191,25755.11934255302,25755.11934255302,66817.68350581493,75519.53367277337,75510.55883504142,25755.11934255302,101265.67817759444,101265.67817759444,101265.67817759444,127225.69667661517,123980.33107741759,3245.365599197582,0.0,89923.63302642673,55466.66662071059,38285.51822857349,25960.018499020734,64245.536727594226,19799.988769743835,1450.0,0.0,0.8867468305058717,2.870558495387361,0.001494314320929203,1.0,1.0,-5.059463304657243,352816.77207385557,1548509.0360980404,4.388989296047097,1548509.0360980404,4.388989296047097,0.7627108883027465,0.09190929094658211,3.9577890736806567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577890736806567,1.279649925481425,1.2799486731975045,3.0928686001303616,6553.417429617641,15441.388229924316,6479.690569650807,0.0003108530724616121,22720.67342456927,2316.8639060810033,19368.228733579184,1975.0096856295663,0.8524495894842237,0.8524495894842236,35722.86196537027,35405.22815468563,1.0112267747320332,0.8,4311.3709901534,4273.035954225843,1.0112267747320332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559728978883219,4.868666845437427,-2.453328703262791,7.321995548700218,3.5,3.5,1.0,0.6,0.00023344835007418243,1.000001184081427,0.00023344807365265427,198.9216770117967,0.0,7.2304140279856e-08,0.20490993355311188,0.012669048956536845,7.987028466892581e-05,0.00015357806540525662,0.000607829589217938,0.091909268445554,0.091909268445554,0.091909268445554,0.09192312000113086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500119.5243733242,591.593859122297,0.0,0.091909268445554,0.09190929094658211,0.09190929094658211,0.375,0.375,0.5,7.2236826896818895,0.0780118724283625,0.0780118724283625,4.149569576838985e-12,7.858919764203165e-05,0.07385794410066637,4.149569576838985e-12,25960.018499020734,19799.988769743835,0.7627108883027465,1.072535153321128,3.901177998742438,1.0400361940958918,0.6391504570561871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913215276617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.179217023244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.255073066546,261.255073066546,-11.894926933453974,244.9611432560526,277.5490028770404,129618.90814771685,129622.19409385402,-3.2859461371639673,0.0,nan,277.5490028770404,4.399002877040402,271.03143095284173,-2.118569047158246,264.51385902864206,-8.636140971357918,257.99628710444875,-15.153712895551223,251.4787151802507,-21.671284819749275,244.9611432560526,-28.188856743947383,1.0,1.0,26022.012520719443,26022.012520719443,276.85238241064667,3.702382410646692,276.85238241064667,276.85238241064667,75509.98426994619,75510.55883504142,-0.5745650952303549,0.0,8546.071908451686,8546.071908451686,0.8833481859782853,3977.57801904906,276.85238241064667,3.702382410646692,1.0,0.002,0.22207073224532137,0.00475365594098545,0.0003439967507232533,0.001656003212764846,0.17199837536162665,0.17199837536162665,0.0,-3.65119007077197e-11,1.0,1.0001512422730239,0.0738579440965168,0.09190929094658211,0.0,1.3885760635849821e-05,17.76956418041359,0.0,1601726.419287349,268.0167573404397,7.858919349246207e-05,1.0,1279696.852510671,2617.701646660291,,,,,,,,,,,,,,,,,,,2.0,15441.388229924316,1450.0,0.375,6.173730061729009,3.5
510.0,-29.999365008601114,4.868624471188993,34.9300251372648,25.19324702387678,6.209300043315159,-26.378498503414523,-39.886985638271995,2.588433536844208,-5.133272444430645,-5.133350182342672,39.860079200339214,41062.532453989006,25755.084732844036,25755.084732844036,66817.61718683304,75519.58282965777,75510.61416307294,25755.084732844036,101265.69889591698,101265.69889591698,101265.69889591698,127225.70780403008,123980.15711770552,3245.550686324573,0.0,89923.66478324728,55466.617553234675,38285.60803334734,25960.008908113105,64245.61694146044,19799.981431061882,1450.0,0.0,0.8867466785192637,2.8705554448880273,0.001494314320929203,1.0,1.0,-5.060457952367983,352816.3737379245,1548509.0898566546,4.388994403663654,1548509.0898566546,4.388994403663654,0.7627108873939534,0.09190935828340425,3.9577855140472376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577855140472376,1.2796500261448676,1.2799487735307065,3.092865575106222,6553.411019954482,15441.377933851642,6479.690302927657,0.00031085451041937913,22720.70188343562,2316.866808077745,19368.22793632584,1975.00960433235,0.852448486657277,0.852448486657277,35722.83626206929,35405.22815468563,1.0112258652352017,0.8,4311.367888037274,4273.035954225843,1.0112258652352017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559721507723819,4.868624471188993,-2.4533612382194034,7.321985709408397,3.5,3.5,1.0,0.6,0.00023344807365265427,1.0000011999559417,0.00023344779352558732,198.9216865333646,0.0,5.4986233944492504e-08,0.15583098699869175,0.01266910394277079,7.987016420110044e-05,0.00015357790945155384,0.0006078284253050181,0.09190933636273275,0.09190933636273275,0.09190933636273275,0.09192300656039439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500117.5426190094,591.5945097662858,0.0,0.09190933636273275,0.09190935828340425,0.09190935828340425,0.375,0.375,0.5,7.224092784785453,0.07699812586861299,0.07699812586861299,-4.490630090003833e-12,7.773791202225766e-05,0.07289222997468414,-4.490630090003833e-12,25960.008908113105,19799.981431061882,0.7627108873939534,1.0725318092956218,3.901180000398656,1.0400338632862094,0.6391491654816627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913896843462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13013807669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25505387578545,261.25505387578545,-11.894946124214528,244.9611296174972,277.54897813407416,129618.79035280399,129621.99886325812,-3.2085104541233815,0.0,nan,277.54897813407416,4.398978134074184,271.03140843075823,-2.118591569241744,264.5138387274439,-8.63616127255608,257.99626902412706,-15.153730975872918,251.47869932081215,-21.671300679187823,244.9611296174972,-28.188870382502785,1.0,1.0,26022.012520719443,26022.012520719443,276.8523599511511,3.702359951151095,276.8523599511511,276.8523599511511,75510.03834468391,75510.61416307294,-0.5758183890284272,0.0,8546.071908451686,8546.071908451686,0.8833484113980198,3977.574441617474,276.8523599511511,3.702359951151095,1.0,0.002,0.22205702889848508,0.004753711864826549,0.00034397550306349516,0.0016560244613276827,0.17198775153174758,0.17198775153174758,0.0,-3.560882231440354e-11,1.0,1.0001492650647716,0.07289222997917477,0.09190935828340425,0.0,1.3704207116655174e-05,17.537232077447953,0.0,1601726.38370828,268.01672755556933,7.773791651288775e-05,1.0,1279696.9520501758,2617.7012395303227,,,,,,,,,,,,,,,,,,,2.0,15441.377933851642,1450.0,0.375,6.173730061729009,3.5
511.0,-29.999376259657748,4.868582381787042,34.93002617569382,25.193251284677558,6.209275237870241,-26.37851110990457,-39.88699890961868,2.5884100869050153,-5.133302111497869,-5.133378999859865,39.86008034439607,41062.5074766744,25755.050557740782,25755.050557740782,66817.55803441518,75519.64072835066,75510.66747088339,25755.050557740782,101265.71802862416,101265.71802862416,101265.71802862416,127225.71734698236,123979.98401063182,3245.733336350545,0.0,89923.70627977565,55466.576098037716,38285.70020193104,25959.999318358197,64245.699520289236,19799.974085948226,1450.0,0.0,0.8867465275099465,2.8705524066552486,0.001494314320929203,1.0,1.0,-5.061445310300087,352815.97700066504,1548509.1390408105,4.388999478438845,1548509.1390408105,4.388999478438845,0.7627108862035381,0.09190942474332645,3.957782490936974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957782490936974,1.2796501355477632,1.2799488826006602,3.0928629482329697,6553.405453925277,15441.367075367089,6479.689165623215,0.0003108557213668288,22720.729723195807,2316.869646943228,19368.224536846752,1975.009257681956,0.852447292530114,0.852447292530114,35722.81443287602,35405.22815468563,1.0112250928216182,0.8,4311.365253484903,4273.035954225843,1.0112250928216182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559714130382274,4.868582381787042,-2.453393611884822,7.321975993671864,3.5,3.5,1.0,0.6,0.00023344779352558732,1.0000011710117964,0.00023344752015578738,198.92169582526276,0.0,5.572334859976918e-08,0.15791996993174587,0.01266915966611939,7.987004436416315e-05,0.00015357774916142418,0.0006078273266285952,0.09190940338788442,0.09190940338788442,0.09190940338788442,0.09192289361380884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500115.58652133687,591.5951519812605,0.0,0.09190940338788442,0.09190942474332645,0.09190942474332645,0.375,0.375,0.5,7.224497480500737,0.07599537971623249,0.07599537971623249,1.5063505998114124e-11,7.688836200259175e-05,0.07193368955978485,1.5063505998114124e-11,25959.999318358197,19799.974085948226,0.7627108862035381,1.072528574901271,3.9011823553659633,1.0400316057468366,0.6391479551671249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149145875478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13222705962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25503489639175,261.25503489639175,-11.894965103608229,244.96111628981245,277.54895350297267,129618.66049062439,129621.83366287108,-3.1731722467053456,0.0,nan,277.54895350297267,4.398953502972688,271.031386060337,-2.118613939662964,264.513818617708,-8.636181382291966,257.9962511750761,-15.153748824923866,251.47868373244407,-21.67131626755591,244.96111628981245,-28.188883710187525,1.0,1.0,26022.012520719443,26022.012520719443,276.85233737133126,3.702337371331282,276.85233737133126,276.85233737133126,75510.09133879325,75510.66747088339,-0.5761320901365252,0.0,8546.071908451686,8546.071908451686,0.8833486028415052,3977.571403391659,276.85233737133126,3.702337371331282,1.0,0.002,0.2220435057335481,0.00475376700671231,0.00034395453459815464,0.0016560454304396161,0.1719772672990773,0.1719772672990773,0.0,-3.496222929222359e-11,1.0,1.0001473025352967,0.07193368954472135,0.09190942474332645,0.0,1.3524001998872252e-05,17.306625478248076,0.0,1601726.3482674828,268.0166978885021,7.688834693908575e-05,1.0,1279697.0511902655,2617.700834034119,,,,,,,,,,,,,,,,,,,2.0,15441.367075367089,1450.0,0.375,6.173730061729009,3.5
512.0,-29.999387440871658,4.86854057726721,34.93002718010404,25.193258688692026,6.209252676578965,-26.37852342912818,-39.88700837418435,2.5883886636415,-5.133331486457905,-5.13340753043459,39.8600814368573,41062.461147855494,25755.016377332133,25755.016377332133,66817.47752518763,75519.69100576438,75510.72013055993,25755.016377332133,101265.73650789206,101265.73650789206,101265.73650789206,127225.72631715116,123979.81274041728,3245.913576733879,0.0,89923.73889808425,55466.512091092685,38285.807563323964,25959.989809259103,64245.79737258307,19799.96679971976,1450.0,0.0,0.8867463781497321,2.870549398718837,0.001494314320929203,1.0,1.0,-5.0624214110766275,352815.5842136269,1548509.1860061043,4.389004497795922,1548509.1860061043,4.389004497795922,0.7627108849117399,0.091909490323748,3.9577788846933664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577788846933664,1.2796502355313568,1.2799489822577599,3.092859888428774,6553.398970567352,15441.356564228556,6479.688850128028,0.00031085717393707286,22720.75866740878,2316.872598431552,19368.223593810526,1975.009161519023,0.8524461650830695,0.8524461650830695,35722.7883930048,35405.22815468563,1.0112241714157462,0.8,4311.362110748316,4273.035954225843,1.0112241714157462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559706751895459,4.86854057726721,-2.453425699159835,7.3219662764270455,3.5,3.5,1.0,0.6,0.00023344752015578738,1.0000011637426556,0.00023344724848326648,198.92170505948076,0.0,5.43791841917541e-08,0.1541106079994311,0.012669214045303582,7.986995890160659e-05,0.00015357756125418078,0.0006078260290944987,0.09190946952212113,0.09190946952212113,0.09190946952212113,0.09192278180837928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500113.6560512734,591.5957857795302,0.0,0.09190946952212113,0.091909490323748,0.091909490323748,0.375,0.375,0.5,7.224896837783947,0.07500356771197403,0.07500356771197403,-3.979039320256561e-12,7.604397666227669e-05,0.07098611935793997,-3.979039320256561e-12,25959.989809259103,19799.96679971976,0.7627108849117399,1.072524357229216,3.901184404432048,1.0400287685385943,0.639146260567371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915261591663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.128417697684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.255016300295,261.255016300295,-11.894983699704994,244.9611032489377,277.54892935165293,129618.53368692924,129621.64277532649,-3.109088397221592,0.0,nan,277.54892935165293,4.398929351652953,271.0313641311075,-2.1186358688924543,264.5137989105676,-8.636201089432404,257.99623369002387,-15.153766309976106,251.47866846948017,-21.671331530519808,244.9611032489377,-28.188896751062288,1.0,1.0,26022.012520719443,26022.012520719443,276.852315002614,3.702315002614,276.852315002614,276.852315002614,75510.146666084,75510.72013055993,-0.5734644759359071,0.0,8546.071908451686,8546.071908451686,0.883348831212851,3977.567779116833,276.852315002614,3.702315002614,1.0,0.002,0.222030160690122,0.004753821406248352,0.00034393384225718727,0.0016560661234667946,0.17196692112859363,0.17196692112859363,0.0,-3.427601822161841e-11,1.0,1.0001453624580618,0.07098611936191901,0.091909490323748,0.0,1.3345859087134357e-05,17.078657829343346,0.0,1601726.3131709879,268.0166685135421,7.604398064131601e-05,1.0,1279697.14934331,2617.7004325751495,,,,,,,,,,,,,,,,,,,2.0,15441.356564228556,1450.0,0.375,6.173730061729009,3.5
513.0,-29.999398449930204,4.8684990546506635,34.930028149601696,25.1932660228573,6.209228159325349,-26.37853578900752,-39.887021645531036,2.5883654972287964,-5.133360716016455,-5.133435918178506,39.860082435592815,41062.42576097452,25754.98255503511,25754.98255503511,66817.40831600962,75519.73939824392,75510.77106308789,25754.98255503511,101265.753618123,101265.753618123,101265.753618123,127225.73393342158,123979.64250559844,3246.091427823141,0.0,89923.76695117881,55466.45631785262,38285.90070369576,25959.980315298588,64245.88101899435,19799.95951876019,1450.0,0.0,0.8867462298571097,2.870546405870649,0.001494314320929203,1.0,1.0,-5.0633895415451775,352815.19339378935,1548509.2289438995,4.3890094812769425,1548509.2289438995,4.3890094812769425,0.7627108833781276,0.09190955504057764,3.957774774593064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957774774593064,1.2796503436011057,1.279949090005075,3.092856415335584,6553.391611499643,15441.345964756369,6479.689120818013,0.00031085884890236275,22720.78935073427,2316.875727259999,19368.22440292101,1975.0092440253306,0.8524450495068334,0.8524450495068334,35722.75871489233,35405.22815468563,1.0112231212730036,0.8,4311.35852891455,4273.035954225843,1.0112231212730036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559699450713804,4.8684990546506635,-2.453457606340128,7.321956660990791,3.5,3.5,1.0,0.6,0.00023344724848326648,1.0000011458247915,0.00023344698099392815,198.9217141515217,0.0,5.404156107629427e-08,0.15315378409021796,0.012669268086864659,7.986983906495408e-05,0.00015357740941831241,0.0006078247969431482,0.0919095347827842,0.0919095347827842,0.0919095347827842,0.0919226705968176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500111.7507853413,591.5964112980513,0.0,0.0919095347827842,0.09190955504057764,0.09190955504057764,0.375,0.375,0.5,7.225290901744374,0.07402211930775593,0.07402211930775593,1.1652900866465643e-11,7.520216206557961e-05,0.07004637663334279,1.1652900866465643e-11,25959.980315298588,19799.95951876019,0.7627108833781276,1.072520823756165,3.9011863924101817,1.0400263371943643,0.639144877612222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491593145135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12746087378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549978556429,261.2549978556429,-11.895002144357079,244.9610904546826,277.54890525660386,129618.36338142162,129621.44714991664,-3.0837684950022224,0.0,nan,277.54890525660386,4.398905256603882,271.0313422962191,-2.1186577037808547,264.5137793358368,-8.636220664163204,257.99621637544954,-15.153783624550442,251.4786534150655,-21.67134658493447,244.9610904546826,-28.188909545317387,1.0,1.0,26022.012520719443,26022.012520719443,276.8522925746289,3.7022925746289275,276.8522925746289,276.8522925746289,75510.19507047618,75510.77106308789,-0.5759926117025316,0.0,8546.071908451686,8546.071908451686,0.8833490914917184,3977.5636484660295,276.8522925746289,3.7022925746289275,1.0,0.002,0.22201699229657945,0.004753875046063963,0.0003439134236583198,0.0016560865431518121,0.1719567118291599,0.1719567118291599,0.0,-3.318986795466938e-11,1.0,1.0001434383985972,0.07004637662168989,0.09190955504057764,0.0,1.316918750615777e-05,16.852572996920713,0.0,1601726.2782457904,268.0166392839835,7.520215041267875e-05,1.0,1279697.247004846,2617.700033126615,,,,,,,,,,,,,,,,,,,2.0,15441.345964756369,1450.0,0.375,6.173730061729009,3.5
514.0,-29.999409223409103,4.868457811116266,34.93002908336656,25.193269235920184,6.2092035850157945,-26.378547942564627,-39.88703488195313,2.588342303042091,-5.133389795283563,-5.133464158247594,39.86008334087708,41062.40483993443,25754.949071111936,25754.949071111936,66817.35391104638,75519.79643693138,75510.8203103062,25754.949071111936,101265.76938141813,101265.76938141813,101265.76938141813,127225.74021962029,123979.4733101292,3246.2669094910993,0.0,89923.8083027209,55466.419645459144,38285.98739695751,25959.97083820216,64245.95823515968,19799.95224442494,1450.0,0.0,0.886746082655839,2.870543428616807,0.001494314320929203,1.0,1.0,-5.064349713291108,352814.80460716004,1548509.2678622564,4.389014428083415,1548509.2678622564,4.389014428083415,0.7627108816042173,0.0919096188992097,3.9577719747555737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577719747555737,1.2796504517911627,1.279949197878079,3.092853965874641,6553.386421385831,15441.335495334088,6479.687897663792,0.00031085997126364343,22720.815872236923,2316.878431700624,19368.220746831186,1975.008871207924,0.8524438935530326,0.8524438935530326,35722.73849789022,35405.22815468563,1.0112224059062718,0.8,4311.356088936575,4273.035954225843,1.0112224059062718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559692222576535,4.868457811116266,-2.453489330635528,7.321947141751794,3.5,3.5,1.0,0.6,0.00023344698099392815,1.0000011213057156,0.0002334467192287876,198.92172304900544,0.0,5.32094376965722e-08,0.15079554643208562,0.012669321296302355,7.986971954382709e-05,0.00015357726145010105,0.0006078237813269195,0.09190959917307967,0.09190959917307967,0.09190959917307967,0.09192255999779358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500109.8705106352,591.5970286067616,0.0,0.09190959917307967,0.0919096188992097,0.0919096188992097,0.375,0.375,0.5,7.2256797165665505,0.07305052225609643,0.07305052225609643,1.3017142919125035e-11,7.436296402829612e-05,0.06911444495648311,1.3017142919125035e-11,25959.97083820216,19799.95224442494,0.7627108816042173,1.0725178487416405,3.9011887239491614,1.0400242403806106,0.6391437837946722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514916590997373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12510263612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25497955112786,261.25497955112786,-11.895020448872117,244.96107790238108,277.54888119987294,129618.23399535699,129621.29433413227,-3.0603387752638973,0.0,nan,277.54888119987294,4.39888119987296,271.0313205403792,-2.1186794596207505,264.5137598808786,-8.636240119121396,257.99619922137657,-15.153800778623406,251.47863856187854,-21.671361438121437,244.96107790238108,-28.1889220976189,1.0,1.0,26022.012520719443,26022.012520719443,276.8522700971159,3.7022700971158997,276.8522700971159,276.8522700971159,75510.24707455235,75510.8203103062,-0.573235753850895,0.0,8546.071908451686,8546.071908451686,0.8833492687960134,3977.5608346293516,276.8522700971159,3.7022700971158997,1.0,0.002,0.22200399908582708,0.004753927932017709,0.0003438932765323124,0.0016561066912416347,0.1719466382661562,0.1719466382661562,0.0,-3.2226052989331455e-11,1.0,1.0001415303235792,0.06911444494346597,0.0919096188992097,0.0,1.299398418401767e-05,16.62836705032329,0.0,1601726.2434976676,268.0166102047164,7.43629510111532e-05,1.0,1279697.3441583712,2617.6996357559815,,,,,,,,,,,,,,,,,,,2.0,15441.335495334088,1450.0,0.375,6.173730061729009,3.5
515.0,-29.999419829403514,4.868416806426065,34.930029961737766,25.19326693089681,6.209171831914079,-26.378560663272136,-39.88704438144339,2.588312663085278,-5.133420543251589,-5.133494035067856,39.86008360742726,41062.36580485996,25754.920416846846,25754.920416846846,66817.2862217068,75519.85319010301,75510.85426498657,25754.920416846846,101265.77468183341,101265.77468183341,101265.77468183341,127225.73523919095,123979.29529036849,3246.439948822454,0.0,89923.8451412337,55466.36064371119,38286.09388613613,25959.960557357543,64246.054443493675,19799.94430395733,1450.0,0.0,0.8867459294286162,2.870540278566071,0.001494314320929203,1.0,1.0,-5.065341852253823,352814.3932863849,1548509.2793216018,4.389019577397606,1548509.2793216018,4.389019577397606,0.7627108777846603,0.09190968197790073,3.957768814512376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957768814512376,1.2796505898830934,1.2799493356672633,3.092851162498937,6553.38048136911,15441.32529404675,6479.687338848792,0.00031086129083606346,22720.843322505418,2316.8812308490074,19368.219076495756,1975.008700881112,0.8524427901543238,0.8524427901543239,35722.71567847543,35405.22815468563,1.0112215984548192,0.8,4311.353334874962,4273.035954225843,1.0112215984548192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559686037012185,4.868416806426065,-2.4535221891238552,7.321938995549921,3.5,3.5,1.0,0.6,0.0002334467192287876,1.0000011038739756,0.00023344646153331404,198.92173180816954,0.0,5.207077279081328e-08,0.14756857008916485,0.012669373367075146,7.986963376623333e-05,0.00015357708546255428,0.0006078225994673993,0.09190966278192192,0.09190966278192192,0.09190966278192192,0.09192244324071233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500108.0133572456,591.5976382922961,0.0,0.09190966278192192,0.09190968197790073,0.09190968197790073,0.375,0.375,0.5,7.226063121272704,0.0720813685583721,0.0720813685583721,-6.110667527536862e-11,7.349181629479062e-05,0.06815218281406032,-6.110667527536862e-11,25959.960557357543,19799.94430395733,0.7627108777846603,1.0725138460711228,3.9011913513191634,1.0400216293511784,0.6391422190910656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491723643002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.121875659774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254960723883,261.254960723883,-11.895039276116961,244.96106551170655,277.5488559360595,129618.01109470612,129621.15882958118,-3.147734875053882,0.0,nan,277.5488559360595,4.398855936059533,271.03129785119035,-2.118702148809632,264.51373976631726,-8.63626023368272,257.9961816814477,-15.153818318552283,251.47862359657682,-21.671376403423153,244.96106551170655,-28.188934488293427,1.0,1.0,26022.012520719443,26022.012520719443,276.8522441934286,3.702244193428612,276.8522441934286,276.8522441934286,75510.28680321996,75510.85426498657,-0.5674617666081758,0.0,8546.071908451686,8546.071908451686,0.8833494689235677,3977.5576585849376,276.8522441934286,3.702244193428612,1.0,0.002,0.2219911867605717,0.004753979730304708,0.00034387340844216054,0.0016561265604174541,0.17193670422108026,0.17193670422108026,0.0,-3.114038540918962e-11,1.0,1.0001395601396406,0.068152182875167,0.09190968197790073,0.0,1.2813078098741112e-05,16.396863330440393,0.0,1601726.2067794353,268.0165794567484,7.34918774014659e-05,1.0,1279697.4469430097,2617.6992153534648,,,,,,,,,,,,,,,,,,,2.0,15441.32529404675,1450.0,0.375,6.173730061729009,3.5
516.0,-29.999433028665283,4.868376090086141,34.93003081181904,25.193277897220128,6.209157203128004,-26.37857400550966,-39.88705779248846,2.5882981788718933,-5.133448640900497,-5.133521314092605,39.86008454501481,41062.334925441035,25754.88581576027,25754.88581576027,66817.22074120131,75519.90102728753,75510.9058419846,25754.88581576027,101265.79165774486,101265.79165774486,101265.79165774486,127225.74308377567,123979.13238900603,3246.610694769641,0.0,89923.88208768099,55466.319588600105,38286.180554534316,25959.951426030806,64246.13198056512,19799.937299503916,1450.0,0.0,0.8867457870080258,2.8705374027591843,0.001494314320929203,1.0,1.0,-5.066268922557811,352814.0177325509,1548509.3196294226,4.3890243635480015,1548509.3196294226,4.3890243635480015,0.762710876248017,0.09190974407742958,3.9577659819885485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577659819885485,1.2796506576316655,1.2799494031018745,3.092848785240691,6553.375444244151,15441.315221473858,6479.686193396859,0.00031086238183433826,22720.868918707376,2316.88384093522,19368.215652663275,1975.008351747363,0.8524416791435441,0.8524416791435441,35722.695225446405,35405.22815468563,1.0112208747366318,0.8,4311.350866411037,4273.035954225843,1.0112208747366318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559678567714094,4.868376090086141,-2.4535530686232465,7.321929158709388,3.5,3.5,1.0,0.6,0.00023344646153331404,1.0000013737820692,0.00023344614082919165,198.92174270903422,0.0,5.1261229882758046e-08,0.1452743254877363,0.012669424628305028,7.986951266859943e-05,0.0001535769488647146,0.0006078216238343622,0.09190972541609524,0.09190972541609524,0.09190972541609524,0.09192233638593542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500106.1840969876,591.598238853674,0.0,0.09190972541609524,0.09190974407742958,0.09190974407742958,0.375,0.375,0.5,7.226441444663327,0.07112517248350514,0.07112517248350514,3.041122909053229e-11,7.267319210768619e-05,0.06725239153479379,3.041122909053229e-11,25959.951426030806,19799.937299503916,0.762710876248017,1.0725106116801701,3.901193233416323,1.04001935496154,0.6391409670836318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917871828823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11958141517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549427899483,261.2549427899483,-11.895057210051675,244.96105296102021,277.54883261887795,129617.98788694604,129620.9862684085,-2.998381462468508,0.0,nan,277.54883261887795,4.398832618877975,271.0312766873055,-2.118723312694499,264.51372075573363,-8.636279244266348,257.99616482416144,-15.153835175838537,251.47860889259098,-21.671391107408994,244.96105296102021,-28.188947038979762,1.0,1.0,26022.012520719443,26022.012520719443,276.852222949574,3.702222949574036,276.852222949574,276.852222949574,75510.36126746709,75510.9058419846,-0.544574517509318,0.0,8546.071908451686,8546.071908451686,0.8833496482977382,3977.554811898491,276.852222949574,3.702222949574036,1.0,0.002,0.2219785435779045,0.004754031230089321,0.0003438538042130275,0.0016561461670021268,0.17192690210651373,0.17192690210651373,0.0,-2.8784845600843267e-11,1.0,1.0001377178543647,0.06725239150438256,0.09190974407742958,0.0,1.264391690757782e-05,16.18038937257966,0.0,1601726.17319275,268.0165513590995,7.26731616964571e-05,1.0,1279697.5407899385,2617.6988315074095,,,,,,,,,,,,,,,,,,,2.0,15441.315221473858,1450.0,0.375,6.173730061729009,3.5
517.0,-29.99944412770208,4.868335708914708,34.93003165615735,25.193322321306937,6.209157954731651,-26.37858391945815,-39.88706694273276,2.588297747023223,-5.133474176334914,-5.133546077013856,39.86008607699862,41062.2586692998,25754.845598766053,25754.845598766053,66817.10426806586,75519.95265175092,75510.97308376727,25754.845598766053,101265.81868253333,101265.81868253333,101265.81868253333,127225.76207006405,123978.98278372771,3246.7792863363484,0.0,89923.91514303283,55466.224195889634,38286.32327460356,25959.943387530722,64246.26666213428,19799.931181911266,1450.0,0.0,0.8867456552543126,2.870534792605893,0.001494314320929203,1.0,1.0,-5.067138626441761,352813.67681712616,1548509.3854904168,4.389028791230945,1548509.3854904168,4.389028791230945,0.7627108767664617,0.09190980523821955,3.957759588557187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957759588557187,1.279650660295396,1.2799494053558165,3.0928437825707626,6553.364844186876,15441.299427984084,6479.686334768142,0.00031086478406071164,22720.913974417246,2316.8884353390044,19368.2160752315,1975.00839483733,0.8524400073447425,0.8524400073447425,35722.64905987969,35405.22815468563,1.011219241196073,0.8,4311.345294716214,4273.035954225843,1.011219241196073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559669886116265,4.868335708914708,-2.4535820163919158,7.3219177253066245,3.5,3.5,1.0,0.6,0.00023344614082919165,1.0000011551901873,0.00023344587115481204,198.9217518753885,0.0,6.379502291858293e-08,0.18079509495126403,0.012669488423327947,7.986943004479013e-05,0.00015357671078440152,0.000607819699686039,0.09190978703985499,0.09190978703985499,0.09190978703985499,0.09192223914388484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500104.38085435936,591.5988309027937,0.0,0.09190978703985499,0.09190980523821955,0.09190980523821955,0.375,0.375,0.5,7.226814996803432,0.07019034140870417,0.07019034140870417,1.3869794202037156e-11,7.190067896090113e-05,0.06640745057211461,1.3869794202037156e-11,25959.943387530722,19799.931181911266,0.7627108767664617,1.0725046219451844,3.9011948808471617,1.0400153618178531,0.6391384402963486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149186625888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15510218464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549271760524,261.2549271760524,-11.8950728239476,244.96104078200275,277.5488135701018,129618.014864785,129620.62535794212,-2.610493157120195,0.0,nan,277.5488135701018,4.398813570101822,271.0312590124848,-2.1187409875151957,264.51370445486134,-8.636295545138637,257.99614989724154,-15.15385010275844,251.4785953396221,-21.671404660377874,244.96104078200275,-28.188959217997223,1.0,1.0,26022.012520719443,26022.012520719443,276.85220605480356,3.7022060548035824,276.85220605480356,276.85220605480356,75510.48934425847,75510.97308376727,-0.48373950879613403,0.0,8546.071908451686,8546.071908451686,0.8833500531720901,3977.548386499973,276.85220605480356,3.7022060548035824,1.0,0.002,0.22196605922226118,0.004754082447850691,0.0003438344478069655,0.0016561655217357443,0.17191722390348274,0.17191722390348274,0.0,-3.045729033562816e-11,1.0,1.0001359878671625,0.06640745055824482,0.09190980523821955,0.0,1.2485067953681775e-05,15.977111820539877,0.0,1601726.1426270553,268.01652582366506,7.190066509110693e-05,1.0,1279697.625981148,2617.698483064413,,,,,,,,,,,,,,,,,,,2.0,15441.299427984084,1450.0,0.375,6.173730061729009,3.5
518.0,-29.99945696876729,4.868295598523403,34.93003246158711,25.193301785644167,6.2091026501265665,-26.378601006905978,-39.88708464950321,2.588246687288276,-5.133502499767019,-5.133573572842547,39.86008664101035,41062.24366423346,25754.81311626732,25754.81311626732,66817.05678050077,75520.03075652488,75511.0162860867,25754.81311626732,101265.82940235402,101265.82940235402,101265.82940235402,127225.76344567923,123978.8178508674,3246.9455948118225,0.0,89923.96488150563,55466.181294565446,38286.426207711316,25959.934043325207,64246.36025103652,19799.923986965587,1450.0,0.0,0.8867455130827215,2.870531893973271,0.001494314320929203,1.0,1.0,-5.068067050352454,352813.2982781157,1548509.4097377423,4.38903356901554,1548509.4097377423,4.38903356901554,0.762710874146328,0.09190986575390658,3.957756436183781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957756436183781,1.2796508978089132,1.279949642579676,3.092840745050438,6553.358408045801,15441.287809897265,6479.685462468998,0.0003108662026965653,22720.944639082878,2316.8915622646755,19368.21346787098,1975.0081289605505,0.852438742117932,0.8524387421179321,35722.626297276685,35405.22815468563,1.0112184357553755,0.8,4311.342547511179,4273.035954225843,1.0112184357553755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559662874155377,4.868295598523403,-2.453612892242004,7.3219084907654075,3.5,3.5,1.0,0.6,0.00023344587115481204,1.0000013365011322,0.00023344555915455793,198.92176248043157,0.0,5.364410002898581e-08,0.15202737948214579,0.012669542067427975,7.986927015848241e-05,0.00015357660099632963,0.000607818781040452,0.0919098480011563,0.0919098480011563,0.0919098480011563,0.0919221315840352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500102.5974257913,591.5994163980921,0.0,0.0919098480011563,0.09190986575390658,0.09190986575390658,0.375,0.375,0.5,7.227183490975874,0.06926325353521179,0.06926325353521179,3.2173375075217336e-11,7.107307550313635e-05,0.06550652249006816,3.2173375075217336e-11,25959.934043325207,19799.923986965587,0.762710874146328,1.0725013465989954,3.901198042482388,1.0400131076596324,0.6391372756960341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514919327525606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12633446917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549082059869,261.2549082059869,-11.89509179401307,244.96102809657856,277.5487883153977,129617.47905209808,129620.65066470971,-3.171612611611382,0.0,nan,277.5487883153977,4.398788315397724,271.0312362716295,-2.1187637283704817,264.5136842278669,-8.63631577213306,257.9961321841062,-15.153867815893761,251.47858014034244,-21.671419859657533,244.96102809657856,-28.188971903421418,1.0,1.0,26022.012520719443,26022.012520719443,276.85218361420027,3.702183614200294,276.85218361420027,276.85218361420027,75510.4529576175,75511.0162860867,-0.5633284692012239,0.0,8546.071908451686,8546.071908451686,0.8833502528011843,3977.5452183647,276.85218361420027,3.702183614200294,1.0,0.002,0.22195374422204184,0.00475413244197531,0.0003438153517956685,0.0016561846171158343,0.17190767589783426,0.17190767589783426,0.0,-3.108849722793794e-11,1.0,1.000134143239722,0.06550652245789479,0.09190986575390658,0.0,1.231569251013637e-05,15.76036363251384,0.0,1601726.1087670417,268.01649750023296,7.107304332976128e-05,1.0,1279697.720574166,2617.698096166923,,,,,,,,,,,,,,,,,,,2.0,15441.287809897265,1450.0,0.375,6.173730061729009,3.5
