time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
519.0,-29.99946674589168,4.868255765525307,34.93003323405284,25.193332030344777,6.209088188683386,-26.378611252436585,-39.8870938346721,2.5882326926513906,-5.13353021633435,-5.133600476986951,39.86008729786014,41062.175810514746,25754.77982446906,25754.77982446906,66816.95563498381,75520.09145607227,75511.06218469245,25754.77982446906,101265.84200916151,101265.84200916151,101265.84200916151,127225.76694798857,123978.65728347006,3247.109664518497,0.0,89924.00135894433,55466.088375045154,38286.56998211019,25959.92493882705,64246.49492093724,19799.91698396419,1450.0,0.0,0.8867453735897609,2.870529057755169,0.001494314320929203,1.0,1.0,-5.06897408340626,352812.9278851787,1548509.4379759275,4.389038256783727,1548509.4379759275,4.389038256783727,0.7627108718773827,0.09190992542345036,3.957750293220334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957750293220334,1.2796509633971724,1.2799497077839752,3.092835786028276,6553.347900472906,15441.27226527019,6479.685654970975,0.00031086858611621313,22720.98912177078,2316.8960982364806,19368.214043272274,1975.0081876351533,0.8524370985554521,0.852437098555452,35722.581940262775,35405.22815468563,1.011216866210107,0.8,4311.3371940895195,4273.035954225843,1.011216866210107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559655687491898,4.868255765525307,-2.453643260620837,7.321899026146143,3.5,3.5,1.0,0.6,0.00023344555915455793,1.000001017605375,0.0002334453215993439,198.92177055506025,0.0,6.206364044190893e-08,0.1758883570123699,0.012669604131068418,7.986918721954814e-05,0.0001535763719350098,0.0006078169310575002,0.09190990817843561,0.09190990817843561,0.09190990817843561,0.09192202630056823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500100.83849115786,591.5999938563214,0.0,0.09190990817843561,0.09190992542345036,0.09190992542345036,0.375,0.375,0.5,7.227547025325175,0.06834534907653733,0.06834534907653733,4.808953235624358e-11,7.026065259196912e-05,0.06462639358068145,4.808953235624358e-11,25959.92493882705,19799.91698396419,0.7627108718773827,1.072495546864122,3.901200466457021,1.0400093533072865,0.6391348798256856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514920096826387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1501954467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2548904815189,261.2548904815189,-11.895109518481092,244.9610158973532,277.5487650656847,129617.3652231108,129620.32858399212,-2.963360881315685,0.0,nan,277.5487650656847,4.3987650656846995,271.0312152320202,-2.1187847679797756,264.5136653983503,-8.63633460164965,257.9961155646853,-15.153884435314694,251.4785657310195,-21.671434268980477,244.9610158973532,-28.18898410264677,1.0,1.0,26022.012520719443,26022.012520719443,276.8521620807813,3.7021620807813065,276.8521620807813,276.8521620807813,75510.55093449593,75511.06218469245,-0.5112501965195406,0.0,8546.071908451686,8546.071908451686,0.8833506418141139,3977.539044686436,276.8521620807813,3.7021620807813065,1.0,0.002,0.22194159467056843,0.0047541818127932334,0.0003437965124945695,0.0016562034592609602,0.17189825624728475,0.17189825624728475,0.0,-2.8244470130778243e-11,1.0,1.0001323411907725,0.06462639353259192,0.09190992542345036,0.0,1.2150227259431499e-05,15.54861925294675,0.0,1601726.0756287677,268.0164697836656,7.026060450243676e-05,1.0,1279697.8131316253,2617.6977175951934,,,,,,,,,,,,,,,,,,,2.0,15441.27226527019,1450.0,0.375,6.173730061729009,3.5
520.0,-29.99947642410994,4.868216222507653,34.9300339800511,25.19333230974155,6.209065635775588,-26.378622218121162,-39.88710686154661,2.588211428830679,-5.1335570452818615,-5.133626509736421,39.86008807698607,41062.16891789163,25754.745035528485,25754.745035528485,66816.91395342011,75520.14735172379,75511.11179418518,25754.745035528485,101265.85682971367,101265.85682971367,101265.85682971367,127225.7730117479,123978.50146022148,3247.2715515264067,0.0,89924.0454835201,55466.06969076086,38286.63976973249,25959.91618203423,64246.55595176671,19799.910258537093,1450.0,0.0,0.8867452380938908,2.8705263135362586,0.001494314320929203,1.0,1.0,-5.0698585665674045,352812.5694884594,1548509.471471238,4.389042810227571,1548509.471471238,4.389042810227571,0.7627108700851577,0.0919099842867561,3.957748469658313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957748469658313,1.279651062567289,1.2799498066732402,3.0928341212940613,6553.344373100867,15441.262946774654,6479.68378305594,0.00031086930549220225,22721.01073954393,2316.8983026358574,19368.208447992965,1975.0076170754505,0.8524360412490055,0.8524360412490054,35722.56877271215,35405.22815468563,1.0112164002846356,0.8,4311.335604905656,4273.035954225843,1.0112164002846356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559648177641974,4.868216222507653,-2.4536729133924147,7.321889135900067,3.5,3.5,1.0,0.6,0.0002334453215993439,1.0000010073112728,0.0002334450864474767,198.92177854800596,0.0,4.7254903778498884e-08,0.13392039730826583,0.012669651385972196,7.98690695914623e-05,0.0001535762520078816,0.0006078161763600528,0.09190996748396284,0.09190996748396284,0.09190996748396284,0.09192192437753684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500099.1036010461,591.6005634265218,0.0,0.09190996748396284,0.0919099842867561,0.0919099842867561,0.375,0.375,0.5,7.227905722071976,0.06743902856237582,0.06743902856237582,1.3358203432289883e-11,6.946445455469075e-05,0.06376794316901169,1.3358203432289883e-11,25959.91618203423,19799.910258537093,0.7627108700851577,1.0724934119278167,3.901202595459086,1.0400077165783501,0.6391341653974287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149206825683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.108227487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25487304957863,261.25487304957863,-11.895126950421343,244.96100403945115,277.548742059706,129617.28386564486,129620.19831861685,-2.9144529720072305,0.0,nan,277.548742059706,4.398742059706024,271.0311944556592,-2.1188055443407734,264.513646851602,-8.636353148397973,257.9960992475513,-15.153900752448692,251.47855164350193,-21.671448356498047,244.96100403945115,-28.188995960548823,1.0,1.0,26022.012520719443,26022.012520719443,276.8521418529786,3.7021418529786274,276.8521418529786,276.8521418529786,75510.59806719924,75511.11179418518,-0.5137269859405933,0.0,8546.071908451686,8546.071908451686,0.8833507572940618,3977.537212006605,276.8521418529786,3.7021418529786274,1.0,0.002,0.22192960649024643,0.004754230609032297,0.0003437779237862809,0.00165622204806592,0.17188896189314046,0.17188896189314046,0.0,-2.8147799195632484e-11,1.0,1.000130583521603,0.06376794315565348,0.0919099842867561,0.0,1.198883756966716e-05,15.342090293611047,0.0,1601726.0435374277,268.0164429547181,6.946444119648731e-05,1.0,1279697.9026914102,2617.697351284412,,,,,,,,,,,,,,,,,,,2.0,15441.262946774654,1450.0,0.375,6.173730061729009,3.5
521.0,-29.99948612055204,4.868176970598478,34.93003470070143,25.193340656720125,6.209046855657235,-26.37863282293223,-39.8871160816401,2.5881935570886747,-5.133583521794549,-5.133652197080383,39.86008883535775,41062.129519778246,25754.710106773065,25754.710106773065,66816.83962655131,75520.18956052401,75511.16133373805,25754.710106773065,101265.87144051112,101265.87144051112,101265.87144051112,127225.77897809456,123978.34769359368,3247.4312845008803,0.0,89924.0715451506,55466.014150482784,38286.73043851979,25959.907537583433,64246.63797610323,19799.90361864668,1450.0,0.0,0.8867451044335204,2.870523605780672,0.001494314320929203,1.0,1.0,-5.0707312372358615,352812.21584741044,1548509.5040738215,4.389047301988954,1548509.5040738215,4.389047301988954,0.7627108682872382,0.09191004234165433,3.9577450275279644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577450275279644,1.2796511459904527,1.2799498898149515,3.0928312297682203,6553.338246304585,15441.253632534175,6479.683776990824,0.00031087069027970637,22721.03708543292,2316.900989168872,19368.20842986393,1975.0076152268034,0.8524350520197611,0.8524350520197611,35722.54391782311,35405.22815468563,1.011215520810185,0.8,4311.332605183863,4273.035954225843,1.011215520810185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559640637610373,4.868176970598478,-2.4537022353071554,7.321879205905633,3.5,3.5,1.0,0.6,0.0002334450864474767,1.0000010092081013,0.00023344485085304202,198.9217865560028,0.0,4.677682765022366e-08,0.13256552956073386,0.012669698162799847,7.986898633736376e-05,0.00015357610011011296,0.0006078150465579364,0.09191002598509589,0.09191002598509589,0.09191002598509589,0.09192182381245691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500097.39173620415,591.6011254361724,0.0,0.09191002598509589,0.09191004234165433,0.09191004234165433,0.375,0.375,0.5,7.228259648069494,0.06654445391342279,0.06654445391342279,-1.0629719326971099e-11,6.867528583143212e-05,0.06292095984451862,-1.0629719326971099e-11,25959.907537583433,19799.90361864668,0.7627108682872382,1.0724898430727885,3.9012041749638913,1.0400052318909525,0.6391327361760386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921262384846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.106872619246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2548561983038,261.2548561983038,-11.895143801696179,244.96099249196305,277.5487199046427,129617.18715698822,129620.00452829199,-2.8173713037700674,0.0,nan,277.5487199046427,4.398719904642746,271.031174422116,-2.1188255778839675,264.51362893957156,-8.636371060428417,257.9960834570315,-15.153916542968489,251.47853797449804,-21.67146202550194,244.96099249196305,-28.189007508036923,1.0,1.0,26022.012520719443,26022.012520719443,276.8521219623976,3.702121962397598,276.8521219623976,276.8521219623976,75510.65024169396,75511.16133373805,-0.5110920440929476,0.0,8546.071908451686,8546.071908451686,0.883350975272386,3977.5337526656044,276.8521219623976,3.702121962397598,1.0,0.002,0.22191777752765812,0.004754278760125374,0.00034375958196056027,0.0016562403910627592,0.17187979098028014,0.17187979098028014,0.0,-2.6976680438106637e-11,1.0,1.00012884932448,0.06292095985514834,0.09191004234165433,0.0,1.1829603564615067e-05,15.138319916707921,0.0,1601726.0118625904,268.01641647820543,6.867529646115145e-05,1.0,1279697.9910628577,2617.69698983415,,,,,,,,,,,,,,,,,,,2.0,15441.253632534175,1450.0,0.375,6.173730061729009,3.5
522.0,-29.999495568266155,4.868138004355704,34.930035393884886,25.193345336616062,6.20902395794881,-26.37864361564606,-39.88712530173359,2.5881720044200454,-5.133609965720666,-5.133677852780352,39.86008948200777,41062.093160937264,25754.675832125344,25754.675832125344,66816.76899306261,75520.23698637537,75511.20847584824,25754.675832125344,101265.88430797358,101265.88430797358,101265.88430797358,127225.78317097976,123978.19429369492,3247.588877284834,0.0,89924.10174238235,55465.960495204396,38286.82360797551,25959.89886300618,64246.72247098169,19799.896947748057,1450.0,0.0,0.8867449713393856,2.8705209013651114,0.001494314320929203,1.0,1.0,-5.071599061131792,352811.8626425102,1548509.531874245,4.389051774722456,1548509.531874245,4.389051774722456,0.7627108661799775,0.09191009963166959,3.9577417655409928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577417655409928,1.2796512464970557,1.2799499900435243,3.0928284377286377,6553.332330307744,15441.244076296316,6479.683505463362,0.00031087201634010805,22721.063442119354,2316.90367680292,19368.207618250173,1975.0075324652328,0.8524340274648502,0.8524340274648502,35722.520363706986,35405.22815468563,1.0112146873628984,0.8,4311.32976245158,4273.035954225843,1.0112146873628984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596332387802745,4.868138004355704,-2.4537314575136184,7.321869461869323,3.5,3.5,1.0,0.6,0.00023344485085304202,1.0000009833204915,0.00023344462130216228,198.92179435858327,0.0,4.686486585208449e-08,0.13281502982480745,0.0126697450276657,7.986890308334578e-05,0.00015357594776969625,0.000607813942670669,0.0919100837121192,0.0919100837121192,0.0919100837121192,0.0919217234130567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500095.7023133584,591.6016800722322,0.0,0.0919100837121192,0.09191009963166959,0.09191009963166959,0.375,0.375,0.5,7.228608832429532,0.06566034947098842,0.06566034947098842,-1.807620719773695e-11,6.788705968574504e-05,0.06207879164855967,-1.807620719773695e-11,25959.89886300618,19799.896947748057,0.7627108661799775,1.0724862835678968,3.90120598515972,1.040002764705106,0.6391313296874215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492184329322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10712211951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2548394704019,261.2548394704019,-11.895160529598058,244.96098120397772,277.54869773682327,129617.04249052754,129619.83923460185,-2.796744074309235,0.0,nan,277.54869773682327,4.398697736823294,271.0311544302664,-2.118845569733594,264.51361112368585,-8.636388876314129,257.9960678171128,-15.15393218288716,251.47852451054527,-21.671475489454707,244.96098120397772,-28.189018796022253,1.0,1.0,26022.012520719443,26022.012520719443,276.852101822929,3.7021018229290235,276.852101822929,276.852101822929,75510.69286784051,75511.20847584824,-0.5156080077285878,0.0,8546.071908451686,8546.071908451686,0.8833511818428215,3977.530474368698,276.852101822929,3.7021018229290235,1.0,0.002,0.22190610687835663,0.0047543262136996904,0.0003437414853929772,0.0016562584891659843,0.1718707426964886,0.1718707426964886,0.0,-2.5441038598722487e-11,1.0,1.0001271249795942,0.06207879166663588,0.09191009963166959,0.0,1.167127460709233e-05,14.935707697975033,0.0,1601725.980226662,268.0163900342793,6.788707776195224e-05,1.0,1279698.0793253714,2617.696628829507,,,,,,,,,,,,,,,,,,,2.0,15441.244076296316,1450.0,0.375,6.173730061729009,3.5
523.0,-29.999504885021317,4.8680993219657065,34.930036059224804,25.193349352944665,6.209003064788265,-26.378654090036296,-39.88713448690248,2.5881522689357106,-5.133636205777236,-5.133703308743911,39.86009006283861,41062.063562881616,25754.64177407726,25754.64177407726,66816.70533695887,75520.28567690372,75511.25445816254,25754.64177407726,101265.8962322398,101265.8962322398,101265.8962322398,127225.78646584108,123978.042115754,3247.7443500870822,0.0,89924.13619609475,55465.91662470389,38286.91063487874,25959.890233601283,64246.80086848002,19799.89030728901,1450.0,0.0,0.8867448395020678,2.870518218042464,0.001494314320929203,1.0,1.0,-5.072458603284645,352811.51218863216,1548509.556844755,4.389056205220531,1548509.556844755,4.389056205220531,0.7627108639180973,0.09191015615324345,3.957739120767705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957739120767705,1.2796513385580184,1.2799500818322187,3.0928261484315747,6553.327479561975,15441.234843650502,6479.682622947974,0.00031087307610965127,22721.087330953655,2316.9061127860846,19368.20498035262,1975.0072634745425,0.8524330151210107,0.8524330151210107,35722.501266357125,35405.22815468563,1.0112140116155273,0.8,4311.327457603769,4273.035954225843,1.0112140116155273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559625886707301,4.8680993219657065,-2.453760457445029,7.321859779410735,3.5,3.5,1.0,0.6,0.00023344462130216228,1.0000009696903196,0.00023344439493339235,198.9218020530092,0.0,4.566267289491796e-08,0.1294080149841975,0.012669790690338594,7.986882014476406e-05,0.00015357580115739821,0.000607812956243877,0.09191014065190777,0.09191014065190777,0.09191014065190777,0.09192162381941765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500094.03533790325,591.6022273352559,0.0,0.09191014065190777,0.09191015615324345,0.09191015615324345,0.375,0.375,0.5,7.228953320053445,0.06478617840815559,0.06478617840815559,4.3939962779404595e-11,6.710296668188676e-05,0.06124470545927352,4.3939962779404595e-11,25959.890233601283,19799.89030728901,0.7627108639180973,1.0724830727260286,3.9012078456285377,1.0400005048304228,0.6391300890909727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922409300484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10371510467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2548230375827,261.2548230375827,-11.895176962417281,244.9609701691595,277.54867590600253,129616.93909896321,129619.68650845664,-2.7474094934286106,0.0,nan,277.54867590600253,4.398675906002552,271.03113475864546,-2.118865241354513,264.5135936112657,-8.636406388734258,257.99605246389604,-15.153947536103942,251.47851131652703,-21.671488683472944,244.9609701691595,-28.189029830840468,1.0,1.0,26022.012520719443,26022.012520719443,276.85208174748584,3.702081747485863,276.85208174748584,276.85208174748584,75510.74137224296,75511.25445816254,-0.5130859195778612,0.0,8546.071908451686,8546.071908451686,0.8833513493272147,3977.5278163715434,276.85208174748584,3.702081747485863,1.0,0.002,0.22189459302157674,0.004754373000908223,0.00034372363184744046,0.0016562763429589162,0.1718618159237202,0.1718618159237202,0.0,-2.51936431786004e-11,1.0,1.000125417176015,0.061244705415333556,0.09191015615324345,0.0,1.1514464904920234e-05,14.735039631666421,0.0,1601725.9488316663,268.01636379422274,6.710292274192398e-05,1.0,1279698.1669004876,2617.6962706364757,,,,,,,,,,,,,,,,,,,2.0,15441.234843650502,1450.0,0.375,6.173730061729009,3.5
524.0,-29.999514070083215,4.868060922331317,34.93003669685348,25.193357036355906,6.208982424399704,-26.37866442063821,-39.887147409003205,2.5881327741049462,-5.133662209117631,-5.133728532885432,39.86009059183061,41062.03771055169,25754.607847183128,25754.607847183128,66816.64555773482,75520.32540925134,75511.29960004134,25754.607847183128,101265.90744722447,101265.90744722447,101265.90744722447,127225.78911282573,123977.8913872704,3247.8977255553305,0.0,89924.1574817249,55465.87228973353,38286.98354665708,25959.88166560127,64246.86521225835,19799.883710797825,1450.0,0.0,0.8867447090335587,2.8705155591780906,0.001494314320929203,1.0,1.0,-5.0733089590475515,352811.1649252059,1548509.5795862759,4.389060589719579,1548509.5795862759,4.389060589719579,0.7627108615458024,0.0919102119101514,3.957735305970533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957735305970533,1.2796514294956183,1.2799501725013605,3.092822947519776,6553.320697213973,15441.2256901375,6479.683162780519,0.0003108746318325533,22721.11460967785,2316.9088944418177,19368.206593948224,1975.0074280155022,0.8524320627166113,0.8524320627166113,35722.47372050718,35405.22815468563,1.011213036923605,0.8,4311.324133111503,4273.035954225843,1.011213036923605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559618562946382,4.868060922331317,-2.453789211906957,7.321850134238273,3.5,3.5,1.0,0.6,0.00023344439493339235,1.0000009559837177,0.00023344417176456513,198.92180963867423,0.0,4.502968364106678e-08,0.12761412343878326,0.012669835720022235,7.986870346324356e-05,0.0001535756914701488,0.0006078119362702456,0.09191019681521301,0.09191019681521301,0.09191019681521301,0.09192152515091612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500092.39063384273,591.6027672837444,0.0,0.09191019681521301,0.0919102119101514,0.0919102119101514,0.375,0.375,0.5,7.229293161256425,0.06392173358557329,0.06392173358557329,8.86757334228605e-12,6.632376778270554e-05,0.06041957383786212,8.86757334228605e-12,25959.88166560127,19799.883710797825,0.7627108615458024,1.0724803551189372,3.90120935684507,1.0399985327997943,0.6391290466062618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922967462105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10192121313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254806881143,261.254806881143,-11.89519311885698,244.9609593665207,277.54865439576537,129616.79625875158,129619.49746000502,-2.70120125346778,0.0,nan,277.54865439576537,4.398654395765391,271.03111538991817,-2.118884610081807,264.5135763840666,-8.636423615933381,257.9960373782186,-15.153962621781375,251.47849837236834,-21.671501627631642,244.9609593665207,-28.189040633479266,1.0,1.0,26022.012520719443,26022.012520719443,276.852061805523,3.7020618055230443,276.852061805523,276.852061805523,75510.78630249487,75511.29960004134,-0.5132975464657648,0.0,8546.071908451686,8546.071908451686,0.883351590905166,3977.5239825003855,276.852061805523,3.7020618055230443,1.0,0.002,0.2218832342740816,0.004754419137500357,0.00034370601873920473,0.0016562939559777578,0.17185300936960235,0.17185300936960235,0.0,-2.5283037382445306e-11,1.0,1.0001237277008692,0.060419573828994544,0.0919102119101514,0.0,1.1359338545974948e-05,14.53652570022581,0.0,1601725.917716823,268.01633779088235,6.63237589151322e-05,1.0,1279698.2536783942,2617.6959157041983,,,,,,,,,,,,,,,,,,,2.0,15441.2256901375,1450.0,0.375,6.173730061729009,3.5
525.0,-29.999522995937987,4.868022758223257,34.930037283853515,25.193347641639434,6.208949876489547,-26.378675708691002,-39.88715673387048,2.5881025872512993,-5.133690218406002,-5.133755723834243,39.86009040425754,41062.021172897745,25754.57959129806,25754.57959129806,66816.60076419581,75520.3871500381,75511.3272385559,25754.57959129806,101265.90682985395,101265.90682985395,101265.90682985395,127225.77898042549,123977.73006688221,3248.0489135432776,0.0,89924.2040304987,55465.84048468645,38287.07060645806,25959.87215057154,64246.942757029596,19799.876331900967,1450.0,0.0,0.8867445711396734,2.8705126926952405,0.001494314320929203,1.0,1.0,-5.074198883366705,352810.790585059,1548509.5715224997,4.38906522375531,1548509.5715224997,4.38906522375531,0.7627108568585553,0.09191026700569259,3.957733714030837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957733714030837,1.279651570046428,1.2799503127993894,3.0928213637773627,6553.317341453843,15441.216620065872,6479.681285098242,0.0003108753121425769,22721.135510381144,2316.911025720419,19368.200981430247,1975.0068556979445,0.8524310315644673,0.8524310315644673,35722.46222544309,35405.22815468563,1.01121263017832,0.8,4311.322745779045,4273.035954225843,1.01121263017832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559612463379887,4.868022758223257,-2.453819343069724,7.321842101292981,3.5,3.5,1.0,0.6,0.00023344417176456513,1.000000929005421,0.0002334439548938655,198.92181701026837,0.0,4.4393146966004064e-08,0.12581017850165552,0.012669880113169201,7.986861926343384e-05,0.0001535755525011313,0.0006078111417846402,0.09191025232214232,0.09191025232214232,0.09191025232214232,0.09192141906421922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500090.76593845553,591.6033006272958,0.0,0.09191025232214232,0.09191026700569259,0.09191026700569259,0.375,0.375,0.5,7.229628156345023,0.06305832362164665,0.06305832362164665,-1.2960299500264227e-11,6.550542826744277e-05,0.0595568404675646,-1.2960299500264227e-11,25959.87215057154,19799.876331900967,0.7627108568585553,1.0724774845002538,3.9012120766205878,1.0399965803335454,0.6391280177826817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923517734104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.100117268186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2547898918969,261.2547898918969,-11.895210108103072,244.9609486903704,277.54863109342347,129616.58994152372,129619.43038026265,-2.8404387389611108,0.0,nan,277.54863109342347,4.398631093423489,271.031094612816,-2.118905387183986,264.51355813219936,-8.636441867800613,257.9960216515919,-15.153978348408089,251.47848517098012,-21.671514829019856,244.9609486903704,-28.189051309629576,1.0,1.0,26022.012520719443,26022.012520719443,276.8520378486348,3.7020378486348022,276.8520378486348,276.8520378486348,75510.81571197372,75511.3272385559,-0.5115265821805224,0.0,8546.071908451686,8546.071908451686,0.8833516917172076,3977.522382600991,276.8520378486348,3.7020378486348022,1.0,0.002,0.22187203770726216,0.004754464215856837,0.0003436886554574371,0.0016563113204858782,0.17184432772871855,0.17184432772871855,0.0,-2.405668459576349e-11,1.0,1.0001219612277477,0.0595568404805249,0.09191026700569259,0.0,1.1197142384181586e-05,14.32896460265313,0.0,1601725.8842324773,268.016309781594,6.550544122774227e-05,1.0,1279698.347222585,2617.6955330970763,,,,,,,,,,,,,,,,,,,2.0,15441.216620065872,1450.0,0.375,6.173730061729009,3.5
526.0,-29.999532152275826,4.867984885408895,34.93003785073496,25.193363287858688,6.208941220778575,-26.378684814971237,-39.887165709491796,2.588093882650165,-5.133715272215909,-5.133780021030025,39.86009099538182,41061.98492324864,25754.54463408022,25754.54463408022,66816.52955732886,75520.42132793012,75511.3750298692,25754.54463408022,101265.91966394942,101265.91966394942,101265.91966394942,127225.7835914215,123977.58551522854,3248.1980761929544,0.0,89924.22649269273,55465.79258696578,38287.148784141056,25959.86392747207,64247.012711613126,19799.87000667394,1450.0,0.0,0.8867444451700022,2.8705101316372117,0.001494314320929203,1.0,1.0,-5.075017433183632,352810.45608455554,1548509.5969353158,4.389069457069026,1548509.5969353158,4.389069457069026,0.7627108548023125,0.09191032119437276,3.9577304430604663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577304430604663,1.279651610888981,1.279950353373944,3.0928187089226644,6553.311716135312,15441.207906548641,6479.68120310647,0.00031087658037095976,22721.15996438489,2316.913519334828,19368.20073635135,1975.0068307068523,0.852430103335866,0.8524301033358659,35722.43860644623,35405.22815468563,1.0112117944357484,0.8,4311.319895216346,4273.035954225843,1.0112117944357484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559604917204135,4.867984885408895,-2.453847277797989,7.321832163206885,3.5,3.5,1.0,0.6,0.0002334439548938655,1.0000009529942526,0.00023344373242333022,198.92182457221205,0.0,4.3140313624952157e-08,0.12225964881311441,0.012669923253482826,7.986853821725156e-05,0.00015357541667661395,0.0006078101018867311,0.09191030693632078,0.09191030693632078,0.09191030693632078,0.09192132399414381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500089.1667784215,591.6038256264089,0.0,0.09191030693632078,0.09191032119437276,0.09191032119437276,0.375,0.375,0.5,7.229958664367708,0.062207726128121976,0.062207726128121976,2.8705926524708048e-11,6.474881411122624e-05,0.058762587846388215,2.8705926524708048e-11,25959.86392747207,19799.87000667394,0.7627108548023125,1.07247434784846,3.901213282356073,1.0399943396162181,0.6391267576527551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924052477178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0965667385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25477437232684,261.25477437232684,-11.895225627673142,244.96093829509923,277.5486104495541,129616.60746542757,129619.20218836707,-2.5947229394957096,0.0,nan,277.5486104495541,4.3986104495540985,271.03107601866884,-2.118923981331136,264.51354158776866,-8.63645841223132,257.99600715688086,-15.153992843119113,251.4784727259893,-21.671527274010685,244.96093829509923,-28.18906170490075,1.0,1.0,26022.012520719443,26022.012520719443,276.8520191436355,3.702019143635539,276.8520191436355,276.8520191436355,75510.89170551341,75511.3750298692,-0.4833243557950482,0.0,8546.071908451686,8546.071908451686,0.8833518988564428,3977.5190952757684,276.8520191436355,3.702019143635539,1.0,0.002,0.2218609904478108,0.004754509134742922,0.0003436715255200575,0.001656328452741515,0.17183576276002877,0.17183576276002877,0.0,-2.173842746436283e-11,1.0,1.0001203349655938,0.05876258781768229,0.09191032119437276,0.0,1.1047821146394554e-05,14.137879384924576,0.0,1601725.8542450701,268.01628472778407,6.474878540529971e-05,1.0,1279698.4308112608,2617.695191209256,,,,,,,,,,,,,,,,,,,2.0,15441.207906548641,1450.0,0.375,6.173730061729009,3.5
527.0,-29.999540900944883,4.867947294818471,34.93003839191005,25.193367164488905,6.208915849824218,-26.378695225865425,-39.88717485973609,2.5880701739544283,-5.133740475445279,-5.133804462044961,39.860091385620784,41061.94595702995,25754.510773923335,25754.510773923335,66816.45673095329,75520.46564271359,75511.41839388218,25754.510773923335,101265.92916780552,101265.92916780552,101265.92916780552,127225.78474825097,123977.43953412441,3248.3452141265657,0.0,89924.25044755405,55465.733149546366,38287.241442230756,25959.855580445448,64247.0970226762,19799.863571694357,1450.0,0.0,0.886744319195484,2.870507555433447,0.001494314320929203,1.0,1.0,-5.07583863790785,352810.1196038899,1548509.6137119757,4.389073690546439,1548509.6137119757,4.389073690546439,0.7627108521593173,0.09191037465558789,3.9577266673115044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577266673115044,1.2796517213744059,1.2799504636004628,3.092815491281269,6553.304898339301,15441.198516825849,6479.681656738702,0.0003108781404953794,22721.187693499778,2316.91634691763,19368.20209228845,1975.0069689739566,0.8524291227007218,0.8524291227007218,35722.411342543295,35405.22815468563,1.011210829720759,0.8,4311.316604752095,4273.035954225843,1.011210829720759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559597607849714,4.867947294818471,-2.453875242188874,7.321822537007344,3.5,3.5,1.0,0.6,0.00023344373242333022,1.000000910564007,0.00023344351985806337,198.92183179747482,0.0,4.4254244794135805e-08,0.12541652974658088,0.012669967507727621,7.986845559437412e-05,0.0001535752768289561,0.0006078089685457061,0.0919103607644806,0.0919103607644806,0.0919103607644806,0.09192122843858286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500087.58837758895,591.6043438000387,0.0,0.0919103607644806,0.09191037465558789,0.09191037465558789,0.375,0.375,0.5,7.230284688469758,0.061367946089546876,0.061367946089546876,3.7118752516107634e-11,6.398659968454012e-05,0.057965824137113486,3.7118752516107634e-11,25959.855580445448,19799.863571694357,0.7627108521593173,1.0724707346437004,3.901214939459195,1.0399918413024984,0.6391253124251982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924601028412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09972361943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2547585727121,261.2547585727121,-11.895241427287885,244.96092804809967,277.5485890973238,129616.4008933553,129619.04243691264,-2.641543557352766,0.0,nan,277.5485890973238,4.39858909732385,271.03105688748406,-2.1189431125159217,264.5135246776312,-8.636475322368767,257.995992467789,-15.154007532210983,251.4784602579445,-21.671539742055472,244.96092804809967,-28.189071951900303,1.0,1.0,26022.012520719443,26022.012520719443,276.85199977676615,3.701999776766172,276.85199977676615,276.85199977676615,75510.92177304535,75511.41839388218,-0.49662083682778757,0.0,8546.071908451686,8546.071908451686,0.8833521379615279,3977.515300648062,276.85199977676615,3.701999776766172,1.0,0.002,0.22185009296526897,0.0047545533540475395,0.00034365462749243403,0.0016563453500987664,0.17182731374621701,0.17182731374621701,0.0,-2.2408799642270605e-11,1.0,1.000118703556035,0.057965824099994734,0.09191037465558789,0.0,1.0898027594216738e-05,13.946189727601906,0.0,1601725.8240772635,268.0162595245547,6.398656256578761e-05,1.0,1279698.514894818,2617.6948472974104,,,,,,,,,,,,,,,,,,,2.0,15441.198516825849,1450.0,0.375,6.173730061729009,3.5
528.0,-29.99954946603939,4.867909948227801,34.93003888885295,25.193361192382895,6.208887688598478,-26.378705750575914,-39.88718407982958,2.5880439712705336,-5.133767246218667,-5.133830439619198,39.86009118976686,41061.92991044973,25754.48149870602,25754.48149870602,66816.41140915576,75520.52243388775,75511.44752163798,25754.48149870602,101265.929020344,101265.929020344,101265.929020344,127225.77550421527,123977.28524623754,3248.490257977725,0.0,89924.2934482428,55465.70325803807,38287.3224335608,25959.846483871268,64247.16891743207,19799.856516158306,1450.0,0.0,0.8867441875153812,2.8705048170370016,0.001494314320929203,1.0,1.0,-5.076690290176543,352809.76196997525,1548509.6052908872,4.389078115765595,1548509.6052908872,4.389078115765595,0.7627108476338589,0.09191042746326222,3.9577250204202166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577250204202166,1.2796518434136384,1.2799505853961624,3.0928139093383935,6553.301546392176,15441.189799018899,6479.6799426697335,0.0003108788267482927,22721.20801325782,2316.918418956302,19368.196968821598,1975.0064465257349,0.8524281348738262,0.8524281348738262,35722.39945068002,35405.22815468563,1.0112104089351803,0.8,4311.315169530181,4273.035954225843,1.0112104089351803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559591288241099,4.867909948227801,-2.45390426604541,7.3218142142732106,3.5,3.5,1.0,0.6,0.00023344351985806337,1.0000008914575744,0.00023344331175325492,198.92183887112932,0.0,4.228387225787108e-08,0.11983249397880665,0.012670009791599879,7.986837234086802e-05,0.00015357514751719535,0.0006078082038435298,0.09191041393404539,0.09191041393404539,0.09191041393404539,0.09192112709775953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500086.02961643797,591.6048554964633,0.0,0.09191041393404539,0.09191042746326222,0.09191042746326222,0.375,0.375,0.5,7.230606073372682,0.060531528192427686,0.060531528192427686,7.275957614183426e-11,6.319340053551059e-05,0.05714014944265955,7.275957614183426e-11,25959.846483871268,19799.856516158306,0.7627108476338589,1.0724680468764471,3.9012173664245458,1.0399899720877286,0.6391243474591216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925125156464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09413958366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2547423069973,261.2547423069973,-11.89525769300269,244.96091792875342,277.54856668524206,129616.23784364127,129618.95731445537,-2.719470814124622,0.0,nan,277.54856668524206,4.398566685242088,271.0310369339446,-2.1189630660553576,264.51350718264325,-8.636492817356725,257.99597743134956,-15.154022568650419,251.4784476800509,-21.671552319949086,244.96091792875342,-28.18908207124656,1.0,1.0,26022.012520719443,26022.012520719443,276.85197720751285,3.7019772075128685,276.85197720751285,276.85197720751285,75510.95758133694,75511.44752163798,-0.4899403010349488,0.0,8546.071908451686,8546.071908451686,0.8833522422534299,3977.513645522318,276.85197720751285,3.7019772075128685,1.0,0.002,0.22183935069441668,0.004754596615196133,0.0003436379688022428,0.001656362007533097,0.1718189844011214,0.1718189844011214,0.0,-2.3664660508959656e-11,1.0,1.0001170129430719,0.05714014936989997,0.09191042746326222,0.0,1.0742798219132137e-05,13.747543886917908,0.0,1601725.7920572,268.0162327537813,6.319332777593445e-05,1.0,1279698.60426444,2617.6944817649805,,,,,,,,,,,,,,,,,,,2.0,15441.189799018899,1450.0,0.375,6.173730061729009,3.5
529.0,-29.99955818437997,4.867872892332696,34.930039367416356,25.193376035336428,6.208877466210948,-26.378714619319762,-39.8871930205263,2.5880339004015442,-5.133791494146465,-5.133853948007328,39.86009165119397,41061.89238361979,25754.44661387556,25754.44661387556,66816.33899749535,75520.55429266037,75511.49360794394,25754.44661387556,101265.9402218195,101265.9402218195,101265.9402218195,127225.77870884271,123977.1453604324,3248.6333484103093,0.0,89924.31174779723,55465.65221830123,38287.399477217776,25959.83848702321,64247.23796424099,19799.850357152976,1450.0,0.0,0.8867440660347717,2.8705023392190094,0.001494314320929203,1.0,1.0,-5.077480315705145,352809.4383280653,1548509.6251308047,4.389082198223107,1548509.6251308047,4.389082198223107,0.7627108453332834,0.09191047942069454,3.9577214618927785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577214618927785,1.2796518905787893,1.2799506323060086,3.0928110144882393,6553.295412552072,15441.18128658508,6479.680320214837,0.0003108802290766674,22721.233066460154,2316.920973671963,19368.198097329176,1975.0065616014824,0.8524272446251808,0.8524272446251807,35722.373755281915,35405.22815468563,1.0112094997209304,0.8,4311.312068367848,4273.035954225843,1.0112094997209304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559583757691532,4.867872892332696,-2.4539314044336322,7.321804296766328,3.5,3.5,1.0,0.6,0.00023344331175325492,1.000000907407544,0.00023344309992522495,198.92184607134564,0.0,4.1396591174954505e-08,0.11731793938982107,0.012670051188191055,7.986829161027154e-05,0.0001535750201429834,0.0006078071532305011,0.09191046626938448,0.09191046626938448,0.09191046626938448,0.0919210351586623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500084.4950299906,591.6053592891367,0.0,0.09191046626938448,0.09191047942069454,0.09191047942069454,0.375,0.375,0.5,7.230923130150038,0.0597082209339419,0.0597082209339419,-1.0345502232667059e-11,6.245386083492122e-05,0.05637363230215442,-1.0345502232667059e-11,25959.83848702321,19799.850357152976,0.7627108453332834,1.072464908671923,3.9012184516156063,1.0399877273274265,0.6391230764888943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925638286695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.091625029076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25472727680267,261.25472727680267,-11.895272723197309,244.96090805046234,277.5485465031428,129616.2191991956,129618.73210332058,-2.5129041249769535,0.0,nan,277.5485465031428,4.398546503142825,271.03101881260983,-2.1189811873901476,264.5134911220677,-8.636508877932272,257.9959634315349,-15.154036568465074,251.47843574099818,-21.671564259001798,244.96090805046234,-28.18909194953764,1.0,1.0,26022.012520719443,26022.012520719443,276.8519590918135,3.701959091813535,276.8519590918135,276.8519590918135,75511.02475181926,75511.49360794394,-0.4688561246730387,0.0,8546.071908451686,8546.071908451686,0.8833524676025843,3977.5100692022424,276.8519590918135,3.701959091813535,1.0,0.002,0.2218287525162277,0.004754639669027788,0.0003436215350759307,0.0016563784419792648,0.17181076753796534,0.17181076753796534,0.0,-2.2944804476537906e-11,1.0,1.0001154434535362,0.05637363231249992,0.09191047942069454,0.0,1.0598690956231307e-05,13.563130880892327,0.0,1601725.7630238624,268.0162085058535,6.245387118042345e-05,1.0,1279698.6851398032,2617.694150975144,,,,,,,,,,,,,,,,,,,2.0,15441.18128658508,1450.0,0.375,6.173730061729009,3.5
530.0,-29.999566526859603,4.867836117549496,34.930039822511446,25.19337519714611,6.208852978252389,-26.378724576348898,-39.8872021009214,2.58801102702647,-5.133815914948116,-5.133877624750445,39.86009192949313,41061.8718581865,25754.412886422346,25754.412886422346,66816.28474460886,75520.6075771621,75511.53549840127,25754.412886422346,101265.94838482361,101265.94838482361,101265.94838482361,127225.77874907228,123977.00426211162,3248.7744869606713,0.0,89924.35082627568,55465.617384262514,38287.481602236854,25959.83036424868,64247.31196648553,19799.84408806852,1450.0,0.0,0.8867439443606785,2.8704998436535427,0.001494314320929203,1.0,1.0,-5.078272189679069,352809.112369388,1548509.6370938853,4.389086287183562,1548509.6370938853,4.389086287183562,0.7627108424921158,0.09191053067824632,3.957719324855111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957719324855111,1.2796519971657958,1.2799507386468183,3.092809086861712,6553.291328142769,15441.172269278462,6479.678989849471,0.0003108810968955606,22721.25520916462,2316.9232315994373,19368.19412077807,1975.0061561061189,0.8524262388886819,0.8524262388886819,35722.35832416819,35405.22815468563,1.011208953701507,0.8,4311.310205995899,4273.035954225843,1.011208953701507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559576476983703,4.867836117549496,-2.4539585907439925,7.321794708293488,3.5,3.5,1.0,0.6,0.00023344309992522495,1.000000868287867,0.00023344289722958966,198.9218529611501,0.0,4.2137222771346245e-08,0.11941688933399526,0.012670093325413826,7.986820961833686e-05,0.00015357489030688807,0.0006078063111800748,0.09191051787860718,0.09191051787860718,0.09191051787860718,0.0919209426312093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500082.98050838755,591.6058564852292,0.0,0.09191051787860718,0.09191053067824632,0.09191053067824632,0.375,0.375,0.5,7.231235864033206,0.058895995062073325,0.058895995062073325,-3.927880243281834e-11,6.170980230990608e-05,0.055605435071356624,-3.927880243281834e-11,25959.83036424868,19799.84408806852,0.7627108424921158,1.0724620721930054,3.9012204256564877,1.0399856849958706,0.6391220208497802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514926160597859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09372397902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2547119947845,261.2547119947845,-11.895288005215491,244.9608983046326,277.54852568493413,129616.07036204329,129618.62536845365,-2.555006410337435,0.0,nan,277.54852568493413,4.398525684934157,271.03100020888104,-2.118999791118938,264.5134747328118,-8.636525267188176,257.99594925675416,-15.154050743245818,251.4784237806932,-21.671576219306786,244.9608983046326,-28.189101695367384,1.0,1.0,26022.012520719443,26022.012520719443,276.85194031679106,3.701940316791081,276.85194031679106,276.85194031679106,75511.05856861023,75511.53549840127,-0.4769297910388559,0.0,8546.071908451686,8546.071908451686,0.8833526029337259,3977.5079214793864,276.85194031679106,3.701940316791081,1.0,0.002,0.22181829874852738,0.004754682052149883,0.00034360532492903645,0.001656394653075892,0.17180266246451822,0.17180266246451822,0.0,-2.1995071562697088e-11,1.0,1.0001138705182482,0.055605435110635426,0.09191053067824632,0.0,1.045426761060496e-05,13.378313366936398,0.0,1601725.7337845522,268.01618408505186,6.170984158870851e-05,1.0,1279698.7665941557,2617.693817817235,,,,,,,,,,,,,,,,,,,2.0,15441.172269278462,1450.0,0.375,6.173730061729009,3.5
531.0,-29.99957490447212,4.867799626603635,34.93004025664762,25.193385185580723,6.208836661281336,-26.378733747898178,-39.88721111146731,2.5879955039991565,-5.133839913469444,-5.133900889343936,39.860092233164124,41061.83432650961,25754.378828564993,25754.378828564993,66816.2131550746,75520.64110560615,75511.57827830767,25754.378828564993,101265.95710687267,101265.95710687267,101265.95710687267,127225.77950090898,123976.86579426858,3248.913706640399,0.0,89924.36766992653,55465.56317741706,38287.560547232744,25959.822394036317,64247.38294126906,19799.837938829114,1450.0,0.0,0.8867438246954256,2.8704973915838488,0.001494314320929203,1.0,1.0,-5.079050335772251,352808.7920865637,1548509.650148706,4.389090308635988,1548509.650148706,4.389090308635988,0.7627108397851627,0.09191058122298383,3.9577156096658794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577156096658794,1.2796520696223512,1.2799508108608957,3.0928060084596853,6553.284805378273,15441.163865654251,6479.679697610454,0.00031088260090185145,22721.28079397756,2316.925840524293,19368.196236323012,1975.0063718316667,0.8524253721408475,0.8524253721408475,35722.33149753952,35405.22815468563,1.011208004459707,0.8,4311.30696830602,4273.035954225843,1.011208004459707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559569124951901,4.867799626603635,-2.4539853992854885,7.321785025889124,3.5,3.5,1.0,0.6,0.00023344289722958966,1.0000008719445683,0.0002334426936805009,198.92185987997019,0.0,4.032059135845707e-08,0.11426855590986734,0.012670133646005185,7.986812825718611e-05,0.00015357476897240357,0.0006078052604129128,0.09191056878306257,0.09191056878306257,0.09191056878306257,0.09192085170486552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500081.48671722447,591.6063468766947,0.0,0.09191056878306257,0.09191058122298383,0.09191058122298383,0.375,0.375,0.5,7.231544346752413,0.05809509304793892,0.05809509304793892,4.4508396968012676e-11,6.097587447584374e-05,0.05485055357166857,4.4508396968012676e-11,25959.822394036317,19799.837938829114,0.7627108397851627,1.0724588806292434,3.90122160301978,1.0399834218329764,0.6391207306303165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514926660391423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0885756456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546972463518,261.2546972463518,-11.895302753648195,244.96088873539404,277.54850575730796,129615.96487202439,129618.43066785079,-2.4657958263967443,0.0,nan,277.54850575730796,4.398505757307987,271.03098235293135,-2.119017647068631,264.51345894854006,-8.636541051459915,257.99593554416,-15.15406445584,251.47841213977733,-21.671587860222644,244.96088873539404,-28.18911126460594,1.0,1.0,26022.012520719443,26022.012520719443,276.8519220579952,3.701922057995205,276.8519220579952,276.8519220579952,75511.1070440626,75511.57827830767,-0.4712342450657161,0.0,8546.071908451686,8546.071908451686,0.8833528382036753,3977.504187714209,276.8519220579952,3.701922057995205,1.0,0.002,0.22180798688941222,0.0047547238791923315,0.0003435893348990508,0.0016564106452985137,0.1717946674495254,0.1717946674495254,0.0,-1.9802435732851897e-11,1.0,1.0001123248422714,0.05485055352716017,0.09191058122298383,0.0,1.0312347557270965e-05,13.196699275089475,0.0,1601725.7050466542,268.01616008653053,6.097582996744677e-05,1.0,1279698.8466302059,2617.6934904604036,,,,,,,,,,,,,,,,,,,2.0,15441.163865654251,1450.0,0.375,6.173730061729009,3.5
