time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
532.0,-29.99958290279184,4.867763371665394,34.93004064573815,25.193378480058186,6.20880469994034,-26.378744142520805,-39.88722403356803,2.5879659380477142,-5.133865949154995,-5.133926148632396,39.86009180006913,41061.82689448385,25754.350514766807,25754.350514766807,66816.17740925065,75520.69351855255,75511.60308173853,25754.350514766807,101265.95359650534,101265.95359650534,101265.95359650534,127225.76705610393,123976.71614487021,3249.050911233722,0.0,89924.4013562089,55465.53691143899,38287.627160855445,25959.81345959859,64247.440620454036,19799.83099248263,1450.0,0.0,0.8867436975349026,2.8704947289677425,0.001494314320929203,1.0,1.0,-5.079870789871222,352808.44434048055,1548509.631529526,4.389094581974134,1548509.631529526,4.389094581974134,0.7627108347021532,0.09191063117613307,3.957713083875643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957713083875643,1.2796522072514482,1.2799509482616371,3.0928037020124193,6553.279918293282,15441.155212250082,6479.679114607884,0.00031088368132428716,22721.30380612362,2316.9281871101366,19368.194493689316,1975.0061941324832,0.8524244321080463,0.8524244321080463,35722.31325931711,35405.22815468563,1.0112073591128563,0.8,4311.304767145792,4273.035954225843,1.0112073591128563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559563012883764,4.867763371665394,-2.454013604814153,7.321776976479547,3.5,3.5,1.0,0.6,0.0002334426936805009,1.000000832467689,0.00023344249934716292,198.92186648554403,0.0,4.049036331524982e-08,0.114749689635418,0.012670174136368501,7.986801157660047e-05,0.00015357468210390043,0.0006078045287146493,0.09191061906225087,0.09191061906225087,0.09191061906225087,0.09192075325932846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500080.01098560606,591.6068313022413,0.0,0.09191061906225087,0.09191063117613307,0.09191063117613307,0.375,0.375,0.5,7.2318483651551,0.05729603473861289,0.05729603473861289,-5.5081272876122966e-11,6.019947738877818e-05,0.05405535876116119,-5.5081272876122966e-11,25959.81345959859,19799.83099248263,0.7627108347021532,1.0724568206322458,3.901223874005655,1.0399819317935417,0.6391200411711228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927162289815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.089056779325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546815467583,261.2546815467583,-11.895318453241657,244.96087923393088,277.548483859585,129615.71685674253,129618.34167798274,-2.624821240233735,0.0,nan,277.548483859585,4.398483859585042,271.0309629344558,-2.1190370655442052,264.513442009322,-8.636557990678,257.9959210841943,-15.154078915805655,251.47840015906206,-21.671599840937915,244.96087923393088,-28.189120766069095,1.0,1.0,26022.012520719443,26022.012520719443,276.8518997010262,3.701899701026207,276.8518997010262,276.8518997010262,75511.12751813291,75511.60308173853,-0.4755636056215735,0.0,8546.071908451686,8546.071908451686,0.8833529981531245,3977.5016492950213,276.8518997010262,3.701899701026207,1.0,0.002,0.2217978245148206,0.004754764687167737,0.0003435735750087942,0.0016564264043719662,0.1717867875043971,0.1717867875043971,0.0,-2.0619239822494695e-11,1.0,1.0001106966158118,0.05405535881624246,0.09191063117613307,0.0,1.0162847975535678e-05,13.005385715911913,0.0,1601725.6738986722,268.016134050845,6.0199532470051054e-05,1.0,1279698.9335291525,2617.6931350335867,,,,,,,,,,,,,,,,,,,2.0,15441.155212250082,1450.0,0.375,6.173730061729009,3.5
533.0,-29.999591181897227,4.867727404222563,34.930041018567046,25.19339220542463,6.208795974108015,-26.378752466296287,-39.88722913255913,2.5879572578407517,-5.133889233725711,-5.133948717241887,39.8600921070259,41061.78135920955,25754.316012770956,25754.316012770956,66816.0973719805,75520.72562838501,75511.64683373284,25754.316012770956,101265.9628465038,101265.9628465038,101265.9628465038,127225.76857885365,123976.58232554283,3249.1862533108265,0.0,89924.42239361991,55465.480384271905,38287.71334372001,25959.805732349854,64247.51907606986,19799.825031550714,1450.0,0.0,0.8867435814042233,2.870492350307623,0.001494314320929203,1.0,1.0,-5.080623923956807,352808.1336390455,1548509.6447258047,4.389098484645678,1548509.6447258047,4.389098484645678,0.7627108321106244,0.09191068029457646,3.9577100927950424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577100927950424,1.2796522479344796,1.2799509887054743,3.092801266268462,6553.274757244118,15441.147186963719,6479.679024683395,0.0003108848442354265,22721.326293536786,2316.930480188116,19368.194224899,1975.006166723499,0.8524235766293449,0.8524235766293449,35722.291661323725,35405.22815468563,1.011206594882946,0.8,4311.3021604968,4273.035954225843,1.011206594882946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559555564976278,4.867727404222563,-2.454039763587233,7.321767167809796,3.5,3.5,1.0,0.6,0.00023344249934716292,1.0000008616920248,0.0002334422981917963,198.9218733230108,0.0,3.8657150309118045e-08,0.10955436397604054,0.01267021279351881,7.98679655351151e-05,0.0001535745338120478,0.0006078034824642351,0.0919106685414806,0.0919106685414806,0.0919106685414806,0.09192066505019218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500078.5588541597,591.6073080168758,0.0,0.0919106685414806,0.09191068029457646,0.09191068029457646,0.375,0.375,0.5,7.232148256915776,0.056509727638911045,0.056509727638911045,-2.1714186004828662e-11,5.948351616780201e-05,0.05332479328507134,-2.1714186004828662e-11,25959.805732349854,19799.825031550714,0.7627108321106244,1.0724532173176788,3.9012249431031725,1.0399794160591542,0.639118551964503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927641465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08386145366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546671557321,261.2546671557321,-11.895332844267898,244.9608699506536,277.5484643608093,129615.72668823275,129618.13272946166,-2.406041228907476,0.0,nan,277.5484643608093,4.398464360809328,271.0309454787806,-2.1190545212193683,264.5134265967464,-8.636573403253578,257.9959077147174,-15.154092285282559,251.47838883268503,-21.67161116731495,244.9608699506536,-28.189130049346375,1.0,1.0,26022.012520719443,26022.012520719443,276.85188225196106,3.701882251961081,276.85188225196106,276.85188225196106,75511.19617395055,75511.64683373284,-0.45065978229104076,0.0,8546.071908451686,8546.071908451686,0.8833531875677633,3977.4986432590176,276.85188225196106,3.701882251961081,1.0,0.002,0.22178779947788524,0.004754805360059041,0.00034355802977588314,0.0016564419520691792,0.17177901488794156,0.17177901488794156,0.0,-1.8154937622694156e-11,1.0,1.0001092007183798,0.05332479330678552,0.09191068029457646,0.0,1.0025499239368893e-05,12.829621463115846,0.0,1601725.6460100962,268.01611076627427,5.9483537881988013e-05,1.0,1279699.011170986,2617.6928174695054,,,,,,,,,,,,,,,,,,,2.0,15441.147186963719,1450.0,0.375,6.173730061729009,3.5
534.0,-29.999599028198634,4.867691716374002,34.93004137023912,25.19339087828996,6.208772656716617,-26.37876185970925,-39.88723814310504,2.5879354875744074,-5.1339126142627265,-5.133971377608859,39.86009224072192,41061.76660870378,25754.28246700586,25754.28246700586,66816.04907570964,75520.77974702237,75511.68673741416,25754.28246700586,101265.96920442002,101265.96920442002,101265.96920442002,127225.76711386882,123976.4473787575,3249.3197351113163,0.0,89924.46398467619,55465.45298796125,38287.78999634992,25959.797909448796,64247.58790579872,19799.818984654597,1450.0,0.0,0.8867434654342443,2.870489962000236,0.001494314320929203,1.0,1.0,-5.081378741894525,352807.82167505857,1548509.6504731022,4.3891023819174375,1548509.6504731022,4.3891023819174375,0.7627108290179677,0.09191072874114574,3.9577083431231754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577083431231754,1.2796523493802567,1.279951089917512,3.0927996537809017,6553.271340576471,15441.13839831332,6479.677323506155,0.00031088554562396794,22721.346847330704,2316.9325760918055,19368.189139966384,1975.005648204676,0.8524225817292056,0.8524225817292056,35722.279027292425,35405.22815468563,1.0112061478366265,0.8,4311.300635703067,4273.035954225843,1.0112061478366265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559548323489262,4.867691716374002,-2.4540659146155828,7.321757630989584,3.5,3.5,1.0,0.6,0.0002334422981917963,1.0000008166456866,0.00023344210755230608,198.92187980303808,0.0,4.0014202356031494e-08,0.11340024947699326,0.012670252807721166,7.98678841741943e-05,0.000153574414017602,0.0006078027396477162,0.09191071729447223,0.09191071729447223,0.09191071729447223,0.09192057654880356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500077.12585011404,591.607778443259,0.0,0.09191071729447223,0.09191072874114574,0.09191072874114574,0.375,0.375,0.5,7.232444029042788,0.05573428283867088,0.05573428283867088,4.5133674575481564e-11,5.876334614640655e-05,0.05259263571434758,4.5133674575481564e-11,25959.797909448796,19799.818984654597,0.7627108290179677,1.072450684999534,3.901226911214372,1.0399775501872048,0.6391176376755106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928137461944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08770733917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25465254819113,261.25465254819113,-11.895347451808846,244.9608607879981,277.5484443083822,129615.59590365045,129618.03814365361,-2.442240003140437,0.0,nan,277.5484443083822,4.398444308382238,271.0309276043107,-2.1190723956892725,264.51341090022817,-8.636589099771811,257.9958941961526,-15.154105803847358,251.478377492075,-21.67162250792498,244.9608607879981,-28.18913921200189,1.0,1.0,26022.012520719443,26022.012520719443,276.85186426083646,3.701864260836487,276.85186426083646,276.85186426083646,75511.23081206858,75511.68673741416,-0.45592534558090847,0.0,8546.071908451686,8546.071908451686,0.8833532983683332,3977.496884838791,276.85186426083646,3.701864260836487,1.0,0.002,0.2217779120755347,0.0047548453963247835,0.0003435426976805543,0.0016564572836107766,0.17177134884027714,0.17177134884027714,0.0,-1.8708669162481595e-11,1.0,1.0001077015559412,0.052592635669213905,0.09191072874114574,0.0,9.887850993521292e-06,12.653473909846197,0.0,1601725.618004676,268.01608738573725,5.876330101273197e-05,1.0,1279699.089128365,2617.6924986148542,,,,,,,,,,,,,,,,,,,2.0,15441.13839831332,1450.0,0.375,6.173730061729009,3.5
535.0,-29.99960694605763,4.867656311872783,34.93004170350998,25.19339999360966,6.208757649378883,-26.378770486511463,-39.88724701395256,2.587921189223902,-5.1339355243938485,-5.133993578135701,39.86009241148484,41061.73558125868,25754.248466771845,25754.248466771845,66815.98404803053,75520.81378390196,75511.72782805371,25754.248466771845,101265.97629482555,101265.97629482555,101265.97629482555,127225.76655472837,123976.31516437407,3249.4513903542966,0.0,89924.48339182077,55465.40735050792,38287.86226812539,25959.790259902813,64247.65252802821,19799.81307450592,1450.0,0.0,0.8867433516726642,2.870487622203351,0.001494314320929203,1.0,1.0,-5.082119594526034,352807.5160403966,1548509.6578146215,4.389106204974716,1548509.6578146215,4.389106204974716,0.7627108260997193,0.09191077650820986,3.9577050996475007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577050996475007,1.2796524161285403,1.2799511564374133,3.092796957802916,6553.265628122627,15441.130353301196,6479.677619592413,0.0003108868492700142,22721.370371893052,2316.9349749295684,19368.190024988027,1975.0057384517677,0.8524217381248712,0.8524217381248712,35722.255606799044,35405.22815468563,1.0112053191190309,0.8,4311.297809097633,4273.035954225843,1.0112053191190309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559540983896545,4.867656311872783,-2.4540916530943373,7.32174796496712,3.5,3.5,1.0,0.6,0.00023344210755230608,1.0000008240934721,0.00023344191517434768,198.921886342163,0.0,3.792236576000157e-08,0.10747198456384445,0.012670290730086926,7.986780407475811e-05,0.00015357430347754796,0.0006078018040479045,0.09191076536076592,0.09191076536076592,0.09191076536076592,0.09192048982979183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500075.712642439,591.6082423723243,0.0,0.09191076536076592,0.09191077650820986,0.09191077650820986,0.375,0.375,0.5,7.2327357544027455,0.05497003467490913,0.05497003467490913,2.8990143619012088e-12,5.805374183864842e-05,0.051873983609652896,2.8990143619012088e-12,25959.790259902813,19799.81307450592,0.7627108260997193,1.0724478502797619,3.9012280621967146,1.0399754920054376,0.6391165118966081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928607529856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08177907425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546385124605,261.2546385124605,-11.895361487539503,244.96085178722063,277.54842523769963,129615.51210009506,129617.85873944734,-2.346639352279698,0.0,nan,277.54842523769963,4.398425237699655,271.0309105476059,-2.119089452394064,264.513395857507,-8.636604142492956,257.9958811674129,-15.154118832587073,251.4783664773165,-21.671633522683464,244.96085178722063,-28.189148212779344,1.0,1.0,26022.012520719443,26022.012520719443,276.8518468684414,3.7018468684414074,276.8518468684414,276.8518468684414,75511.27962170016,75511.72782805371,-0.4482063535542693,0.0,8546.071908451686,8546.071908451686,0.8833535037662288,3977.4936251457384,276.8518468684414,3.7018468684414074,1.0,0.002,0.2217681597683313,0.004754884910301641,0.0003435275751813722,0.0016564724051466215,0.17176378759068608,0.17176378759068608,0.0,-1.967200621150189e-11,1.0,1.000106230042674,0.05187398360675388,0.09191077650820986,0.0,9.752741777742557e-06,12.480575514354502,0.0,1601725.5905571014,268.01606447560613,5.805373893963406e-05,1.0,1279699.165504139,2617.6921862292124,,,,,,,,,,,,,,,,,,,2.0,15441.130353301196,1450.0,0.375,6.173730061729009,3.5
536.0,-29.99961462861407,4.867621184459759,34.930042016309216,25.1934016001411,6.208736649673753,-26.378779500787083,-39.88725595464928,2.58790152124305,-5.133958448599799,-5.134015793998618,39.86009248583863,41061.71577551675,25754.215219530317,25754.215219530317,66815.93099504706,75520.86013617952,75511.76662719266,25754.215219530317,101265.98184672298,101265.98184672298,101265.98184672298,127225.76441625787,123976.18318631759,3249.581229940273,0.0,89924.51614045832,55465.37387684102,38287.93584846367,25959.782569534887,64247.718417998556,19799.807126123447,1450.0,0.0,0.8867432381826471,2.8704852807708976,0.001494314320929203,1.0,1.0,-5.082856617981747,352807.21019524214,1548509.661010403,4.38911001890654,1548509.661010403,4.38911001890654,0.7627108229080285,0.09191082362815291,3.9577028187978653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577028187978653,1.2796525077999432,1.2799512478840276,3.092794953844298,6553.261381974784,15441.12199170983,6479.6767148234985,0.00031088777136834716,22721.391741023268,2316.9371539744225,19368.187320573194,1975.0054626782025,0.8524208174098818,0.8524208174098818,35722.23913723472,35405.22815468563,1.0112047363552257,0.8,4311.295821395699,4273.035954225843,1.0112047363552257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55953380685148,4.867621184459759,-2.4541173285552564,7.321738513015015,3.5,3.5,1.0,0.6,0.00023344191517434768,1.0000007996031417,0.00023344172851360814,198.92189268695884,0.0,3.826818637528515e-08,0.10845204018755811,0.0126703289982733,7.98677233446924e-05,0.0001535741918296553,0.0006078010118988308,0.09191081279010571,0.09191081279010571,0.09191081279010571,0.0919204030865746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500074.3184656755,591.6087000486971,0.0,0.09191081279010571,0.09191082362815291,0.09191082362815291,0.375,0.375,0.5,7.23302345707703,0.0542156800922271,0.0542156800922271,-7.503331289626658e-12,5.7345398829511396e-05,0.05115917601688125,-7.503331289626658e-12,25959.782569534887,19799.807126123447,0.7627108229080285,1.0724452720050297,3.9012297227235346,1.0399735996901804,0.639115548171958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929081884773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08275912987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546244212005,261.2546244212005,-11.895375578799474,244.9608429050548,277.5484059373439,129615.38508747106,129617.74101037749,-2.3559229064313567,0.0,nan,277.5484059373439,4.3984059373439095,271.03089333089144,-2.1191066691085325,264.5133807244302,-8.636619275569785,257.99586811797025,-15.15413188202973,251.47835551151226,-21.671644488487715,244.9608429050548,-28.189157094945188,1.0,1.0,26022.012520719443,26022.012520719443,276.8518291925752,3.7018291925752465,276.8518291925752,276.8518291925752,75511.31620032967,75511.76662719266,-0.4504268629825674,0.0,8546.071908451686,8546.071908451686,0.8833536482043914,3977.4913328918547,276.8518291925752,3.7018291925752465,1.0,0.002,0.22175854183700952,0.004754923831158019,0.0003435126608261959,0.0016564873210139458,0.17175633041309793,0.17175633041309793,0.0,-1.8159858165833764e-11,1.0,1.0001047663965246,0.05115917602438458,0.09191082362815291,0.0,9.618355195574872e-06,12.308601852415201,0.0,1601725.5630951044,268.0160415514002,5.7345406332842686e-05,1.0,1279699.2419325535,2617.691873628303,,,,,,,,,,,,,,,,,,,2.0,15441.12199170983,1450.0,0.375,6.173730061729009,3.5
537.0,-29.999622287639063,4.867586335157138,34.93004230997261,25.193406629283004,6.208719901322281,-26.378788068745006,-39.887264860421396,2.587885681841411,-5.133981038851516,-5.1340376837741735,39.86009255777689,41061.69470955645,25754.181848748125,25754.181848748125,66815.87655830458,75520.90125817964,75511.80561370001,25754.181848748125,101265.98746244813,101265.98746244813,101265.98746244813,127225.76245400502,123976.05317431503,3249.7092796899783,0.0,89924.54496025557,55465.340502311665,38288.00495327101,25959.774991556893,64247.779944827904,19799.80126457789,1450.0,0.0,0.8867431263630936,2.8704829737425706,0.001494314320929203,1.0,1.0,-5.083582845571698,352806.9088394582,1548509.6641027778,4.389113776701618,1548509.6641027778,4.389113776701618,0.7627108197593215,0.09191087008914325,3.957700433394049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957700433394049,1.2796525816918158,1.279951321554277,3.0927929111521917,6553.257053755327,15441.11396261878,6479.676025929397,0.00031088872101807966,22721.412717722542,2316.939293002457,19368.185261422623,1975.0052527032803,0.8524199398180718,0.852419939818072,35722.2219127033,35405.22815468563,1.0112041268775191,0.8,4311.293742577234,4273.035954225843,1.0112041268775191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595266031378285,4.867586335157138,-2.4541426907840487,7.3217290259411865,3.5,3.5,1.0,0.6,0.00023344172851360814,1.0000007971540315,0.0002334415424247415,198.9218990123211,0.0,3.713090760068231e-08,0.10522899214033367,0.012670366129180901,7.986764293005398e-05,0.00015357408558355415,0.0006078002250721271,0.09191085955303031,0.09191085955303031,0.09191085955303031,0.09192031761824723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500072.94349852705,591.6091514184362,0.0,0.09191085955303031,0.09191087008914325,0.09191087008914325,0.375,0.375,0.5,7.233307194433445,0.053471214088745,0.053471214088745,-2.3362645151792094e-11,5.664492266532761e-05,0.05045483820248364,-2.3362645151792094e-11,25959.774991556893,19799.80126457789,0.7627108197593215,1.072442786185141,3.9012311601262444,1.0399717564666358,0.6391146082373234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929542142863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07953608183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546106731358,261.2546106731358,-11.895389326864176,244.96083416264713,277.5483871836214,129615.30311641647,129617.60166046543,-2.298544048978127,0.0,nan,277.5483871836214,4.3983871836214234,271.030876579432,-2.1191234205679734,264.5133659752345,-8.636634024765499,257.99585537103775,-15.154144628962229,251.47834476684216,-21.67165523315782,244.96083416264713,-28.189165837352846,1.0,1.0,26022.012520719443,26022.012520719443,276.85181186472096,3.7018118647209803,276.85181186472096,276.85181186472096,75511.36215271386,75511.80561370001,-0.4434609861491481,0.0,8546.071908451686,8546.071908451686,0.8833537992635883,3977.4889355610194,276.85181186472096,3.7018118647209803,1.0,0.002,0.22174905631359934,0.004754962218665904,0.00034349795180935676,0.001656502031183772,0.17174897590467839,0.17174897590467839,0.0,-1.7006871171759697e-11,1.0,1.0001033241837824,0.05045483822584629,0.09191087008914325,0.0,9.485936888731793e-06,12.139146959883737,0.0,1601725.5360295665,268.01601896114846,5.6644946027972765e-05,1.0,1279699.3172391495,2617.6915656158208,,,,,,,,,,,,,,,,,,,2.0,15441.11396261878,1450.0,0.375,6.173730061729009,3.5
538.0,-29.999629821974523,4.8675517621686035,34.93004258429028,25.193411763198696,6.208701427136828,-26.378796697059467,-39.887273766193516,2.5878683016707242,-5.13400343177625,-5.13405938108909,39.86009258544841,41061.669449774665,25754.148693888557,25754.148693888557,66815.81814366323,75520.94082497408,75511.84372932707,25754.148693888557,101265.99242321562,101265.99242321562,101265.99242321562,127225.75988738326,123975.92432880368,3249.835558579573,0.0,89924.56981931532,55465.30050086012,38288.077020505785,25959.767464167642,64247.84448467343,19799.795439148565,1450.0,0.0,0.8867430156848615,2.870480687021933,0.001494314320929203,1.0,1.0,-5.084301563133579,352806.6101339518,1548509.665293552,4.3891174961422115,1548509.665293552,4.3891174961422115,0.762710816515529,0.09191091590669122,3.9576975892973603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576975892973603,1.2796526627329685,1.2799514023762077,3.092790492730161,6553.251929409247,15441.105821990157,6479.6758551530265,0.00031088987223669917,22721.43532706861,2316.9415985141322,19368.184750960623,1975.0052006506426,0.852419069137187,0.852419069137187,35722.20137603822,35405.22815468563,1.0112034002024315,0.8,4311.291264019324,4273.035954225843,1.0112034002024315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595194460351545,4.8675517621686035,-2.4541678380840066,7.32171960025261,3.5,3.5,1.0,0.6,0.0002334415424247415,1.0000007841763434,0.0002334413593655499,198.92190523470637,0.0,3.7017150738430044e-08,0.10490660519271075,0.01267040314633164,7.986756251549e-05,0.0001535739799092515,0.0006077993700656459,0.09191090566133599,0.09191090566133599,0.09191090566133599,0.09192023291855335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500071.5873337331,591.6095966131622,0.0,0.09191090566133599,0.09191091590669122,0.09191091590669122,0.375,0.375,0.5,7.233587008522377,0.05273616952814564,0.05273616952814564,-3.922195901395753e-12,5.5949312866232503e-05,0.049757817955537575,-3.922195901395753e-12,25959.767464167642,19799.795439148565,0.762710816515529,1.0724401078639556,3.901232538336601,1.0399698025604953,0.6391135730564483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930000991217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07921369488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545970603088,261.2545970603088,-11.895402939691166,244.9608255404353,277.5483685801811,129615.182114354,129617.45804807839,-2.2759337243882753,0.0,nan,277.5483685801811,4.398368580181113,271.03085997223315,-2.119140027766832,264.5133513642849,-8.636648635715062,257.995842756334,-15.154157243665964,251.47833414838448,-21.6716658516155,244.9608255404353,-28.18917445956467,1.0,1.0,26022.012520719443,26022.012520719443,276.85179462742315,3.701794627423169,276.85179462742315,276.85179462742315,75511.40188632412,75511.84372932707,-0.4418430029472802,0.0,8546.071908451686,8546.071908451686,0.8833539793701666,3977.486077243847,276.85179462742315,3.701794627423169,1.0,0.002,0.2217397018221336,0.004755000055894661,0.00034348344590435766,0.001656516537916306,0.17174172295217882,0.17174172295217882,0.0,-1.6179336516375376e-11,1.0,1.000101896949992,0.04975781795945977,0.09191091590669122,0.0,9.354894202256797e-06,11.971452421762526,0.0,1601725.509198551,268.0159965682237,5.5949316788428405e-05,1.0,1279699.3918835025,2617.691260312035,,,,,,,,,,,,,,,,,,,2.0,15441.105821990157,1450.0,0.375,6.173730061729009,3.5
539.0,-29.999637244151927,4.867517463508945,34.93004283908179,25.193416617717617,6.208683055571491,-26.378805214175735,-39.88727886518461,2.5878510250479683,-5.134025637974503,-5.134080896517072,39.86009256924646,41061.62989497667,25754.115777066992,25754.115777066992,66815.74567204366,75520.98020278863,75511.88096640808,25754.115777066992,101265.99674347507,101265.99674347507,101265.99674347507,127225.75672726458,123975.79664209766,3249.9600851669193,0.0,89924.59473664641,55465.24645494088,38288.164757450584,25959.759983789503,64247.92474124009,19799.789647093545,1450.0,0.0,0.8867429060925576,2.8704784194830943,0.001494314320929203,1.0,1.0,-5.085012824743046,352806.313932335,1548509.6645970314,4.389121179089843,1548509.6645970314,4.389121179089843,0.7627108131761413,0.09191096108795717,3.957694814128331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957694814128331,1.2796527432873515,1.279951482715132,3.092788129349256,6553.2469216887075,15441.097784786629,6479.675649593148,0.00031089099563698906,22721.457555451252,2316.943865178349,19368.184136528387,1975.0051379959914,0.8524182081743977,0.8524182081743977,35722.18133708342,35405.22815468563,1.0112026911385643,0.8,4311.288845529774,4273.035954225843,1.0112026911385643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559512340317478,4.867517463508945,-2.454192778727584,7.321710242236529,3.5,3.5,1.0,0.6,0.0002334413593655499,1.0000007725029345,0.00023344117903155407,198.9219113644639,0.0,3.641448316071994e-08,0.10319864527748031,0.012670439560814801,7.986751647424454e-05,0.00015357384289130537,0.0006077984015966783,0.0919109511262324,0.0919109511262324,0.0919109511262324,0.09192014894569635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500070.2497740187,591.6100356976726,0.0,0.0919109511262324,0.09191096108795717,0.09191096108795717,0.375,0.375,0.5,7.233862940430895,0.05201012062667587,0.05201012062667587,-8.753886504564434e-12,5.525854254528895e-05,0.049068071774001965,-8.753886504564434e-12,25959.759983789503,19799.789647093545,0.7627108131761413,1.0724366172966384,3.9012339113727004,1.0399673754622507,0.6391121590363156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930452369519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07750573497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545835776547,261.2545835776547,-11.89541642234525,244.96081703687219,277.54835011843807,129615.06291236634,129617.31708226363,-2.254169897307124,0.0,nan,277.54835011843807,4.398350118438088,271.03084350212055,-2.1191564978794304,264.51333688581343,-8.636663114186547,257.99583026949927,-15.154169730500712,251.478323653185,-21.67167634681499,244.96081703687219,-28.18918296312779,1.0,1.0,26022.012520719443,26022.012520719443,276.8517774692112,3.7017774692112084,276.8517774692112,276.8517774692112,75511.4413022804,75511.88096640808,-0.43966412768349983,0.0,8546.071908451686,8546.071908451686,0.8833541551117816,3977.483288198973,276.8517774692112,3.7017774692112084,1.0,0.002,0.22173047699514511,0.004755037347987032,0.00034346914098533105,0.0016565308436518212,0.17173457049266552,0.17173457049266552,0.0,-1.5362847712724337e-11,1.0,1.0001004846063337,0.04906807178275585,0.09191096108795717,0.0,9.225218971997717e-06,11.805507791296236,0.0,1601725.4825898882,268.0159743620255,5.525855129917545e-05,1.0,1279699.4659021907,2617.690957567336,,,,,,,,,,,,,,,,,,,2.0,15441.097784786629,1450.0,0.375,6.173730061729009,3.5
540.0,-29.99964455936777,4.867483437725211,34.9300430742257,25.193421262688958,6.20866487192941,-26.378813616239402,-39.887287736032135,2.5878339282727447,-5.134047633959028,-5.134102206668148,39.86009251051202,41061.60696683538,25754.0830343129,25754.0830343129,66815.69000114828,75521.01957575504,75511.91741205842,25754.0830343129,101266.00044637133,101266.00044637133,101266.00044637133,127225.75300543701,123975.6701275076,3250.082877929416,0.0,89924.61997220303,55465.209360233064,38288.23401329996,25959.75255906569,64247.986572365655,19799.78389519601,1450.0,0.0,0.8867427977006306,2.8704761736047084,0.001494314320929203,1.0,1.0,-5.085716621884785,352806.0205571209,1548509.6620718732,4.389124821698338,1548509.6620718732,4.389124821698338,0.7627108097485125,0.09191100563890602,3.9576921188818837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576921188818837,1.2796528230014979,1.279951562217111,3.092785830455868,6553.242050609479,15441.089827059839,6479.6753835890495,0.00031089208562424126,22721.479405428912,2316.946093255996,19368.183341424337,1975.0050569179423,0.8524173534579196,0.8524173534579196,35722.16187523132,35405.22815468563,1.011202002495152,0.8,4311.286496690404,4273.035954225843,1.011202002495152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559505272175554,4.867483437725211,-2.4542174959813696,7.32170093370658,3.5,3.5,1.0,0.6,0.00023344117903155407,1.0000007613703847,0.0002334410012964891,198.9219174058854,0.0,3.5872383135946166e-08,0.10166233380727144,0.012670475433197936,7.986743637514965e-05,0.00015357374265640442,0.0006077975909784463,0.09191099594248586,0.09191099594248586,0.09191099594248586,0.09192006579091246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500068.9306272105,591.610468735139,0.0,0.09191099594248586,0.09191100563890602,0.09191100563890602,0.375,0.375,0.5,7.234135031142976,0.05129271186723372,0.05129271186723372,-7.389644451905042e-13,5.457270913211687e-05,0.04838558478337518,-7.389644451905042e-13,25959.75255906569,19799.78389519601,0.7627108097485125,1.072434078640766,3.901235282564376,1.0399655081158146,0.6391111870966677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493089702851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.075969423495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545702283152,261.2545702283152,-11.895429771684803,244.96080865056774,277.54833180606335,129614.94688020172,129617.17876137324,-2.231881171517324,0.0,nan,277.54833180606335,4.398331806063368,271.0308271749593,-2.119172825040664,264.5133225438681,-8.63667745613185,257.9958179127665,-15.154182087233494,251.4783132816662,-21.671686718333774,244.96080865056774,-28.189191349432235,1.0,1.0,26022.012520719443,26022.012520719443,276.8517604236685,3.7017604236685315,276.8517604236685,276.8517604236685,75511.48067827044,75511.91741205842,-0.4367337879812112,0.0,8546.071908451686,8546.071908451686,0.8833543257921654,3977.480579476293,276.8517604236685,3.7017604236685315,1.0,0.002,0.2217213804665752,0.0047550741011675775,0.00034345503495281695,0.0016565449491271226,0.17172751747640846,0.17172751747640846,0.0,-1.5920060408847192e-11,1.0,1.0000990871224338,0.048385584784114144,0.09191100563890602,0.0,9.096908400177607e-06,11.641309487984897,0.0,1601725.456230737,268.01595236604095,5.4572709871081315e-05,1.0,1279699.5392146208,2617.690657711363,,,,,,,,,,,,,,,,,,,2.0,15441.089827059839,1450.0,0.375,6.173730061729009,3.5
541.0,-29.99965169770927,4.867449683537705,34.930043289834984,25.193425733037316,6.208646896566279,-26.378821838282583,-39.887296537030466,2.5878170366226443,-5.134069412458473,-5.134123304692551,39.86009241576179,41061.58554305067,25754.050444692908,25754.050444692908,66815.63598774358,75521.05903892175,75511.95319973718,25754.050444692908,101266.0036444301,101266.0036444301,101266.0036444301,127225.74883919753,123975.54488295398,3250.203956243552,0.0,89924.6456136594,55465.174066445456,38288.30171912661,25959.745194767438,64248.04691389405,19799.77818759779,1450.0,0.0,0.8867426905201878,2.870473950102228,0.001494314320929203,1.0,1.0,-5.086412574707708,352805.7301021918,1548509.657998508,4.389128423594411,1548509.657998508,4.389128423594411,0.762710806252009,0.09191104956471581,3.957689506912602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957689506912602,1.279652901758357,1.2799516407649052,3.09278359895436,6553.237322325555,15441.081940149232,6479.675048639147,0.000310893140452866,22721.50087989336,2316.9482830419524,19368.182340236664,1975.004954825212,0.8524165037608011,0.8524165037608011,35722.14301470497,35405.22815468563,1.0112013351293012,0.8,4311.284220424683,4273.035954225843,1.0112013351293012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559498237090518,4.867449683537705,-2.4542419851738533,7.3216916687115585,3.5,3.5,1.0,0.6,0.0002334410012964891,1.00000074296127,0.00023344082785899513,198.92192330123186,0.0,3.535539991489292e-08,0.10019720335880652,0.012670510788597851,7.986735690682931e-05,0.0001535736443896598,0.0006077968009392839,0.09191104012179875,0.09191104012179875,0.09191104012179875,0.09191998347826319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500067.62971661985,591.6108957839087,0.0,0.09191104012179875,0.09191104956471581,0.09191104956471581,0.375,0.375,0.5,7.234403323637975,0.05058373923219506,0.05058373923219506,-1.0174971976084635e-11,5.389223406382371e-05,0.047710729984828504,-1.0174971976084635e-11,25959.745194767438,19799.77818759779,0.762710806252009,1.0724316226994912,3.9012366540495984,1.0399636906829344,0.6391102533915446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931335279515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07450429304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25455702306346,261.25455702306346,-11.895442976936522,244.96080039264785,277.54831365347997,129614.83458863421,129617.04237955422,-2.2077909200093977,0.0,nan,277.54831365347997,4.398313653479988,271.0308110013086,-2.1191889986913566,264.5133083491514,-8.636691650848604,257.99580569697986,-15.15419430302012,251.47830304481326,-21.671696955186718,244.96080039264785,-28.189199607352123,1.0,1.0,26022.012520719443,26022.012520719443,276.85174351326145,3.7017435132614764,276.85174351326145,276.85174351326145,75511.5201039186,75511.95319973718,-0.43309581857465673,0.0,8546.071908451686,8546.071908451686,0.8833544911988858,3977.477954447165,276.85174351326145,3.7017435132614764,1.0,0.002,0.22171241080091036,0.004755110325158534,0.0003434411255879548,0.0016565588573118578,0.1717205627939774,0.1717205627939774,0.0,-1.7100187585383786e-11,1.0,1.0000977052622626,0.047710729995003476,0.09191104956471581,0.0,8.970032624242765e-06,11.478947267052863,0.0,1601725.430130142,268.0159305875415,5.3892244238795683e-05,1.0,1279699.6117973314,2617.69036084008,,,,,,,,,,,,,,,,,,,2.0,15441.081940149232,1450.0,0.375,6.173730061729009,3.5
542.0,-29.999658750592047,4.867416199313276,34.93004348651721,25.193429609667533,6.208629191640519,-26.378829956369177,-39.88730537295339,2.587800396914353,-5.134090990791606,-5.1341442089233515,39.860092299519856,41061.56602907195,25754.01805120931,25754.01805120931,66815.58408028126,75521.09806924203,75511.98852909978,25754.01805120931,101266.00658030908,101266.00658030908,101266.00658030908,127225.74447018167,123975.42112840056,3250.3233417811143,0.0,89924.67146262528,55465.14134781068,38288.36679423845,25959.737889872584,64248.10468411104,19799.772524506152,1450.0,0.0,0.8867425844051283,2.870471747020975,0.001494314320929203,1.0,1.0,-5.087099776474588,352805.44231514377,1548509.6530013836,4.3891319896878915,1548509.6530013836,4.3891319896878915,0.762710802724647,0.0919110928716746,3.9576870506454105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576870506454105,1.2796529793371676,1.2799517181398754,3.0927814919755874,6553.232857890366,15441.074274526429,6479.674629020882,0.00031089413210380265,22721.52151291512,2316.950387024633,19368.18108596959,1975.0048269255649,0.8524156744943573,0.8524156744943573,35722.125278471096,35405.22815468563,1.0112007075457936,0.8,4311.282079849153,4273.035954225843,1.0112007075457936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559491244345229,4.867416199313276,-2.45426626016343,7.321682459476706,3.5,3.5,1.0,0.6,0.00023344082785899513,1.0000007340667343,0.00023344065649797476,198.9219291260008,0.0,3.450051987251758e-08,0.09777447331871483,0.012670545289117725,7.986727712323162e-05,0.00015357355073576353,0.0006077960530685673,0.09191108370205305,0.09191108370205305,0.09191108370205305,0.09191990193000926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500066.3468805536,591.6113168978063,0.0,0.09191108370205305,0.0919110928716746,0.0919110928716746,0.375,0.375,0.5,7.234667865831278,0.04988323340677425,0.04988323340677425,-3.7346126191550866e-11,5.321813176806245e-05,0.047044432448785756,-3.7346126191550866e-11,25959.737889872584,19799.772524506152,0.762710802724647,1.0724292903308377,3.901238007490083,1.039961947652678,0.6391093749918313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931762934085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.072081563005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545439680564,261.2545439680564,-11.895456031943581,244.96079225698855,277.5482956791271,129614.72857323453,129616.91124462617,-2.182671391623655,0.0,nan,277.5482956791271,4.398295679127102,271.0307949946911,-2.1192050053088565,264.51329431027506,-8.63670568972492,257.9957936258419,-15.154206374158093,251.47829294141462,-21.671707058585355,244.96079225698855,-28.189207743011423,1.0,1.0,26022.012520719443,26022.012520719443,276.85172674301907,3.701726743019094,276.85172674301907,276.85172674301907,75511.55907885024,75511.98852909978,-0.42945024953223765,0.0,8546.071908451686,8546.071908451686,0.8833546467455318,3977.4754858986375,276.85172674301907,3.701726743019094,1.0,0.002,0.2217035663941635,0.0047551460347531865,0.00034342741039302484,0.0016565725744787177,0.1717137051965124,0.1717137051965124,0.0,-1.512825758762104e-11,1.0,1.0000963409201475,0.04704443248613188,0.0919110928716746,0.0,8.844765568153363e-06,11.318643700084955,0.0,1601725.4042696313,268.01590900920837,5.321816911418864e-05,1.0,1279699.6837133917,2617.690066695505,,,,,,,,,,,,,,,,,,,2.0,15441.074274526429,1450.0,0.375,6.173730061729009,3.5
543.0,-29.9996657168549,4.867382984092599,34.930043664518436,25.193433451373153,6.208611710670094,-26.378837974102662,-39.8873103671707,2.5877839674291345,-5.134112339261037,-5.134164889027475,39.8600921525691,41061.532119203446,25753.98577328419,25753.98577328419,66815.51789248764,75521.137299729,75512.02332005728,25753.98577328419,101266.00909334148,101266.00909334148,101266.00909334148,127225.73974490204,123975.29869063824,3250.4410542637893,0.0,89924.69781717939,55465.09453839393,38288.44808753939,25959.730651560556,64248.17873909995,19799.766910845112,1450.0,0.0,0.8867424795440096,2.8704695675926413,0.001494314320929203,1.0,1.0,-5.087779007694905,352805.15761498705,1548509.6466840429,4.389135513642113,1548509.6466840429,4.389135513642113,0.7627107991451698,0.09191113556680025,3.9576846632727802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576846632727802,1.2796530559361066,1.2799517945374026,3.0927794412037795,6553.228512550992,15441.066640095032,6479.674138736294,0.0003108950938818037,22721.54187817904,2316.9524637036134,19368.179620476145,1975.0046774868224,0.8524148459782412,0.8524148459782412,35722.10803970952,35405.22815468563,1.0112000975650492,0.8,4311.2799993132585,4273.035954225843,1.0112000975650492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559484276545418,4.867382984092599,-2.4542902990016975,7.321673283094296,3.5,3.5,1.0,0.6,0.00023344065649797476,1.000000725051336,0.00023344048724163757,198.9219348792332,0.0,3.4087464749268625e-08,0.09660387509942728,0.012670579376582473,7.986723202818687e-05,0.00015357342446978788,0.0006077951867103602,0.09191112665843768,0.09191112665843768,0.09191112665843768,0.09191982126918319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500065.0818615673,591.6117321608995,0.0,0.09191112665843768,0.09191113556680025,0.09191113556680025,0.375,0.375,0.5,7.234928701586429,0.049191039677964454,0.049191039677964454,2.142996891052462e-11,5.2549766451193136e-05,0.04638588133258281,2.142996891052462e-11,25959.730651560556,19799.766910845112,0.7627107991451698,1.0724261277271911,3.901239363087347,1.0399597187620395,0.6391081105341022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493218546889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07091096479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254531064212,261.254531064212,-11.89546893578796,244.96078423835803,277.5482778900686,129614.62538245648,129616.78278106438,-2.157398607905409,0.0,nan,277.5482778900686,4.398277890068641,271.0307791597203,-2.119220840279695,264.51328042938684,-8.636719570613138,257.99578169904,-15.154218300959997,251.47828296869827,-21.67171703130171,244.96078423835803,-28.189215761641947,1.0,1.0,26022.012520719443,26022.012520719443,276.8517101339031,3.701710133903134,276.8517101339031,276.8517101339031,75511.59830641278,75512.02332005728,-0.42501364450436085,0.0,8546.071908451686,8546.071908451686,0.8833547979293171,3977.4730865891443,276.8517101339031,3.701710133903134,1.0,0.002,0.22169484578953502,0.004755181230691868,0.0003434138871329902,0.001656586099025791,0.1717069435664951,0.1717069435664951,0.0,-1.3841218969579128e-11,1.0,1.000094992435751,0.04638588131115284,0.09191113556680025,0.0,8.72095477305447e-06,11.160203685206351,0.0,1601725.378682349,268.01588766073894,5.2549745021224226e-05,1.0,1279699.7548580966,2617.689775705904,,,,,,,,,,,,,,,,,,,2.0,15441.066640095032,1450.0,0.375,6.173730061729009,3.5
544.0,-29.999672602450314,4.867350037258048,34.93004382430481,25.193437258154177,6.208594519345899,-26.378845890270373,-39.88731916816903,2.587767806702036,-5.134133442024904,-5.134185329401453,39.86009198173086,41061.51479967095,25753.953569148212,25753.953569148212,66815.46836881916,75521.1767888464,75512.05772766884,25753.953569148212,101266.01129681706,101266.01129681706,101266.01129681706,127225.73478450501,123975.17767019589,3250.557114309124,0.0,89924.72482770066,55465.064718317415,38288.511232648045,25959.723487687945,64248.23472033599,19799.7613531668,1450.0,0.0,0.8867423759905886,2.870467413440645,0.001494314320929203,1.0,1.0,-5.0884498922653165,352804.8762136914,1548509.639339555,4.389138993650513,1548509.639339555,4.389138993650513,0.7627107955351426,0.09191117765688249,3.957682362228745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957682362228745,1.2796531312834638,1.2799518696857493,3.0927774609196454,6553.2243165665395,15441.059041112605,6479.673558102239,0.0003108960181259221,22721.56191358927,2316.954506746878,19368.1778849221,1975.0045005095626,0.8524140179526309,0.8524140179526309,35722.091424308266,35405.22815468563,1.0111995096415154,0.8,4311.277994010351,4273.035954225843,1.0111995096415154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559477324674389,4.867350037258048,-2.4543140904315646,7.321664127689613,3.5,3.5,1.0,0.6,0.00023344048724163757,1.000000716655473,0.00023344031994535468,198.92194056584498,0.0,3.366879808443456e-08,0.09541737377128753,0.012670613045380558,7.986715256005512e-05,0.00015357333468158244,0.0006077944779779509,0.0919111689988935,0.0919111689988935,0.0919111689988935,0.0919197415533429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500063.8344715914,591.612141635286,0.0,0.0919111689988935,0.09191117765688249,0.09191117765688249,0.375,0.375,0.5,7.235185876537836,0.04850711142438513,0.04850711142438513,-4.0529357647756115e-11,5.188737657135789e-05,0.04573543713615891,-4.0529357647756115e-11,25959.723487687945,19799.7613531668,0.7627107955351426,1.072423906747735,3.9012407203037776,1.0399580417992493,0.6391072840896914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493260281436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06972446346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545183177111,261.2545183177111,-11.895481682288903,244.96077633204598,277.54826030337773,129614.52628378487,129616.65737624823,-2.1310924633703534,0.0,nan,277.54826030337773,4.398260303377754,271.0307635091067,-2.119236490893286,264.5132667148483,-8.63673328515165,257.9957699205773,-15.154230079422689,251.47827312631063,-21.67172687368935,244.96077633204598,-28.189223667953996,1.0,1.0,26022.012520719443,26022.012520719443,276.8516937196609,3.701693719660909,276.8516937196609,276.8516937196609,75511.63790630086,75512.05772766884,-0.41982136797741987,0.0,8546.071908451686,8546.071908451686,0.8833549436462079,3977.4707740398885,276.8516937196609,3.701693719660909,1.0,0.002,0.22168624746253615,0.00475521592282022,0.0003434005534572639,0.0016565994334417867,0.17170027672863195,0.17170027672863195,0.0,-1.310094957865382e-11,1.0,1.0000936605478241,0.045735437176688265,0.09191117765688249,0.0,8.598668059796996e-06,11.00371401288993,0.0,1601725.3533872073,268.0158665579751,5.188741710071554e-05,1.0,1279699.8251784723,2617.689488087945,,,,,,,,,,,,,,,,,,,2.0,15441.059041112605,1450.0,0.375,6.173730061729009,3.5
