time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
545.0,-29.999679337042608,4.867317358428559,34.930043966401634,25.193440995086007,6.208577625342587,-26.378853640803165,-39.88732793424276,2.5877519286630846,-5.134154288084346,-5.134205519420292,39.860091789642745,41061.49891009222,25753.92141046079,25753.92141046079,66815.420320553,75521.21662483165,75512.09182190248,25753.92141046079,101266.01323236327,101266.01323236327,101266.01323236327,127225.72963536202,123975.05809268664,3250.6715426753854,0.0,89924.75255554511,55465.03667942578,38288.57319568815,25959.716402998747,64248.2895986869,19799.755855324303,1450.0,0.0,0.8867422737906698,2.8704652857124975,0.001494314320929203,1.0,1.0,-5.089112362305855,352804.5982607681,1548509.631081136,4.389142428173761,1548509.631081136,4.389142428173761,0.7627107919036098,0.09191121914863445,3.957680146965508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957680146965508,1.2796532053148904,1.2799519435203661,3.0927755508506096,6553.2202693594545,15441.051466779183,6479.672882432819,0.00031089690477124026,22721.58163779192,2316.9565180558006,19368.17586530099,1975.0042945655234,0.8524131891015306,0.8524131891015306,35722.07542831201,35405.22815468563,1.0111989436352284,0.8,4311.276063463065,4273.035954225843,1.0111989436352284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559470382614288,4.867317358428559,-2.454337626777067,7.321654985205626,3.5,3.5,1.0,0.6,0.00023344031994535468,1.0000007009390526,0.00023344015631803267,198.92194612774796,0.0,3.327890124241939e-08,0.09431240612101655,0.0126706463242818,7.986707340734532e-05,0.00015357324653800936,0.0006077937889285191,0.09191121072739927,0.09191121072739927,0.09191121072739927,0.09191966282398209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500062.60450033576,591.6125453901428,0.0,0.09191121072739927,0.09191121914863445,0.09191121914863445,0.375,0.375,0.5,7.235439436707396,0.047831424752303064,0.047831424752303064,1.2846612662542611e-11,5.123133593087914e-05,0.04509315711442241,1.2846612662542611e-11,25959.716402998747,19799.755855324303,0.7627107919036098,1.072421756230821,3.901242080733733,1.0399564056553279,0.6391064908742945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933015327107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06861949581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254505740702,261.254505740702,-11.895494259298005,244.96076854641612,277.54824293498854,129614.43153387783,129616.53428901192,-2.1027551340706854,0.0,nan,277.54824293498854,4.398242934988559,271.0307480572707,-2.1192519427292495,264.51325317956224,-8.636746820437736,257.9957583018447,-15.15424169815526,251.4782634241294,-21.67173657587057,244.96076854641612,-28.189231453583858,1.0,1.0,26022.012520719443,26022.012520719443,276.8516775191046,3.701677519104635,276.8516775191046,276.8516775191046,75511.67768222855,75512.09182190248,-0.4141396739287302,0.0,8546.071908451686,8546.071908451686,0.8833550839308957,3977.4685477003354,276.8516775191046,3.701677519104635,1.0,0.002,0.2216777698776877,0.004755250118911136,0.00034338740699500813,0.0016566125797704396,0.17169370349750407,0.17169370349750407,0.0,-1.3234552342922257e-11,1.0,1.0000923453732766,0.0450931571015758,0.09191121914863445,0.0,8.477916152839737e-06,10.84918840753169,0.0,1601725.3283970854,268.01584571191563,5.123132308426648e-05,1.0,1279699.8946371602,2617.6892039944337,,,,,,,,,,,,,,,,,,,2.0,15441.051466779183,1450.0,0.375,6.173730061729009,3.5
546.0,-29.99968601157409,4.867284947032905,34.93004409153019,25.193448119703703,6.208561078962369,-26.378861302519315,-39.88733289353547,2.5877363694595887,-5.134174886729454,-5.134225468569514,39.86009158302433,41061.45627690053,25753.889320176226,25753.889320176226,66815.34559707675,75521.24722924658,75512.12568622774,25753.889320176226,101266.01500640396,101266.01500640396,101266.01500640396,127225.72440301097,123974.9400420148,3250.7843609961715,0.0,89924.7671239215,55464.97799374838,38288.654589081234,25959.709396607006,64248.36398568824,19799.750417094514,1450.0,0.0,0.8867421728702941,2.870463183374678,0.001494314320929203,1.0,1.0,-5.089766094881895,352804.3236225459,1548509.6221990304,4.389145819697299,1548509.6221990304,4.389145819697299,0.7627107882680069,0.0919112600502444,3.9576768209340036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576768209340036,1.279653277859116,1.2799520158721305,3.09277277635335,6553.214390532692,15441.0440679105,6479.673602827119,0.0003108982636777041,22721.604414051024,2316.958840587869,19368.17801860776,1975.0045141417058,0.8524124294070753,0.8524124294070753,35722.05141166512,35405.22815468563,1.011198093824375,0.8,4311.273164908218,4273.035954225843,1.011198093824375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559463455320235,4.867284947032905,-2.4543609151351764,7.321645862168081,3.5,3.5,1.0,0.6,0.00023344015631803267,1.0000006946879234,0.00023343999415008788,198.92195164004875,0.0,3.2549065332985017e-08,0.09224405115367953,0.012670678873347134,7.986702862775602e-05,0.00015357312769027665,0.0006077928077781459,0.09191125186535223,0.09191125186535223,0.09191125186535223,0.09191958504033765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500061.3917487207,591.6129434911803,0.0,0.09191125186535223,0.0919112600502444,0.0919112600502444,0.375,0.375,0.5,7.235689429898704,0.047164033906028635,0.047164033906028635,-4.234834705130197e-11,5.058184007111777e-05,0.04445937368762998,-4.234834705130197e-11,25959.709396607006,19799.750417094514,0.7627107882680069,1.0724183630262636,3.9012430764213293,1.0399540385489088,0.6391050873458388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933418793345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.066551140844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25449333942765,261.25449333942765,-11.895506660572323,244.9607608730595,277.54822580579696,129614.30195748259,129616.37533101019,-2.0733735275791214,0.0,nan,277.54822580579696,4.398225805796983,271.03073281924645,-2.119267180753525,264.5132398327052,-8.636760167294767,257.99574684615243,-15.154253153847549,251.47825385960525,-21.67174614039473,244.9607608730595,-28.189239126940464,1.0,1.0,26022.012520719443,26022.012520719443,276.85166153251566,3.7016615325156863,276.85166153251566,276.85166153251566,75511.71342869702,75512.12568622774,-0.4122575307119405,0.0,8546.071908451686,8546.071908451686,0.8833552945565379,3977.4652050386735,276.85166153251566,3.7016615325156863,1.0,0.002,0.22166941143832372,0.004755283829105977,0.0003433744452659784,0.001656625542137058,0.1716872226329892,0.1716872226329892,0.0,-1.2596963402944361e-11,1.0,1.0000910475933833,0.044459373729978324,0.0919112600502444,0.0,8.358761595319186e-06,10.696706906492231,0.0,1601725.303701892,268.0158251132705,5.058188241946482e-05,1.0,1279699.9632675573,2617.68892328876,,,,,,,,,,,,,,,,,,,2.0,15441.0440679105,1450.0,0.375,6.173730061729009,3.5
547.0,-29.99969423798485,4.867252798724789,34.93004419825501,25.193451123219006,6.208542363688746,-26.37887057783083,-39.887341869156785,2.587718703100197,-5.134195422683376,-5.134245357383523,39.860091301095714,41061.43062232099,25753.8577519789,25753.8577519789,66815.2883742999,75521.28348671328,75512.15784566369,25753.8577519789,101266.01559764259,101266.01559764259,101266.01559764259,127225.71798112936,123974.82240091405,3250.895580215303,0.0,89924.78962536718,55464.93900728166,38288.72290898391,25959.702383486776,64248.42529247068,19799.74496847533,1450.0,0.0,0.8867420725312232,2.870461087407841,0.001494314320929203,1.0,1.0,-5.090415660874896,352804.0498170553,1548509.6100780992,4.389149191686067,1548509.6100780992,4.389149191686067,0.7627107844298764,0.09191130037736964,3.9576741888550133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576741888550133,1.2796533601793123,1.2799520980040149,3.09277052052631,6553.209610705885,15441.03665487001,6479.6735285736,0.0003108993410084139,22721.62521073599,2316.9609612595527,19368.177796659023,1975.0044915092335,0.8524116394415105,0.8524116394415105,35722.03240591573,35405.22815468563,1.0111974213204342,0.8,4311.270871115615,4273.035954225843,1.0111974213204342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559456640728574,4.867252798724789,-2.4543840888314015,7.32163688755619,3.5,3.5,1.0,0.6,0.00023343999415008788,1.0000008562082783,0.00023343979427700352,198.92195843400174,0.0,3.225876407107611e-08,0.0914213373774297,0.012670711132111205,7.986694758306714e-05,0.00015357304656702075,0.000607792082502127,0.09191129241793798,0.09191129241793798,0.09191129241793798,0.09191950752098159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500060.19580345205,591.6133360710428,0.0,0.09191129241793798,0.09191130037736964,0.09191130037736964,0.375,0.375,0.5,7.235935880430563,0.04650416463613283,0.04650416463613283,4.359890226623975e-11,4.99347001436945e-05,0.04382969650862378,4.359890226623975e-11,25959.702383486776,19799.74496847533,0.7627107844298764,1.0724157794431557,3.901244310994655,1.0399521555609244,0.6391040781996101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933818661393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.065728427064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544807436871,261.2544807436871,-11.895519256312866,244.96075300379388,277.5482084835804,129614.16195228921,129616.26783883055,-2.1058865413275525,0.0,nan,277.5482084835804,4.398208483580447,271.0307173876216,-2.119282612378356,264.51322629166907,-8.636773708330907,257.99573519570754,-15.154264804292438,251.4782440997502,-21.671755900249764,244.96075300379388,-28.189246996206094,1.0,1.0,26022.012520719443,26022.012520719443,276.85164540676806,3.7016454067680797,276.85164540676806,276.85164540676806,75511.74466833247,75512.15784566369,-0.4131773312255973,0.0,8546.071908451686,8546.071908451686,0.8833554612366387,3977.4625597992886,276.85164540676806,3.7016454067680797,1.0,0.002,0.22166117137213895,0.004755317021779763,0.0003433616669456191,0.0016566383205360317,0.17168083347280955,0.17168083347280955,0.0,-1.2518349204460044e-11,1.0,1.000089758217729,0.04382969646502488,0.09191130037736964,0.0,8.240378907743598e-06,10.545213149376206,0.0,1601725.279082203,268.0158045773166,4.993465654479223e-05,1.0,1279700.0316898928,2617.688643434112,,,,,,,,,,,,,,,,,,,2.0,15441.03665487001,1450.0,0.375,6.173730061729009,3.5
548.0,-29.99970208877094,4.867220917686224,34.93004428950042,25.19346404531973,6.208525254176777,-26.378879354483708,-39.8873508098535,2.587702519473705,-5.13421548491533,-5.1342647834854676,39.86009106671055,41061.39631079005,25753.8256805171,25753.8256805171,66815.22199130715,75521.3342466593,75512.19139862074,25753.8256805171,101266.01707913783,101266.01707913783,101266.01707913783,127225.71262771255,123974.70739607474,3251.005231637814,0.0,89924.82360402432,55464.887811885295,38288.81754682114,25959.695548574717,64248.51309539586,19799.73966108269,1450.0,0.0,0.8867419743771937,2.870459040247249,0.001494314320929203,1.0,1.0,-5.091052062290316,352803.7823801787,1548509.6000018038,4.389152490244965,1548509.6000018038,4.389152490244965,0.7627107807961088,0.09191134011559324,3.9576705913185033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576705913185033,1.2796534356959484,1.2799521732824988,3.0927675266749834,6553.203267094177,15441.025811398511,6479.672955272789,0.0003109007509875698,22721.654450292623,2316.9639428645482,19368.176083024533,1975.0043167671463,0.8524104670896929,0.8524104670896928,35722.00642877434,35405.22815468563,1.0111965021392515,0.8,4311.267735949851,4273.035954225843,1.0111965021392515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559449717497773,4.867220917686224,-2.454406852183599,7.3216277698698224,3.5,3.5,1.0,0.6,0.00023343979427700352,1.0000008171131296,0.0002334396035304385,198.92196491773768,0.0,3.97591453800859e-08,0.11267741800716344,0.012670750891256586,7.986686685380172e-05,0.0001535729274232018,0.0006077910584854967,0.09191133236928861,0.09191133236928861,0.09191133236928861,0.09191943179104221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500059.01692512986,591.613723050345,0.0,0.09191133236928861,0.09191134011559324,0.09191134011559324,0.375,0.375,0.5,7.236178857713699,0.04585271122687118,0.04585271122687118,1.0061285138363019e-11,4.929857016122696e-05,0.04321272119517516,1.0061285138363019e-11,25959.695548574717,19799.73966108269,0.7627107807961088,1.0724122326467378,3.901246058054667,1.0399497011253824,0.6391026707469837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934311501828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.086984507696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25446816896516,261.25446816896516,-11.895531831034816,244.96074505371942,277.54819128421167,129614.0127449812,129616.11511781509,-2.1023728339104895,0.0,nan,277.54819128421167,4.398191284211691,271.0307020381097,-2.119297961890254,264.5132127920164,-8.63678720798356,257.9957235459161,-15.154276454083856,251.47823429981733,-21.671765700182647,244.96074505371942,-28.189254946280556,1.0,1.0,26022.012520719443,26022.012520719443,276.8516299067923,3.701629906792334,276.8516299067923,276.8516299067923,75511.79536383363,75512.19139862074,-0.39603478710341733,0.0,8546.071908451686,8546.071908451686,0.8833556890556667,3977.4589442750957,276.8516299067923,3.701629906792334,1.0,0.002,0.22165304728981747,0.0047553497759503065,0.00034334906861865563,0.0016566509179318308,0.1716745343093278,0.1716745343093278,0.0,-1.3449513638214006e-11,1.0,1.0000884948481357,0.04321272118511388,0.09191134011559324,0.0,8.124384221111328e-06,10.39677528817687,0.0,1601725.255024852,268.01578451508465,4.9298560099941824e-05,1.0,1279700.0985207842,2617.68837008869,,,,,,,,,,,,,,,,,,,2.0,15441.025811398511,1450.0,0.375,6.173730061729009,3.5
549.0,-29.999708052565854,4.8671892776492935,34.930044353002344,25.193470680993073,6.2085023806372845,-26.378887009249006,-39.88735954100264,2.5876813362997266,-5.134236551276501,-5.134285193320208,39.860090447557184,41061.37109845462,25753.796762746464,25753.796762746464,66815.16786120109,75521.3860933293,75512.21542231773,25753.796762746464,101266.0121850642,101266.0121850642,101266.0121850642,127225.70041531972,123974.58714184815,3251.113273471562,0.0,89924.85624639198,55464.84287718094,38288.90374356782,25959.688230255513,64248.591973823335,19799.7339530048,1450.0,0.0,0.8867418726044032,2.8704568892476034,0.001494314320929203,1.0,1.0,-5.091707239287018,352803.50139970076,1548509.5733840514,4.38915591041627,1548509.5733840514,4.38915591041627,0.7627107759302207,0.09191137933735422,3.957667163537481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957667163537481,1.2796535343959048,1.2799522717613947,3.0927646094501706,6553.197085844856,15441.015591445,6479.672560033962,0.00031090213168835976,22721.68237765969,2316.966790663447,19368.17490162923,1975.0041962983519,0.8524093673922808,0.8524093673922808,35721.98167740133,35405.22815468563,1.0111956263310962,0.8,4311.264748721345,4273.035954225843,1.0111956263310962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559443475050774,4.8671892776492935,-2.4544302711059203,7.321619548755214,3.5,3.5,1.0,0.6,0.0002334396035304385,1.000000620714278,0.00023343945863123347,198.92196984306267,0.0,3.794368151656327e-08,0.1075323934179403,0.012670788834938102,7.986678801670183e-05,0.00015357281551373666,0.0006077900891707151,0.09191137181083774,0.09191137181083774,0.09191137181083774,0.09191935236080641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500057.8534610443,591.6141049500206,0.0,0.09191137181083774,0.09191137933735422,0.09191137933735422,0.375,0.375,0.5,7.23641826924803,0.0452049413623854,0.0452049413623854,-8.617462299298495e-11,4.864204368004721e-05,0.04257795403316322,-8.617462299298495e-11,25959.688230255513,19799.7339530048,0.7627107759302207,1.0724091599345555,3.9012480411086567,1.0399475818617698,0.6391014936978567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934781838797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08183948311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544552589789,261.2544552589789,-11.89554474102107,244.96073731106154,277.5481732068972,129613.81192567736,129615.97035115825,-2.1584254808822263,0.0,nan,277.5481732068972,4.398173206897241,271.0306860277293,-2.1193139722706746,264.5131988485648,-8.63680115143518,257.9957116693932,-15.15428833060679,251.47822449022706,-21.671775509772914,244.96073731106154,-28.18926268893844,1.0,1.0,26022.012520719443,26022.012520719443,276.8516123080382,3.70161230803825,276.8516123080382,276.8516123080382,75511.83366579909,75512.21542231773,-0.38175651864730753,0.0,8546.071908451686,8546.071908451686,0.8833559061246627,3977.4554993551687,276.8516123080382,3.70161230803825,1.0,0.002,0.22164504253941605,0.004755381833019119,0.00034333665444299174,0.001656663332585929,0.17166832722149586,0.17166832722149586,0.0,-1.2971079505624816e-11,1.0,1.0000871950426493,0.042577954119337846,0.09191137933735422,0.0,8.005044343706125e-06,10.244056597381313,0.0,1601725.2297802996,268.0157634487235,4.86421298546702e-05,1.0,1279700.1687361777,2617.6880829003444,,,,,,,,,,,,,,,,,,,2.0,15441.015591445,1450.0,0.375,6.173730061729009,3.5
550.0,-29.999714265401497,4.867157912456858,34.93004440794316,25.193479761388176,6.208493551226615,-26.37889348373784,-39.88736436059696,2.5876727691688934,-5.1342557199714065,-5.134303750034128,39.86009032633994,41061.34024359241,25753.76378091429,25753.76378091429,66815.1040245067,75521.41333141104,75512.25204298776,25753.76378091429,101266.01582390205,101266.01582390205,101266.01582390205,127225.69756295886,123974.47775039605,3251.219812562805,0.0,89924.87403468766,55464.80264307857,38288.96821289899,25959.681739056807,64248.6499519558,19799.7289194733,1450.0,0.0,0.8867417784711445,2.870454933779419,0.001494314320929203,1.0,1.0,-5.092315895152808,352803.24593326706,1548509.568173258,4.389159073854325,1548509.568173258,4.389159073854325,0.7627107727474275,0.09191141791001729,3.9576648547437254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576648547437254,1.2796535744525794,1.2799523116419902,3.0927627084047082,6553.19305775764,15441.009207194387,6479.672432678381,0.00031090303686817216,22721.70012751387,2316.968600644855,19368.174520954875,1975.0041574803706,0.8524086847489821,0.8524086847489821,35721.96500602607,35405.22815468563,1.011195036427486,0.8,4311.262736662969,4273.035954225843,1.011195036427486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55943635529933,4.867157912456858,-2.4544522598002243,7.321610172257083,3.5,3.5,1.0,0.6,0.00023343945863123347,1.0000006466345714,0.00023343930768130678,198.92197497406343,0.0,2.8823635291402564e-08,0.08168618241583486,0.012670817658573393,7.986674449865329e-05,0.00015357271413258018,0.0006077893333701176,0.09191141062315608,0.09191141062315608,0.09191141062315608,0.09191927998391258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500056.7085574051,591.6144807814119,0.0,0.09191141062315608,0.09191141791001729,0.09191141791001729,0.375,0.375,0.5,7.236654350992923,0.04456805334433511,0.04456805334433511,-1.8701484805205837e-11,4.8030062714587984e-05,0.04198785488131307,-1.8701484805205837e-11,25959.681739056807,19799.7289194733,0.7627107727474275,1.0724065484156726,3.901248795356185,1.0399456498225264,0.6391004367297597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935139127012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0559932721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254443328786,261.254443328786,-11.895556671213967,244.96072982276527,277.5481568348093,129613.80885134896,129615.80346484047,-1.994613491496911,0.0,nan,277.5481568348093,4.398156834809299,271.0306714323966,-2.119328567603361,264.5131860299919,-8.636813970008063,257.9957006275807,-15.154299372419302,251.47821522517268,-21.6717847748273,244.96072982276527,-28.189270177234704,1.0,1.0,26022.012520719443,26022.012520719443,276.85159803641227,3.7015980364122925,276.85159803641227,276.85159803641227,75511.88416001771,75512.25204298776,-0.36788297005114146,0.0,8546.071908451686,8546.071908451686,0.8833560523322195,3977.453179017444,276.85159803641227,3.7015980364122925,1.0,0.002,0.22163714872576204,0.004755413725257171,0.00034332441343117937,0.0016566755766266894,0.17166220671558968,0.17166220671558968,0.0,-9.942131319606862e-12,1.0,1.0000859866999825,0.041987854900014554,0.09191141791001729,0.0,7.894102431346102e-06,10.102084717370705,0.0,1601725.2067881234,268.01574428002857,4.803008141607279e-05,1.0,1279700.2325757886,2617.687821789652,,,,,,,,,,,,,,,,,,,2.0,15441.009207194387,1450.0,0.375,6.173730061729009,3.5
551.0,-29.999720183910572,4.867126815804791,34.93004445036223,25.19348185686397,6.208475303676883,-26.378900635152615,-39.887373021896906,2.587655754540263,-5.134274918064648,-5.134322333461216,39.860090073956144,41061.326480882504,25753.731559359963,25753.731559359963,66815.05804024247,75521.45010312022,75512.28567784234,25753.731559359963,101266.01723720231,101266.01723720231,101266.01723720231,127225.69242746946,123974.36757656262,3251.3248509068358,0.0,89924.89749937417,55464.77549297507,38289.02445155456,25959.675190267157,64248.69964182172,19799.72383233829,1450.0,0.0,0.8867416846769819,2.8704529755149015,0.001494314320929203,1.0,1.0,-5.092925419442452,352802.99009834667,1548509.5573232432,4.389162225897189,1548509.5573232432,4.389162225897189,0.7627107691918131,0.0919114559404126,3.9576625470733364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576625470733364,1.2796536537251646,1.279952390739908,3.0927607134573436,6553.1888307035615,15441.002169632915,6479.672139403359,0.00031090398009512915,22721.719305217925,2316.9705562264307,19368.17364433621,1975.004068090144,0.8524079267139089,0.8524079267139089,35721.948342760494,35405.22815468563,1.0111944468108993,0.8,4311.2607255833445,4273.035954225843,1.0111944468108993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559429399668221,4.867126815804791,-2.454474196095697,7.321601011900487,3.5,3.5,1.0,0.6,0.00023343930768130678,1.0000006160009616,0.00023343916388255734,198.92197986198863,0.0,3.002725753833345e-08,0.085097247863637,0.012670847685830931,7.986666629236008e-05,0.00015357264138894671,0.000607788691080159,0.09191144883781677,0.09191144883781677,0.09191144883781677,0.09191920755263684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500055.5791263554,591.6148515267292,0.0,0.09191144883781677,0.0919114559404126,0.0919114559404126,0.375,0.375,0.5,7.236887109216371,0.043940364182105895,0.043940364182105895,-1.5063505998114124e-11,4.741539657970861e-05,0.04139691401877599,-1.5063505998114124e-11,25959.675190267157,19799.72383233829,0.7627107691918131,1.0724046138296268,3.9012499547933652,1.0399441298069512,0.6390997282403247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935511335165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05940433755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254431370805,261.254431370805,-11.895568629194997,244.96072250780253,277.5481402338079,129613.68681707204,129615.68607653525,-1.9992594632119105,0.0,nan,277.5481402338079,4.398140233807908,271.0306566886072,-2.119343311392754,264.513173143407,-8.636826856592961,257.99568959820294,-15.154310401797034,251.47820605300237,-21.67179394699761,244.96072250780253,-28.189277492197448,1.0,1.0,26022.012520719443,26022.012520719443,276.85158338869445,3.7015833886944733,276.85158338869445,276.85158338869445,75511.91144935066,75512.28567784234,-0.3742284916806966,0.0,8546.071908451686,8546.071908451686,0.8833561984686249,3977.450859808703,276.85158338869445,3.7015833886944733,1.0,0.002,0.22162936600190722,0.004755445105456291,0.00034331234448361006,0.0016566876439366883,0.17165617224180502,0.17165617224180502,0.0,-1.1579701607311588e-11,1.0,1.000084776630661,0.041396914033839494,0.0919114559404126,0.0,7.783002174085576e-06,9.959910189895927,0.0,1601725.1837582092,268.01572508193533,4.741541164321461e-05,1.0,1279700.2965075127,2617.687560302248,,,,,,,,,,,,,,,,,,,2.0,15441.002169632915,1450.0,0.375,6.173730061729009,3.5
552.0,-29.99972603819082,4.867095959464225,34.93004446727993,25.193478434253507,6.208454851614663,-26.378907949204834,-39.88737791134042,2.5876367617332576,-5.134295212801817,-5.134341991650974,39.8600894219423,41061.307315505845,25753.702724121635,25753.702724121635,66815.01003962748,75521.49157226646,75512.30928860842,25753.702724121635,101266.01201273006,101266.01201273006,101266.01201273006,127225.6801337208,123974.25179111784,3251.4283426029624,0.0,89924.92814788254,55464.74548735192,38289.09184503403,25959.66812099074,64248.75996602477,19799.71831479065,1450.0,0.0,0.8867415868544668,2.8704509038062382,0.001494314320929203,1.0,1.0,-5.093555299184231,352802.71946763305,1548509.5292918533,4.389165513317187,1548509.5292918533,4.389165513317187,0.7627107643483619,0.09191149348842374,3.9576611699277717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576611699277717,1.2796537421634568,1.2799524790148242,3.092759423527118,6553.186097496201,15440.995625536558,6479.671008177786,0.0003109045506907251,22721.734955780383,2316.9721521396586,19368.170263027267,1975.003723292589,0.8524071907677995,0.8524071907677995,35721.938398643455,35405.22815468563,1.011194094946148,0.8,4311.259525433767,4273.035954225843,1.011194094946148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559423175037381,4.867095959464225,-2.4544968547849955,7.321592814249221,3.5,3.5,1.0,0.6,0.00023343916388255734,1.0000006093160256,0.00023343902164442047,198.92198469686932,0.0,2.8604731939860493e-08,0.08106581031756464,0.01267087629056287,7.986662214367841e-05,0.00015357254173887895,0.0006077880852070732,0.0919114865851567,0.0919114865851567,0.0919114865851567,0.09191913107102785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500054.4643643297,591.6152174363501,0.0,0.0919114865851567,0.09191149348842374,0.09191149348842374,0.375,0.375,0.5,7.2371164405174015,0.04331654691344511,0.04331654691344511,-1.5916157281026244e-12,4.677884913917296e-05,0.04078669246672462,-1.5916157281026244e-12,25959.66812099074,19799.71831479065,0.7627107643483619,1.072402225722451,3.9012515038471522,1.0399424062808333,0.6390988298796642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935865910361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0553729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544191955177,261.2544191955177,-11.895580804482279,244.96071532571295,277.54812306532267,129613.5712935133,129615.60688470551,-2.035591192230298,0.0,nan,277.54812306532267,4.398123065322693,271.0306415174015,-2.1193584825985,264.51315996947903,-8.636840030520943,257.99567842155614,-15.154321578443842,251.47819687363406,-21.671803126365916,244.96071532571295,-28.189284674287023,1.0,1.0,26022.012520719443,26022.012520719443,276.8515664932671,3.701566493267137,276.8515664932671,276.8515664932671,75511.93996525947,75512.30928860842,-0.36932334894663654,0.0,8546.071908451686,8546.071908451686,0.8833562856782583,3977.4494757774105,276.8515664932671,3.701566493267137,1.0,0.002,0.22162169799542958,0.004755475794654159,0.000343300452474547,0.0016566995361858932,0.1716502262372735,0.1716502262372735,0.0,-1.1339559933404297e-11,1.0,1.0000835270765653,0.04078669246831623,0.09191149348842374,0.0,7.66827680096933e-06,9.813096614501118,0.0,1601725.1594321753,268.01570478719816,4.677885073078869e-05,1.0,1279700.3641366553,2617.687283692054,,,,,,,,,,,,,,,,,,,2.0,15440.995625536558,1450.0,0.375,6.173730061729009,3.5
553.0,-29.99973194722188,4.867065375568564,34.93004447656993,25.19348800359296,6.208446399856288,-26.37891411251433,-39.88738643294198,2.5876285647767205,-5.134313694442312,-5.134359878772321,39.86008923457349,41061.293398918264,25753.670029927776,25753.670029927776,66814.96342884604,75521.51996259062,75512.34471703775,25753.670029927776,101266.01474696552,101266.01474696552,101266.01474696552,127225.67658498869,123974.1461976393,3251.5303873493776,0.0,89924.9472659484,55464.722315547566,38289.13883377871,25959.66183802316,64248.800671801866,19799.713437907772,1450.0,0.0,0.8867414963731752,2.870449018959868,0.001494314320929203,1.0,1.0,-5.094141510344571,352802.4732190573,1548509.5212366465,4.389168554028721,1548509.5212366465,4.389168554028721,0.7627107610819144,0.09191153041611098,3.957658901718161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957658901718161,1.2796537804967525,1.2799525171750437,3.0927575583622517,6553.182145435663,15440.989093252821,6479.6707563764485,0.00031090543348376754,22721.75280868919,2316.973972629715,19368.16951037622,1975.0036465435417,0.852406487890736,0.852406487890736,35721.922020313905,35405.22815468563,1.0111935154119065,0.8,4311.257548742902,4273.035954225843,1.0111935154119065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594161173781,4.867065375568564,-2.454518143956035,7.321583519524599,3.5,3.5,1.0,0.6,0.00023343902164442047,1.0000006150145455,0.00023343887807611495,198.92198957696732,0.0,2.8294292487251745e-08,0.08018602490887144,0.012670904584855357,7.986654519888548e-05,0.00015357247644553497,0.0006077874784635741,0.09191152371104616,0.09191152371104616,0.09191152371104616,0.09191906133422482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500053.3674022453,591.6155775257164,0.0,0.09191152371104616,0.09191153041611098,0.09191153041611098,0.375,0.375,0.5,7.237342565532593,0.04270320482442003,0.04270320482442003,1.2050804798491299e-11,4.618433001724043e-05,0.04021836842775883,1.2050804798491299e-11,25959.66183802316,19799.713437907772,0.7627107610819144,1.0724005462012105,3.9012522822689646,1.0399410219367788,0.6390982083645281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936216637655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0544931146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544079283908,261.2544079283908,-11.895592071609201,244.96070835197082,277.5481075048118,129613.56382479005,129615.44757992566,-1.8837551356199944,0.0,nan,277.5481075048118,4.398107504811833,271.0306276742424,-2.119372325757581,264.513147843675,-8.636852156325006,257.9956680131065,-15.154331986893453,251.4781881825381,-21.671811817461872,244.96070835197082,-28.189291648029155,1.0,1.0,26022.012520719443,26022.012520719443,276.8515527517263,3.7015527517262967,276.8515527517263,276.8515527517263,75511.99086937009,75512.34471703775,-0.353847667662194,0.0,8546.071908451686,8546.071908451686,0.8833564293157358,3977.4471962267517,276.8515527517263,3.7015527517262967,1.0,0.002,0.22161413682915096,0.0047555063154687315,0.0003432887272249435,0.0016567112616024096,0.17164436361247173,0.17164436361247173,0.0,-1.1172647008950154e-11,1.0,1.00008236331344,0.04021836841570803,0.09191153041611098,0.0,7.561428550767406e-06,9.676363335111976,0.0,1601725.137257591,268.01568630555767,4.618431796643563e-05,1.0,1279700.4256728613,2617.6870320026283,,,,,,,,,,,,,,,,,,,2.0,15440.989093252821,1450.0,0.375,6.173730061729009,3.5
554.0,-29.999737671867535,4.867035057513044,34.930044475059624,25.19348943550142,6.208428989432556,-26.378921005735677,-39.8873912874609,2.587612322954698,-5.1343322204409105,-5.134377809212364,39.86008894063615,41061.26813223453,25753.638131817923,25753.638131817923,66814.90626405245,75521.55686688144,75512.3775301281,25753.638131817923,101266.01566194602,101266.01566194602,101266.01566194602,127225.67116271066,123974.04017247584,3251.630990234811,0.0,89924.97226050653,55464.685088846694,38289.20796851093,25959.65550076464,64248.863469275566,19799.708511667082,1450.0,0.0,0.8867414060574162,2.8704471295420353,0.001494314320929203,1.0,1.0,-5.094727196011036,352802.2263740096,1548509.5085994757,4.389171589177794,1548509.5085994757,4.389171589177794,0.7627107575092391,0.09191156682081769,3.957656907623231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957656907623231,1.2796538561677098,1.279952592679939,3.0927558171672835,6553.178456052463,15440.982321879086,6479.670203320022,0.00031090624432824455,22721.770572707614,2316.975784055474,19368.167857253553,1975.0034779719429,0.8524057487191486,0.8524057487191486,35721.90762131511,35405.22815468563,1.0111930059147738,0.8,4311.255810936292,4273.035954225843,1.0111930059147738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559409231568591,4.867035057513044,-2.454539393607901,7.321574451120945,3.5,3.5,1.0,0.6,0.00023343887807611495,1.0000005958236564,0.00023343873898779192,198.92199430478692,0.0,2.8558892973977997e-08,0.08093590268825364,0.012670933143748331,7.98665013656125e-05,0.00015357237671050246,0.000607786777508437,0.09191156030182691,0.09191156030182691,0.09191156030182691,0.09191899146820326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500052.2854008649,591.6159326983158,0.0,0.09191156030182691,0.09191156682081769,0.09191156682081769,0.375,0.375,0.5,7.237565497281361,0.0420989953992148,0.0420989953992148,7.44648787076585e-12,4.55887714565506e-05,0.03965061320133145,7.44648787076585e-12,25959.65550076464,19799.708511667082,0.7627107575092391,1.072397949991636,3.9012534274854422,1.0399391157480007,0.6390971904408929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493657064506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05524299238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25439660664523,261.25439660664523,-11.895603393354747,244.96070149910295,277.54809171418896,129613.4521200465,129615.34500709022,-1.8928870437275862,0.0,nan,277.54809171418896,4.398091714188979,271.03061367117067,-2.1193863288293073,264.51313562815494,-8.636864371845036,257.9956575851356,-15.154342414864402,251.47817954211834,-21.671820457881637,244.96070149910295,-28.189298500897024,1.0,1.0,26022.012520719443,26022.012520719443,276.85153866083857,3.701538660838594,276.85153866083857,276.85153866083857,75512.01815617806,75512.3775301281,-0.3593739500356605,0.0,8546.071908451686,8546.071908451686,0.8833565555945159,3977.445192161347,276.85153866083857,3.701538660838594,1.0,0.002,0.22160668239731415,0.004755536354852636,0.0003432771672811089,0.001656722821961411,0.17163858364055445,0.17163858364055445,0.0,-1.0757479976253315e-11,1.0,1.0000812007121007,0.039650613193884965,0.09191156682081769,0.0,7.454687146029402e-06,9.53976677387638,0.0,1601725.1150303762,268.01566777955907,4.558876401006273e-05,1.0,1279700.4873581524,2617.6867797034797,,,,,,,,,,,,,,,,,,,2.0,15440.982321879086,1450.0,0.375,6.173730061729009,3.5
555.0,-29.99974333835301,4.867005004694747,34.93004446337197,25.193494464643322,6.208415570351558,-26.378927447484713,-39.88739607213063,2.5875996791412352,-5.134350501971824,-5.134395501930921,39.86008864302867,41061.24083702579,25753.60630456109,25753.60630456109,66814.84714158688,75521.58849289622,75512.41024196713,25753.60630456109,101266.01654652822,101266.01654652822,101266.01654652822,127225.66579127152,123973.93561977426,3251.730171497256,0.0,89924.99284029644,55464.646731533525,38289.27345418102,25959.649244743297,64248.92269892432,19799.703648062048,1450.0,0.0,0.8867413169662112,2.8704452651884944,0.001494314320929203,1.0,1.0,-5.095304685088024,352801.9828014606,1548509.4958058968,4.389174583174951,1548509.4958058968,4.389174583174951,0.762710753962571,0.09191160270784139,3.9576547208365347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576547208365347,1.279653915131682,1.2799526514796824,3.092753965769936,6553.174533163646,15440.975817264587,6479.669943657039,0.00031090712019328086,22721.788327529714,2316.9775945434694,19368.16708110352,1975.0033988266655,0.8524050484898256,0.8524050484898256,35721.891830922264,35405.22815468563,1.011192447184327,0.8,4311.253905203159,4273.035954225843,1.011192447184327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559402361054041,4.867005004694747,-2.4545603981655497,7.321565402860296,3.5,3.5,1.0,0.6,0.00023343873898779192,1.0000005897703392,0.00023343860131262885,198.92199898457392,0.0,2.7667726600818064e-08,0.07841033718671839,0.012670960811474933,7.986645816305522e-05,0.00015357228082473671,0.0006077860621956533,0.09191159637189568,0.09191159637189568,0.09191159637189568,0.09191892253175242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500051.2186502316,591.6162828640953,0.0,0.09191159637189568,0.09191160270784139,0.09191160270784139,0.375,0.375,0.5,7.237785279093025,0.041503584929046156,0.041503584929046156,-1.8530954548623413e-11,4.499995907281118e-05,0.0390908168428723,-1.8530954548623413e-11,25959.649244743297,19799.703648062048,0.762710753962571,1.07239540301442,3.901254359897218,1.0399372368418798,0.6390961764361732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936913606036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05271742687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543856083457,261.2543856083457,-11.895614391654306,244.9606947914625,277.5480764252294,129613.3797888993,129615.21859854256,-1.8388096432598606,0.0,nan,277.5480764252294,4.398076425229419,271.0306000984748,-2.1193999015251848,264.5131237717241,-8.636876228275867,257.9956474449689,-15.154352555031096,251.4781711182145,-21.671828881785473,244.9606947914625,-28.18930520853749,1.0,1.0,26022.012520719443,26022.012520719443,276.8515247958247,3.701524795824696,276.8515247958247,276.8515247958247,75512.05465475579,75512.41024196713,-0.35558721133565996,0.0,8546.071908451686,8546.071908451686,0.8833566940757539,3977.4429944407175,276.8515247958247,3.701524795824696,1.0,0.002,0.22159933320375128,0.00475556596736129,0.0003432657705251676,0.0016567342191007829,0.1716328852625838,0.1716328852625838,0.0,-1.0374049709549471e-11,1.0,1.0000800544053872,0.039090816861403255,0.09191160270784139,0.0,7.349442006506565e-06,9.40508496487936,0.0,1601725.0930948635,268.01564949802815,4.499997760376573e-05,1.0,1279700.5482256892,2617.6865307490516,,,,,,,,,,,,,,,,,,,2.0,15440.975817264587,1450.0,0.375,6.173730061729009,3.5
556.0,-29.9997488493019,4.866975185176753,34.93004442621955,25.19349072771149,6.2083937219437955,-26.378934592179093,-39.88740473343057,2.5875794640204544,-5.13437006626981,-5.134414450367587,39.860087883998716,41061.23519990959,25753.57831152667,25753.57831152667,66814.81351143627,75521.62836346269,75512.43142039732,25753.57831152667,101266.00973192399,101266.00973192399,101266.00973192399,127225.65211456156,123973.82424119352,3251.82787336804,0.0,89925.02006298753,55464.62840221349,38289.32406752671,25959.64238263757,64248.96645016428,19799.69828353012,1450.0,0.0,0.8867412231486022,2.870443268314351,0.001494314320929203,1.0,1.0,-5.095907590912702,352801.72194234305,1548509.4631746097,4.389177736007979,1548509.4631746097,4.389177736007979,0.7627107489266737,0.0919116381480128,3.957653031788934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957653031788934,1.2796540092299786,1.2799527454237607,3.0927524184216164,6553.171254518233,15440.969315669889,6479.669223529562,0.0003109078312191445,22721.804903230674,2316.9792847945705,19368.1649285943,1975.0031793318105,0.8524043319217329,0.8524043319217329,35721.879634612575,35405.22815468563,1.0111920156276861,0.8,4311.252433237787,4273.035954225843,1.0111920156276861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559396318228823,4.866975185176753,-2.4545822594648032,7.321557444641556,3.5,3.5,1.0,0.6,0.00023343860131262885,1.0000005735820503,0.0002334384674165141,198.92200353590792,0.0,2.7386618648858905e-08,0.07761367725086614,0.01267098819809358,7.986637995702172e-05,0.00015357222135560712,0.0006077855674465798,0.09191163199414192,0.09191163199414192,0.09191163199414192,0.09191884886173386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500050.1655452009,591.6166285270974,0.0,0.09191163199414192,0.0919116381480128,0.0919116381480128,0.375,0.375,0.5,7.238001783147794,0.040910907140755626,0.040910907140755626,-8.071765478234738e-12,4.438409780505026e-05,0.0385068594549125,-8.071765478234738e-12,25959.64238263757,19799.69828353012,0.7627107489266737,1.0723938382274487,3.90125584868321,1.0399360052470608,0.6390956534959887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937253082674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.051920766935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25437412252296,261.25437412252296,-11.895625877477016,244.96068815288032,277.5480600921662,129613.22523435074,129615.14555321795,-1.9203188672199523,0.0,nan,277.5480600921662,4.398060092166247,271.030585704307,-2.119414295692991,264.5131113164543,-8.636888683545692,257.9956369285939,-15.154363071406067,251.47816254073607,-21.671837459263912,244.96068815288032,-28.189311847119654,1.0,1.0,26022.012520719443,26022.012520719443,276.85150832553586,3.701508325535883,276.85150832553586,276.85150832553586,75512.07630974561,75512.43142039732,-0.35511065171158407,0.0,8546.071908451686,8546.071908451686,0.8833568010369798,3977.4412969478785,276.85150832553586,3.701508325535883,1.0,0.002,0.22159209379133218,0.004755594874849869,0.0003432545429327017,0.0016567454473475742,0.17162727146635084,0.17162727146635084,0.0,-9.719724157475351e-12,1.0,1.0000788586201588,0.038506859462984266,0.0919116381480128,0.0,7.239654197081225e-06,9.264589916903441,0.0,1601725.0696410793,268.01562993373017,4.438410587681574e-05,1.0,1279700.6134130827,2617.6862641260213,,,,,,,,,,,,,,,,,,,2.0,15440.969315669889,1450.0,0.375,6.173730061729009,3.5
557.0,-29.999754753947037,4.8669456463989045,34.930044389267145,25.19350843448194,6.208394234861174,-26.378939855066065,-39.887409343477316,2.5875793361457244,-5.134387078666293,-5.1344309057843605,39.86008781448913,41061.202567207976,25753.544621871904,25753.544621871904,66814.74718907988,75521.64834607668,75512.47002150821,25753.544621871904,101266.01464338011,101266.01464338011,101266.01464338011,127225.651283788,123973.72705132594,3251.924232462053,0.0,89925.03336506264,55464.58920039836,38289.382405182536,25959.63664040789,64249.01904559042,19799.693833356578,1450.0,0.0,0.8867411395362792,2.8704415344756637,0.001494314320929203,1.0,1.0,-5.096450772522758,352801.49540408456,1548509.4601859376,4.389180545882714,1548509.4601859376,4.389180545882714,0.762710746210409,0.09191167296358739,3.9576504967389616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576504967389616,1.2796540100988132,1.2799527461214484,3.0927504352784836,6553.167052475905,15440.963024767621,6479.669264924194,0.0003109087827399755,22721.822818654495,2316.9811116593837,19368.165052325625,1975.0031919488945,0.8524036652739174,0.8524036652739174,35721.86132946959,35405.22815468563,1.0111913679149456,0.8,4311.250224000954,4273.035954225843,1.0111913679149456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559389045680503,4.8669456463989045,-2.4546022205156386,7.321547866914543,3.5,3.5,1.0,0.6,0.0002334384674165141,1.000000614558166,0.00023343832395508586,198.9220084123845,0.0,2.6634883414361046e-08,0.0754832595962992,0.012671014832976996,7.986633833125861e-05,0.0001535721290852555,0.0006077848129595213,0.09191166698597555,0.09191166698597555,0.09191166698597555,0.0919187846726588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500049.13021559565,591.616968389186,0.0,0.09191166698597555,0.09191167296358739,0.09191167296358739,0.375,0.375,0.5,7.23821531142903,0.04033054208417752,0.04033054208417752,-8.981260180007666e-12,4.38271180769334e-05,0.037980133261612536,-8.981260180007666e-12,25959.63664040789,19799.693833356578,0.762710746210409,1.0723913520644894,3.901256183621116,1.0399341216660263,0.6390946224108321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149375832412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04979034929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543642348752,261.2543642348752,-11.89563576512478,244.96068170608288,277.54804676366757,129613.29878336957,129614.95190291399,-1.6531195444352589,0.0,nan,277.54804676366757,4.398046763667594,271.0305737521501,-2.1194262478499013,264.51310074063605,-8.636899259363929,257.99562772911634,-15.154372270883641,251.47815471759858,-21.671845282401392,244.96068170608288,-28.189318293917097,1.0,1.0,26022.012520719443,26022.012520719443,276.85149638694406,3.7014963869440862,276.85149638694406,276.85149638694406,75512.14582294265,75512.47002150821,-0.3241985655622557,0.0,8546.071908451686,8546.071908451686,0.8833569615724385,3977.4387492226565,276.85149638694406,3.7014963869440862,1.0,0.002,0.22158495339938156,0.004755623772613887,0.00034324347049948087,0.0016567565199283344,0.17162173524974042,0.17162173524974042,0.0,-9.572184624800917e-12,1.0,1.0000777800265166,0.0379801332705938,0.09191167296358739,0.0,7.1406264427155e-06,9.137864443133317,0.0,1601725.0492150448,268.0156129213337,4.382712705819358e-05,1.0,1279700.6700238881,2617.6860325821262,,,,,,,,,,,,,,,,,,,2.0,15440.963024767621,1450.0,0.375,6.173730061729009,3.5
