time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
558.0,-29.999759766267683,4.86691631315649,34.93004431393076,25.193493102584057,6.208355366227618,-26.37894825302235,-39.887418144475646,2.587543852289239,-5.13440746949766,-5.134450663281547,39.86008663234198,41061.193568226874,25753.519964327945,25753.519964327945,66814.71353255482,75521.69828433178,75512.48085993617,25753.519964327945,101266.00082426412,101266.00082426412,101266.00082426412,127225.63016574213,123973.61108318927,3252.019082552851,0.0,89925.06149957323,55464.55815041289,38289.44816573371,25959.629341478016,64249.077507211725,19799.68810156245,1450.0,0.0,0.8867410431293219,2.8704394522160954,0.001494314320929203,1.0,1.0,-5.097067871173124,352801.22340691707,1548509.409364839,4.389183785734227,1548509.409364839,4.389183785734227,0.7627107398612476,0.09191170743355395,3.957648206378213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957648206378213,1.2796541750687995,1.2799529109463565,3.0927482467405176,6553.162415226572,15440.955783381381,6479.669169408711,0.00031090982691394997,22721.84307706998,2316.983177442856,19368.164766823455,1975.0031628357754,0.8524028927199602,0.8524028927199603,35721.844791181764,35405.22815468563,1.0111907827210231,0.8,4311.248228004821,4273.035954225843,1.0111907827210231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593837228839025,4.86691631315649,-2.4546245437953065,7.321540856951796,3.5,3.5,1.0,0.6,0.00023343832395508586,1.000000521684631,0.00023343820217396348,198.9220125519162,0.0,2.853763543313815e-08,0.08087565881751352,0.01267104337061243,7.986625886394811e-05,0.00015357206509113776,0.0006077842079577396,0.09191170160709626,0.09191170160709626,0.09191170160709626,0.09191870799999975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500048.10567624087,591.617304653287,0.0,0.09191170160709626,0.09191170743355395,0.09191170743355395,0.375,0.375,0.5,7.238425498080957,0.03974794420429362,0.03974794420429362,-1.0970779840135947e-11,4.3193783881179115e-05,0.03738279210841711,-1.0970779840135947e-11,25959.629341478016,19799.68810156245,0.7627107398612476,1.072389275251391,3.901258254363566,1.0399326515630534,0.639093900820878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493793698591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0551827485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543521558055,261.2543521558055,-11.895647844194457,244.96067521231544,277.548029099297,129612.9193857582,129614.93889025667,-2.019504498460889,0.0,nan,277.548029099297,4.398029099297048,271.0305583218969,-2.119441678103101,264.51308754450787,-8.636912455492109,257.9956167671069,-15.154383232893053,251.47814598970913,-21.671854010290843,244.96067521231544,-28.18932478768454,1.0,1.0,26022.012520719443,26022.012520719443,276.85147789768195,3.7014778976819684,276.85147789768195,276.85147789768195,75512.1256146329,75512.48085993617,-0.35524530327529646,0.0,8546.071908451686,8546.071908451686,0.8833571066126088,3977.436447410104,276.85147789768195,3.7014778976819684,1.0,0.002,0.22157792530330728,0.004755651594840284,0.0003432325696706761,0.001656767419547146,0.17161628483533806,0.17161628483533806,0.0,-1.0782178101742534e-11,1.0,1.0000765568286458,0.037382792119387886,0.09191170743355395,0.0,7.02832213859712e-06,8.994149027627111,0.0,1601725.0247829668,268.0155925305023,4.3193794851958955e-05,1.0,1279700.7379946841,2617.685754574765,,,,,,,,,,,,,,,,,,,2.0,15440.955783381381,1450.0,0.375,6.173730061729009,3.5
559.0,-29.999765317894948,4.86688725124672,34.93004423663857,25.193508678954117,6.208357102959092,-26.378953075809232,-39.8874226846732,2.5875448605580558,-5.134424436527468,-5.134467078226474,39.86008642401255,41061.16869548646,25753.48739839347,25753.48739839347,66814.65609387994,75521.71694941931,75512.5162606416,25753.48739839347,101266.00365903506,101266.00365903506,101266.00365903506,127225.62722124618,123973.51461466638,3252.112606579808,0.0,89925.07612772225,55464.52938960983,38289.496375680465,25959.62356221111,64249.11993789158,19799.683613168963,1450.0,0.0,0.8867409602265068,2.870437722595162,0.001494314320929203,1.0,1.0,-5.097603633774327,352800.99742617994,1548509.4004086454,4.389186571766015,1548509.4004086454,4.389186571766015,0.7627107367608734,0.09191174123149405,3.9576463018007666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576463018007666,1.279654170640055,1.2799529063607322,3.0927467690909323,6553.159284264414,15440.95030976886,6479.668828900213,0.0003109105203936956,22721.857707902167,2316.984669372535,19368.163749020765,1975.003059048785,0.8524022990551929,0.852402299055193,35721.83103856513,35405.22815468563,1.0111902960958714,0.8,4311.246568209688,4273.035954225843,1.0111902960958714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559376692911833,4.86688725124672,-2.454644347443677,7.321531598690397,3.5,3.5,1.0,0.6,0.00023343820217396348,1.0000005778159495,0.000233438067289725,198.9220171368458,0.0,2.4224945954089676e-08,0.06865349683389015,0.012671067595558383,7.98662178689356e-05,0.00015357198430502786,0.0006077835957449989,0.09191173558845306,0.09191173558845306,0.09191173558845306,0.09191864401955745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500047.10011632735,591.6176347354738,0.0,0.09191173558845306,0.09191174123149405,0.09191174123149405,0.375,0.375,0.5,7.238632745604941,0.039176819723934386,0.039176819723934386,-4.092726157978177e-12,4.264169899670378e-05,0.03686344445213763,-4.092726157978177e-12,25959.62356221111,19799.683613168963,0.7627107367608734,1.0723872754191257,3.901258587402516,1.039931070783046,0.6390930916280181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938237271866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04296058652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543419261203,261.2543419261203,-11.895658073879702,244.9606689561034,277.54801489613817,129613.03770022873,129614.74800519396,-1.7103049652073405,0.0,nan,277.54801489613817,4.398014896138193,271.03054570812816,-2.1194542918718184,264.5130765201271,-8.636923479872905,257.99560733211655,-15.154392667883428,251.4781381441082,-21.67186185589179,244.9606689561034,-28.189331043896573,1.0,1.0,26022.012520719443,26022.012520719443,276.8514656250735,3.7014656250735243,276.8514656250735,276.8514656250735,75512.19743256911,75512.5162606416,-0.3188280724862125,0.0,8546.071908451686,8546.071908451686,0.883357227222524,3977.4345333097704,276.8514656250735,3.7014656250735243,1.0,0.002,0.22157099484087125,0.004755679566757411,0.0003432218224565356,0.0016567781671366485,0.1716109112282678,0.1716109112282678,0.0,-1.0406816033925459e-11,1.0,1.0000754933387719,0.036863444456230354,0.09191174123149405,0.0,6.930681446357797e-06,8.869198553096346,0.0,1601725.0044163894,268.0155755634725,4.264170308942994e-05,1.0,1279700.7944662175,2617.6855236005604,,,,,,,,,,,,,,,,,,,2.0,15440.95030976886,1450.0,0.375,6.173730061729009,3.5
560.0,-29.999770429546707,4.8668584492065605,34.93004415115121,25.193509691767417,6.208337480068179,-26.378959638581225,-39.88742750426752,2.5875266888291453,-5.134441689210348,-5.134483771235592,39.86008603227924,41061.140639761965,25753.45621763854,25753.45621763854,66814.59685740051,75521.75142696935,75512.54708927167,25753.45621763854,101266.0033069102,101266.0033069102,101266.0033069102,127225.62092570984,123973.41612847605,3252.204797233795,0.0,89925.09575339014,55464.48636193713,38289.56599050334,25959.617618799624,64249.18360930296,19799.678985092236,1450.0,0.0,0.8867408765713646,2.870435963645008,0.001494314320929203,1.0,1.0,-5.098145472008639,352800.7676168079,1548509.3835664724,4.389189383080865,1548509.3835664724,4.389189383080865,0.7627107331023844,0.09191177455066121,3.9576438080591085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576438080591085,1.2796542552495904,1.2799529908174057,3.092744615839369,6553.154721782735,15440.943587436845,6479.668924913308,0.00031091155565536024,22721.876984045928,2316.9866349921663,19368.16403601033,1975.0030883135762,0.8524015885487632,0.8524015885487632,35721.813031695994,35405.22815468563,1.0111896589375269,0.8,4311.244394971349,4273.035954225843,1.0111896589375269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559369961956931,4.8668584492065605,-2.4546642850190374,7.3215227342255975,3.5,3.5,1.0,0.6,0.000233438067289725,1.000000532023107,0.00023343794309534525,198.9220213584125,0.0,2.683144480037409e-08,0.07604031456426018,0.012671094427003184,7.98661743511745e-05,0.0001535718929385505,0.0006077828511801707,0.09191176907099405,0.09191176907099405,0.09191176907099405,0.09191857902194465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500046.1079740765,591.6179604036545,0.0,0.09191176907099405,0.09191177455066121,0.09191177455066121,0.375,0.375,0.5,7.238837041139905,0.03861498901244431,0.03861498901244431,-4.8771653382573277e-11,4.2082025231593434e-05,0.03633829922694076,-4.8771653382573277e-11,25959.617618799624,19799.678985092236,0.7627107331023844,1.0723845929709948,3.9012596075862715,1.039929118223474,0.6390920216115635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938569867457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05034740425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25433130778396,261.25433130778396,-11.89566869221602,244.9606627760732,277.5479998394958,129612.87159439911,129614.64687827315,-1.7752838740270853,0.0,nan,277.5479998394958,4.39799983949581,271.0305324268087,-2.1194675731912866,264.51306501412955,-8.636934985870425,257.99559760144086,-15.154402398559114,251.47813018875559,-21.67186981124439,244.9606627760732,-28.18933722392677,1.0,1.0,26022.012520719443,26022.012520719443,276.8514525394094,3.701452539409445,276.8514525394094,276.8514525394094,75512.21288615663,75512.54708927167,-0.33420311503869016,0.0,8546.071908451686,8546.071908451686,0.8833573851420381,3977.432027099404,276.8514525394094,3.701452539409445,1.0,0.002,0.22156416310444815,0.004755707053912576,0.0003432112279757839,0.0016567887628476524,0.17160561398789195,0.17160561398789195,0.0,-9.176563588869646e-12,1.0,1.0000744179744931,0.036338299275712416,0.09191177455066121,0.0,6.831950668070529e-06,8.742853090031295,0.0,1601724.9837095002,268.01555831078963,4.2082074003246817e-05,1.0,1279700.8518945351,2617.6852887130567,,,,,,,,,,,,,,,,,,,2.0,15440.943587436845,1450.0,0.375,6.173730061729009,3.5
561.0,-29.99977554211618,4.866829906335621,34.93004405809511,25.193513254076265,6.20832555382292,-26.3789654325233,-39.887435956019885,2.5875154439346697,-5.134458707519286,-5.134500236729373,39.86008564213928,41061.13707477525,25753.42511839236,25753.42511839236,66814.56219316761,75521.78296069842,75512.57787803897,25753.42511839236,101266.00299643133,101266.00299643133,101266.00299643133,127225.61475149465,123973.31907755579,3252.295673938856,0.0,89925.11884946906,55464.47435946276,38289.60498889589,25959.611755063317,64249.2167439592,19799.674418803716,1450.0,0.0,0.886740794070043,2.870434228687961,0.001494314320929203,1.0,1.0,-5.098679441650404,352800.54094064346,1548509.3667954355,4.389192155620767,1548509.3667954355,4.389192155620767,0.7627107294831507,0.09191180739367534,3.957642235268362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957642235268362,1.279654307690804,1.2799530431119275,3.0927432600216167,6553.151848967612,15440.937681257932,6479.668195017629,0.0003109121745295565,22721.891849673815,2316.988150864344,19368.161854303304,1975.0028658413735,0.8524009348535537,0.8524009348535537,35721.801674849965,35405.22815468563,1.011189257084855,0.8,4311.243024320348,4273.035954225843,1.011189257084855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559363248597234,4.866829906335621,-2.4546839865975296,7.321513892933151,3.5,3.5,1.0,0.6,0.00023343794309534525,1.0000005321186365,0.00023343781887873137,198.92202558073726,0.0,2.4704997059700077e-08,0.07001396166719003,0.012671119132000244,7.986609803747205e-05,0.0001535718450578732,0.0006077824201491279,0.09191180207575562,0.09191180207575562,0.09191180207575562,0.0919185149122658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500045.1299528596,591.6182814361971,0.0,0.09191180207575562,0.09191180739367534,0.09191180739367534,0.375,0.375,0.5,7.239038425060143,0.038061943595153025,0.038061943595153025,-2.5011104298755527e-11,4.1529210079715995e-05,0.035820795078961964,-2.5011104298755527e-11,25959.611755063317,19799.674418803716,0.7627107294831507,1.0723834076293846,3.901260505536546,1.039928042382705,0.6390916365316761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493887610432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.044321051355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543210710692,261.2543210710692,-11.89567892893075,244.9606567281838,277.5479854139564,129612.82759622078,129614.53907626399,-1.7114800431950346,0.0,nan,277.5479854139564,4.397985413956405,271.0305196768003,-2.1194803231996957,264.5130539396483,-8.636946060351704,257.9955882024908,-15.15441179750917,251.47812246533616,-21.67187753466382,244.9606567281838,-28.18934327181617,1.0,1.0,26022.012520719443,26022.012520719443,276.8514396765962,3.7014396765962374,276.8514396765962,276.8514396765962,75512.24910075599,75512.57787803897,-0.3287772829789901,0.0,8546.071908451686,8546.071908451686,0.8833574847411008,3977.4304464447036,276.8514396765962,3.7014396765962374,1.0,0.002,0.2215574286575141,0.0047557341473418785,0.00034320078436257537,0.0016567992075022379,0.17160039218128767,0.17160039218128767,0.0,-8.13518696851645e-12,1.0,1.0000733582545693,0.03582079510397307,0.09191180739367534,0.0,6.734656405908398e-06,8.618345921345046,0.0,1601724.9632827146,268.0155412924807,4.1529235090820293e-05,1.0,1279700.9085399017,2617.6850570279316,,,,,,,,,,,,,,,,,,,2.0,15440.937681257932,1450.0,0.375,6.173730061729009,3.5
562.0,-29.99978061421522,4.866801620079996,34.93004395680132,25.19351685130971,6.208311903375271,-26.37897136245626,-39.88744063591582,2.5875026513480597,-5.134475584335689,-5.134516564718017,39.860085217584505,41061.1135779414,25753.394325854882,25753.394325854882,66814.50790379629,75521.81288683353,75512.60778361997,25753.394325854882,101266.00210947485,101266.00210947485,101266.00210947485,127225.60803589005,123973.22278643948,3252.385249450577,0.0,89925.13796276294,55464.44003883516,38289.664359919756,25959.605926415203,64249.270286334955,19799.669877311513,1450.0,0.0,0.8867407123944506,2.8704325082311515,0.001494314320929203,1.0,1.0,-5.099208317607577,352800.3161577961,1548509.3485433834,4.389194900411557,1548509.3485433834,4.389194900411557,0.7627107257881891,0.0919118397689373,3.9576402027700697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576402027700697,1.2796543673146632,1.2799531025907434,3.0927415276010213,6553.148178176255,15440.931665726393,6479.667985560559,0.0003109129954885525,22721.90834826816,2316.989833252758,19368.161228222103,1975.0028019988583,0.8524002883630293,0.8524002883630294,35721.78699853507,35405.22815468563,1.0111887377755502,0.8,4311.241253044622,4273.035954225843,1.0111887377755502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559356601446402,4.866801620079996,-2.454703518755791,7.3215051388357875,3.5,3.5,1.0,0.6,0.00023343781887873137,1.00000052790648,0.00023343769564545912,198.92202976963878,0.0,2.4709420444359752e-08,0.07002649753931554,0.012671143841420688,7.98660557811535e-05,0.00015357176309757788,0.0006077817836452552,0.09191183459858956,0.09191183459858956,0.09191183459858956,0.09191845135252531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500044.1657392485,591.6185979341989,0.0,0.09191183459858956,0.0919118397689373,0.0919118397689373,0.375,0.375,0.5,7.239236925920674,0.03751694930423355,0.03751694930423355,1.3642420526593924e-11,4.0980382323141384e-05,0.035308247110435786,1.3642420526593924e-11,25959.605926415203,19799.669877311513,0.7627107257881891,1.0723811311577518,3.9012613481021994,1.0399263307743267,0.6390907382285804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939182396176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.044333587226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543109935264,261.2543109935264,-11.89568900647356,244.96065077972617,277.5479712073276,129612.74362957689,129614.42849776371,-1.6848681868313924,0.0,nan,277.5479712073276,4.3979712073276005,271.0305071218075,-2.1194928781924887,264.5130430362879,-8.636956963712066,257.9955789507647,-15.154421049235282,251.47811486524483,-21.671885134755144,244.96065077972617,-28.18934922027381,1.0,1.0,26022.012520719443,26022.012520719443,276.851426847944,3.701426847944049,276.851426847944,276.851426847944,75512.27903527282,75512.60778361997,-0.3287483471503947,0.0,8546.071908451686,8546.071908451686,0.8833576134517455,3977.42840378392,276.851426847944,3.701426847944049,1.0,0.002,0.22155079056663385,0.0047557608329829885,0.00034319049010695193,0.0016568095017028702,0.17159524505347595,0.17159524505347595,0.0,-8.190177702704915e-12,1.0,1.0000723086811967,0.035308247096793366,0.0919118397689373,0.0,6.638293880773727e-06,8.495031083268964,0.0,1601724.9430248402,268.0155244156643,4.098036868072086e-05,1.0,1279700.9647121597,2617.684827277894,,,,,,,,,,,,,,,,,,,2.0,15440.931665726393,1450.0,0.375,6.173730061729009,3.5
563.0,-29.99978557360582,4.866773587873461,34.9300438467885,25.193520553316944,6.208298270105432,-26.378977189233474,-39.88744531581176,2.5874898854654216,-5.13449232232972,-5.134532758138739,39.86008476267289,41061.09048214084,25753.363840981412,25753.363840981412,66814.45432312225,75521.84297566672,75512.63688214688,25753.363840981412,101266.0007231283,101266.0007231283,101266.0007231283,127225.6008564574,123973.12731944199,3252.473537015415,0.0,89925.15719563405,55464.4060562741,38289.72348817772,25959.600133329102,64249.32362150682,19799.665361261406,1450.0,0.0,0.8867406315145526,2.870430801954601,0.001494314320929203,1.0,1.0,-5.099731847381406,352800.0932272124,1548509.3289862548,4.389197618462575,1548509.3289862548,4.389197618462575,0.7627107220284546,0.09191187168062374,3.957638168827402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957638168827402,1.279654426812577,1.2799531619448425,3.0927397943562562,6553.144505638581,15440.925628571158,6479.667767135619,0.000310913816465377,22721.92488538631,2316.9915195695075,19368.160575335343,1975.002735422937,0.8523996392485237,0.8523996392485237,35721.77231178907,35405.22815468563,1.0111882180972032,0.8,4311.239480509972,4273.035954225843,1.0111882180972032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559350020710659,4.866773587873461,-2.4547228843316318,7.321496472205093,3.5,3.5,1.0,0.6,0.00023343769564545912,1.0000005161757586,0.00023343757515064168,198.9220338654578,0.0,2.4513812650461058e-08,0.06947214505140664,0.012671168355233338,7.98660135248556e-05,0.00015357168212060352,0.0006077811508115292,0.09191186665097605,0.09191186665097605,0.09191186665097605,0.09191838832936308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500043.2152107441,591.6189099380849,0.0,0.09191186665097605,0.09191187168062374,0.09191187168062374,0.375,0.375,0.5,7.239432573059665,0.03697943924549918,0.03697943924549918,2.2566837287740782e-11,4.043580901225141e-05,0.034800910757326164,2.2566837287740782e-11,25959.600133329102,19799.665361261406,0.7627107220284546,1.0723788719659677,3.9012622034429016,1.0399246335529793,0.6390898482298738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939486263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04377923474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254301058023,261.254301058023,-11.895698941977003,244.96064493224526,277.54795718380046,129612.65784149761,129614.31896221645,-1.6611207188640658,0.0,nan,277.54795718380046,4.397957183800486,271.03049473349193,-2.1195052665080425,264.5130322831795,-8.636967716820493,257.99556983286607,-15.15443016713391,251.4781073825547,-21.67189261744528,244.96064493224526,-28.189355067754718,1.0,1.0,26022.012520719443,26022.012520719443,276.8514140594241,3.70141405942411,276.8514140594241,276.8514140594241,75512.30917711275,75512.63688214688,-0.32770503412757535,0.0,8546.071908451686,8546.071908451686,0.8833577422538473,3977.426359671539,276.8514140594241,3.70141405942411,1.0,0.002,0.22154424785173235,0.0047557871166777664,0.0003431803436885963,0.0016568196476664829,0.17159017184429814,0.17159017184429814,0.0,-8.644920716782689e-12,1.0,1.0000712697776004,0.03480091073475933,0.09191187168062374,0.0,6.542911127419339e-06,8.372970046286136,0.0,1601724.9229332565,268.01550767767026,4.0435786445414124e-05,1.0,1279701.0204215643,2617.6845994209825,,,,,,,,,,,,,,,,,,,2.0,15440.925628571158,1450.0,0.375,6.173730061729009,3.5
564.0,-29.999790361585358,4.8667457820364275,34.93004371507726,25.193519296031468,6.2082789411992065,-26.378983431309052,-39.88745006555689,2.5874720103012567,-5.134510147285937,-5.134550015519789,39.86008391582029,41061.06778741971,25753.336678707252,25753.336678707252,66814.40446612696,75521.87502610037,75512.65611666942,25753.336678707252,101265.99279537666,101265.99279537666,101265.99279537666,127225.58662169578,123973.02613317827,3252.560488517509,0.0,89925.17585739928,55464.36992463458,38289.78436973856,25959.593826319124,64249.37819605769,19799.66042040737,1450.0,0.0,0.8867405466328854,2.8704289833821686,0.001494314320929203,1.0,1.0,-5.1002765182368535,352799.8556483277,1548509.2925794777,4.389200470997466,1548509.2925794777,4.389200470997466,0.7627107170041116,0.09191190318490207,3.957636079845998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957636079845998,1.27965451001624,1.2799532450137296,3.0927379608076966,6553.140620569203,15440.919723796502,6479.66776359609,0.0003109146944468838,22721.941594210075,2316.993223395357,19368.16056475545,1975.0027343440881,0.8523990119616704,0.8523990119616703,35721.75722761638,35405.22815468563,1.0111876843562966,0.8,4311.23766001013,4273.035954225843,1.0111876843562966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559344157220735,4.8667457820364275,-2.454742968129103,7.32148875016553,3.5,3.5,1.0,0.6,0.00023343757515064168,1.0000004983352218,0.0002334374588205339,198.92203781971344,0.0,2.3969074155152658e-08,0.06792835615570263,0.012671192324307492,7.986597063788827e-05,0.0001535716045127534,0.0006077805228595134,0.09191189829989398,0.09191189829989398,0.09191189829989398,0.09191832129539758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500042.2771265331,591.619217837104,0.0,0.09191189829989398,0.09191190318490207,0.09191190318490207,0.375,0.375,0.5,7.23962525991759,0.0364443229818221,0.0364443229818221,-5.184119800105691e-11,3.9868233841389156e-05,0.034273497282924836,-5.184119800105691e-11,25959.593826319124,19799.66042040737,0.7627107170041116,1.0723765741514955,3.9012633395723544,1.039922974230849,0.6390889521470762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939783378475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04223544584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542907365307,261.2542907365307,-11.895709263469257,244.9606391452105,277.54794232784974,129612.5051081999,129614.23076256437,-1.7256543644655609,0.0,nan,277.54794232784974,4.397942327849762,271.0304816913257,-2.1195183086742873,264.5130210547944,-8.636978945205556,257.9955604182667,-15.1544395817333,251.4780997817373,-21.671900218262664,244.9606391452105,-28.18936085478947,1.0,1.0,26022.012520719443,26022.012520719443,276.8513990527288,3.7013990527288456,276.8513990527288,276.8513990527288,75512.32893580738,75512.65611666942,-0.3271808620338561,0.0,8546.071908451686,8546.071908451686,0.8833578745413395,3977.424260245228,276.8513990527288,3.7013990527288456,1.0,0.002,0.22153780428885378,0.004755812777114406,0.0003431703501050053,0.001656829641514536,0.17158517505250265,0.17158517505250265,0.0,-8.380458653423073e-12,1.0,1.000070189758277,0.034273497334766034,0.09191190318490207,0.0,6.44375356883815e-06,8.246078399952795,0.0,1601724.9015552027,268.01548985271404,3.986828568258716e-05,1.0,1279701.0797915438,2617.684356592001,,,,,,,,,,,,,,,,,,,2.0,15440.919723796502,1450.0,0.375,6.173730061729009,3.5
565.0,-29.999796389606015,4.866718230449292,34.93004357762321,25.193526420649164,6.208270710075663,-26.37898967964209,-39.88745858715845,2.587463999853311,-5.134526378623946,-5.1345657182557325,39.86008348587616,41061.05754947713,25753.306167915434,25753.306167915434,66814.36371739257,75521.90040041572,75512.68583330222,25753.306167915434,101265.99200121766,101265.99200121766,101265.99200121766,127225.58021411045,123972.93402169678,3252.6461924136697,0.0,89925.19356056291,55464.35235584349,38289.823560799356,25959.588212892788,64249.41177369215,19799.65604515517,1450.0,0.0,0.886740468163303,2.870427328821279,0.001494314320929203,1.0,1.0,-5.1007823600406255,352799.6394735452,1548509.2740955136,4.389203108048043,1548509.2740955136,4.389203108048043,0.7627107133895792,0.09191193415309779,3.957634214077679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957634214077679,1.279654547430738,1.279953282288092,3.0927364123573264,6553.137339588678,15440.914078227825,6479.66744938859,0.00031091542291847995,22721.95677930277,2316.9947718438784,19368.15962556821,1975.0026385736423,0.8523984009691671,0.8523984009691672,35721.74375522533,35405.22815468563,1.0111872076469912,0.8,4311.236034035258,4273.035954225843,1.0111872076469912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559337570890025,4.866718230449292,-2.454761845717143,7.321480076166435,3.5,3.5,1.0,0.6,0.0002334374588205339,1.0000006273993647,0.0002334373123621124,198.92204279808388,0.0,2.3140622101706115e-08,0.06558052303623513,0.012671215464929594,7.986589369367598e-05,0.0001535715651268579,0.0006077800804555113,0.0919119294232275,0.0919119294232275,0.0919119294232275,0.0919182601781705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500041.3544696467,591.6195206924774,0.0,0.0919119294232275,0.09191193415309779,0.09191193415309779,0.375,0.375,0.5,7.239815182067011,0.03591765497691313,0.03591765497691313,-1.0857093002414331e-11,3.9339631769053085e-05,0.033783358215089265,-1.0857093002414331e-11,25959.588212892788,19799.65604515517,0.7627107133895792,1.0723752091538739,3.9012639853059374,1.0399217965253136,0.6390884588034498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940070224318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03988761272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25428099538647,261.25428099538647,-11.895719004613511,244.96063329433224,277.5479286964394,129612.48463192416,129614.1132574668,-1.628625542627753,0.0,nan,277.5479286964394,4.397928696439408,271.03046961602104,-2.1195303839789403,264.51301053559786,-8.63698946440212,257.9955514551756,-15.15444854482439,251.47809237475272,-21.671907625247258,244.96063329433224,-28.189366705667737,1.0,1.0,26022.012520719443,26022.012520719443,276.85138682722,3.7013868272200057,276.85138682722,276.85138682722,75512.37142311891,75512.68583330222,-0.31441018331679516,0.0,8546.071908451686,8546.071908451686,0.8833579926935611,3977.4223851480674,276.85138682722,3.7013868272200057,1.0,0.002,0.22153145287139483,0.004755838300516756,0.0003431605003636116,0.001656839492652404,0.1715802501818058,0.1715802501818058,0.0,-6.9839845712182935e-12,1.0,1.0000691860658837,0.03378335822594636,0.09191193415309779,0.0,6.351603946123792e-06,8.128154771384162,0.0,1601724.8820709803,268.01547362137603,3.933964262614609e-05,1.0,1279701.1338127514,2617.684135640062,,,,,,,,,,,,,,,,,,,2.0,15440.914078227825,1450.0,0.375,6.173730061729009,3.5
566.0,-29.999800943457977,4.866690931752826,34.93004343367985,25.193532707076542,6.20825544732134,-26.378995304379266,-39.887463267054386,2.5874498079994557,-5.13454241759581,-5.134581232385364,39.860083023069535,41061.035606539364,25753.27582265584,25753.27582265584,66814.31142919521,75521.94629637279,75512.71479638708,25753.27582265584,101265.99061904292,101265.99061904292,101265.99061904292,127225.57327194141,123972.84260899981,3252.7306629415907,0.0,89925.22761925793,55464.3181728645,38289.89938488159,25959.582652898494,64249.48203778008,19799.651709007107,1450.0,0.0,0.8867403907740157,2.8704256941707635,0.001494314320929203,1.0,1.0,-5.101283429772252,352799.42589539714,1548509.2541995025,4.389205708794509,1548509.2541995025,4.389205708794509,0.7627107097115212,0.09191196465882909,3.957632133112809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957632133112809,1.2796546135941465,1.2799533482795205,3.092734626257524,6553.133555057522,15440.905703005888,6479.666206959412,0.000310916226456143,22721.977332574555,2316.9968676943254,19368.155911864254,1975.002259881229,0.8523974664871171,0.8523974664871171,35721.728728935646,35405.22815468563,1.011186675954333,0.8,4311.234220521281,4273.035954225843,1.011186675954333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559331020292572,4.866690931752826,-2.4547805174741355,7.321471449226962,3.5,3.5,1.0,0.6,0.0002334373123621124,1.000000473967152,0.00023343720172054673,198.9220465589805,0.0,2.913380838598876e-08,0.08256521296589214,0.012671244598737981,7.986585143745705e-05,0.00015357146092465535,0.0006077793484844941,0.09191196005883477,0.09191196005883477,0.09191196005883477,0.09191819981051451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500040.44489201735,591.6198192525212,0.0,0.09191196005883477,0.09191196465882909,0.09191196465882909,0.375,0.375,0.5,7.240002372963513,0.035399143098345576,0.035399143098345576,3.3367086871294305e-11,3.8814789547814144e-05,0.03329780261310589,3.3367086871294305e-11,25959.582652898494,19799.651709007107,0.7627107097115212,1.072372512494821,3.901265419909238,1.039919845422364,0.6390874183607362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940431360523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05687230265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25427122385037,261.25427122385037,-11.89572877614961,244.96062758192315,277.5479148657759,129612.37560480932,129614.00931171396,-1.633706904653887,0.0,nan,277.5479148657759,4.397914865775931,271.03045740901047,-2.1195425909895107,264.5129999522353,-8.637000047764673,257.9955424954644,-15.154457504535571,251.47808503869274,-21.671914961307237,244.96062758192315,-28.18937241807683,1.0,1.0,26022.012520719443,26022.012520719443,276.85137470214266,3.7013747021426866,276.85137470214266,276.85137470214266,75512.40767147906,75512.71479638708,-0.3071249080239795,0.0,8546.071908451686,8546.071908451686,0.8833581244733761,3977.420293778373,276.85137470214266,3.7013747021426866,1.0,0.002,0.22152519273590177,0.004755863445679651,0.0003431507921560503,0.0016568492005076194,0.17157539607802516,0.17157539607802516,0.0,-7.336330327956109e-12,1.0,1.0000681917572125,0.0332978025797388,0.09191196465882909,0.0,6.2603159989468115e-06,8.011333816006035,0.0,1601724.8628139885,268.01545758240417,3.881475618072727e-05,1.0,1279701.187185088,2617.683917342077,,,,,,,,,,,,,,,,,,,2.0,15440.905703005888,1450.0,0.375,6.173730061729009,3.5
567.0,-29.99980560966395,4.866663886650992,34.930043284426326,25.193538783956342,6.2082452249192395,-26.379000526207626,-39.887467842176534,2.58744014121881,-5.134558162010478,-5.134596459687801,39.86008258129363,41061.011609310604,25753.24539182239,25753.24539182239,66814.257001133,75521.96913543018,75512.74419154195,25753.24539182239,101265.98958336434,101265.98958336434,101265.98958336434,127225.56678359005,123972.75286184953,3252.8139217405305,0.0,89925.24022318255,55464.28397120012,38289.95139109159,25959.57720022571,64249.5285913173,19799.64745738791,1450.0,0.0,0.8867403147694959,2.870424089751519,0.001494314320929203,1.0,1.0,-5.101775852524611,352799.2162638619,1548509.2352069402,4.389208263004743,1548509.2352069402,4.389208263004743,0.7627107061364526,0.09191199471827487,3.95762992889336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95762992889336,1.2796546586837334,1.2799533932380431,3.092732794771537,6553.129674358488,15440.900326550149,6479.6664497913325,0.00031091711372608423,22721.993172395385,2316.9984829065365,19368.156637705113,1975.0023338963983,0.8523969042132801,0.8523969042132801,35721.71281264409,35405.22815468563,1.0111861127697663,0.8,4311.232299593508,4273.035954225843,1.0111861127697663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559324451222388,4.866663886650992,-2.454798911308465,7.321462797959457,3.5,3.5,1.0,0.6,0.00023343720172054673,1.0000004856610285,0.00023343708834925033,198.92205041266726,0.0,2.200904667941003e-08,0.06237363828944803,0.01267126660778466,7.98658101272934e-05,0.00015357139159325335,0.0006077787355912615,0.09191199024309192,0.09191199024309192,0.09191199024309192,0.09191814055449123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500039.5484306014,591.6201135078028,0.0,0.09191199024309192,0.09191199471827487,0.09191199471827487,0.375,0.375,0.5,7.240186879017021,0.03488879350561547,0.03488879350561547,-7.867129170335829e-11,3.8297677349419246e-05,0.032820607163216664,-7.867129170335829e-11,25959.57720022571,19799.64745738791,0.7627107061364526,1.0723704292521958,3.901265946903481,1.039918244787905,0.6390865817941519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940704179904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03668072798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25426187544656,261.25426187544656,-11.895738124553418,244.96062200922168,277.5479017416691,129612.31889873063,129613.88186182764,-1.5629630969927097,0.0,nan,277.5479017416691,4.397901741669102,271.03044579518684,-2.1195542048131415,264.51298984869084,-8.637010151309141,257.9955339022005,-15.154466097799457,251.47807795571032,-21.67192204428966,244.96062200922168,-28.189377990778297,1.0,1.0,26022.012520719443,26022.012520719443,276.85136291445025,3.7013629144502715,276.85136291445025,276.85136291445025,75512.44031363397,75512.74419154195,-0.30387790797976777,0.0,8546.071908451686,8546.071908451686,0.883358264058437,3977.4180785378267,276.85136291445025,3.7013629144502715,1.0,0.002,0.22151902231053644,0.004755888241063915,0.0003431412231171361,0.0016568587690041808,0.17157061155856804,0.17157061155856804,0.0,-7.878682949102878e-12,1.0,1.0000672145664653,0.032820607241887956,0.09191199471827487,0.0,6.170599819243298e-06,7.896524237583489,0.0,1601724.8439080762,268.0154418379895,3.829775602071095e-05,1.0,1279701.239571203,2617.683703077859,,,,,,,,,,,,,,,,,,,2.0,15440.900326550149,1450.0,0.375,6.173730061729009,3.5
568.0,-29.999810094590803,4.86663708924648,34.93004312803328,25.193541473150276,6.20823089474681,-26.37900599565769,-39.887472487147875,2.587426795584338,-5.134573932294188,-5.134611714405745,39.860082076162584,41060.99003100435,25753.21566940448,25753.21566940448,66814.20570040883,75521.99749540338,75512.77179925416,25753.21566940448,101265.98746865864,101265.98746865864,101265.98746865864,127225.55918343735,123972.66320807274,3252.8959753646,0.0,89925.25716656916,55464.25092682786,38290.006933045894,25959.57171477871,64249.5786478246,19799.64317603856,1450.0,0.0,0.8867402388558359,2.870422482432167,0.001494314320929203,1.0,1.0,-5.102266001433463,352799.0062575825,1548509.213491331,4.389210814161838,1548509.213491331,4.389210814161838,0.7627107023790642,0.09191202435233026,3.9576278688779225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576278688779225,1.2796547208519289,1.2799534552756682,3.0927310346990597,6553.125944976112,15440.894616203022,6479.666426436446,0.00031091795568088883,22722.009280792998,2317.0001255059574,19368.156567895796,1975.002326777829,0.8523962968480862,0.8523962968480862,35721.69793762344,35405.22815468563,1.0111855864297499,0.8,4311.230504336101,4273.035954225843,1.0111855864297499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593180350770774,4.86663708924648,-2.4548172588429233,7.321454348089404,3.5,3.5,1.0,0.6,0.00023343708834925033,1.0000004667934181,0.0002334369793824048,198.9220541166409,0.0,2.2552050737879102e-08,0.06391251179114937,0.012671289159835397,7.986576818646036e-05,0.00015357132016278997,0.0006077781365366316,0.0919120200146204,0.0919120200146204,0.0919120200146204,0.0919180812150265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500038.66460531845,591.6204036117113,0.0,0.0919120200146204,0.09191202435233026,0.09191202435233026,0.375,0.375,0.5,7.24036871465923,0.034385544755082265,0.034385544755082265,-4.092726157978177e-12,3.7782111576234456e-05,0.032345712972301044,-4.092726157978177e-12,25959.57171477871,19799.64317603856,0.7627107023790642,1.0723683101652035,3.901266718786126,1.039916636133007,0.6390857480338452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940983730378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.038219601476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542525162883,261.2542525162883,-11.89574748371166,244.96061654479493,277.547888487781,129612.21529112222,129613.78005212774,-1.5647610055077283,0.0,nan,277.547888487781,4.397888487781017,271.0304340991877,-2.1195659008122902,264.51297971058534,-8.637020289414636,257.99552532198965,-15.154474678010331,251.47807093339168,-21.6719290666083,244.96061654479493,-28.189383455205046,1.0,1.0,26022.012520719443,26022.012520719443,276.85135089018866,3.701350890188678,276.85135089018866,276.85135089018866,75512.46385514748,75512.77179925416,-0.30794410668022465,0.0,8546.071908451686,8546.071908451686,0.883358394511581,3977.416008222312,276.85135089018866,3.701350890188678,1.0,0.002,0.22151294116571302,0.004755912640539819,0.00034313179235836327,0.001656868201247671,0.17156589617918164,0.17156589617918164,0.0,-6.393965652079503e-12,1.0,1.0000662420856707,0.03234571297639377,0.09191202435233026,0.0,6.081316197931138e-06,7.782268195863069,0.0,1601724.8249743406,268.0154260677058,3.7782115668960614e-05,1.0,1279701.2920509863,2617.683488430566,,,,,,,,,,,,,,,,,,,2.0,15440.894616203022,1450.0,0.375,6.173730061729009,3.5
569.0,-29.9998145157098,4.866610537461859,34.93004296406536,25.193543603550665,6.208218565589419,-26.37901120758328,-39.88747706227002,2.5874152572358,-5.134589549516193,-5.134626820207723,39.860081544180964,41060.97478667598,25753.186195999173,25753.186195999173,66814.16098267515,75522.02720781445,75512.79871391164,25753.186195999173,101265.98490991083,101265.98490991083,101265.98490991083,127225.55118106338,123972.5743450708,3252.976835992584,0.0,89925.27841619578,55464.22720228674,38290.05690434338,25959.566271152555,64249.62317549593,19799.63892521823,1450.0,0.0,0.8867401637982184,2.870420890809913,0.001494314320929203,1.0,1.0,-5.1027511076352425,352798.7983007135,1548509.1906206666,4.389213336551025,1548509.1906206666,4.389213336551025,0.7627106985689698,0.0919120535574476,3.9576264087039243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576264087039243,1.2796547746237363,1.2799535089205814,3.092729763672086,6553.123251822473,15440.889192143886,6479.665795402477,0.0003109185380538564,22722.02303340836,2317.001527882443,19368.15468169303,1975.002134438675,0.85239569791897,0.85239569791897,35721.68739395472,35405.22815468563,1.011185213350989,0.8,4311.229231826987,4273.035954225843,1.011185213350989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593116726858405,4.866610537461859,-2.4548354315499883,7.321445969011847,3.5,3.5,1.0,0.6,0.0002334369793824048,1.0000004601522872,0.00023343687196589424,198.92205776791758,0.0,2.16759087433159e-08,0.06142952537855726,0.01267131083574414,7.986572687633636e-05,0.00015357125250606843,0.0006077776445357552,0.09191204933947342,0.09191204933947342,0.09191204933947342,0.09191802246696665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500037.7934625708,591.6206895508437,0.0,0.09191204933947342,0.0919120535574476,0.0919120535574476,0.375,0.375,0.5,7.240547906914931,0.03388889325157152,0.03388889325157152,1.5234036254696548e-11,3.727069150727402e-05,0.03187571257245736,1.5234036254696548e-11,25959.566271152555,19799.63892521823,0.7627106985689698,1.072366512519293,3.901267546074344,1.039915219427424,0.6390850678535367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941252420506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.035736615064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542433360438,261.2542433360438,-11.89575666395615,244.9606111981697,277.5478754739166,129612.15411820334,129613.68896675963,-1.5348485562887462,0.0,nan,277.5478754739166,4.397875473916599,271.03042261877226,-2.119577381227714,264.5129697636179,-8.637030236382088,257.99551690846846,-15.154483091531517,251.47806405331812,-21.671935946681856,244.9606111981697,-28.18938880183029,1.0,1.0,26022.012520719443,26022.012520719443,276.8513389337468,3.701338933746797,276.8513389337468,276.8513389337468,75512.49339298946,75512.79871391164,-0.30532092218345497,0.0,8546.071908451686,8546.071908451686,0.8833584869789833,3977.414540747444,276.8513389337468,3.701338933746797,1.0,0.002,0.22150694837861887,0.004755936667586342,0.00034312249857535956,0.0016568774946598116,0.17156124928767977,0.17156124928767977,0.0,-6.7648291482425016e-12,1.0,1.0000652796243676,0.031875712557223324,0.0919120535574476,0.0,5.992952612270101e-06,7.669189512562116,0.0,1601724.8062231876,268.0154104504838,3.727067627323777e-05,1.0,1279701.3440186481,2617.6832758779096,,,,,,,,,,,,,,,,,,,2.0,15440.889192143886,1450.0,0.375,6.173730061729009,3.5
570.0,-29.99981880755909,4.866584207155453,34.93004278131352,25.193541158828907,6.2082012713810935,-26.37901679966829,-39.88748547909779,2.5873992629642877,-5.134606090163061,-5.1346428298115425,39.860080673614924,41060.976606777585,25753.159620190014,25753.159620190014,66814.1362269676,75522.06004656228,75512.81707593863,25753.159620190014,101265.97669612864,101265.97669612864,101265.97669612864,127225.53708502662,123972.48062189907,3253.056463127549,0.0,89925.30107388794,55464.21880481796,38290.09141007775,25959.560388897986,64249.65179897574,19799.634311552145,1450.0,0.0,0.8867400853617136,2.8704192037993055,0.001494314320929203,1.0,1.0,-5.103254028883441,352798.5779008427,1548509.1531946813,4.389215972491544,1548509.1531946813,4.389215972491544,0.7627106936687483,0.09191208238191802,3.957625032872234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957625032872234,1.2796548490716126,1.2799535832483742,3.0927285085845484,6553.120592442588,15440.883809127541,6479.665159536305,0.00031091911258932035,22722.036657582223,2317.0029171615406,19368.15278104649,1975.0019406266658,0.8523951031732642,0.8523951031732642,35721.67745930679,35405.22815468563,1.0111848618219366,0.8,4311.2280328202305,4273.035954225843,1.0111848618219366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593059357954635,4.866584207155453,-2.4548542065446215,7.321438413700075,3.5,3.5,1.0,0.6,0.00023343687196589424,1.0000004466978454,0.0002334367676901931,198.92206131243412,0.0,2.136751331786056e-08,0.060555532742816824,0.012671332203257458,7.986565087837325e-05,0.00015357122108752098,0.0006077773089047294,0.09191207828596905,0.09191207828596905,0.09191207828596905,0.0919179603140935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500036.9339218441,591.620971664322,0.0,0.09191207828596905,0.09191208238191802,0.09191208238191802,0.375,0.375,0.5,7.240724366138485,0.03339450781930964,0.03339450781930964,-1.8530954548623413e-11,3.673964846484523e-05,0.03138880092808449,-1.8530954548623413e-11,25959.560388897986,19799.634311552145,0.7627106936687483,1.0723655936734209,3.901268671331747,1.0399143708360572,0.6390848114671366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941517287943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03486262243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542338625662,261.2542338625662,-11.895766137433782,244.9606059251193,277.5478618000118,129612.03800239383,129613.62187677993,-1.5838743861017213,0.0,nan,277.5478618000118,4.39786180001181,271.0304106250396,-2.1195893749603556,264.51295945005614,-8.637040549943833,257.99550827507414,-15.154491724925833,251.47805710009607,-21.67194289990391,244.9606059251193,-28.18939407488068,1.0,1.0,26022.012520719443,26022.012520719443,276.85132507273556,3.7013250727355853,276.85132507273556,276.85132507273556,75512.5147005587,75512.81707593863,-0.3023753799207043,0.0,8546.071908451686,8546.071908451686,0.8833585741052955,3977.413158036595,276.85132507273556,3.7013250727355853,1.0,0.002,0.22150104712970217,0.004755960132365497,0.0003431133459468,0.0016568866474178353,0.1715566729734,0.1715566729734,0.0,-6.6353650005068765e-12,1.0,1.0000642825301955,0.03138880094661545,0.09191208238191802,0.0,5.901409450858816e-06,7.552041930901159,0.0,1601724.7863789706,268.0153939098369,3.673966699579978e-05,1.0,1279701.3990957923,2617.683050607203,,,,,,,,,,,,,,,,,,,2.0,15440.883809127541,1450.0,0.375,6.173730061729009,3.5
