time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
571.0,-29.999823244885583,4.866558124519512,34.93004259468901,25.193547235708706,6.208194317229955,-26.379021488674915,-39.88748617758972,2.5873925608095427,-5.1346211245296445,-5.134657370197591,39.86008019567655,41060.94683000155,25753.12989889654,25753.12989889654,66814.07672889809,75522.08622681194,75512.84528441605,25753.12989889654,101265.97518331259,101265.97518331259,101265.97518331259,127225.53034491758,123972.39540515165,3253.134939765936,0.0,89925.32138083366,55464.18319574847,38290.15353898354,25959.555161604992,64249.70870058853,19799.630231920357,1450.0,0.0,0.8867400129897528,2.870417671780379,0.001494314320929203,1.0,1.0,-5.10372059291069,352798.3777284253,1548509.1326481584,4.389218404627016,1548509.1326481584,4.389218404627016,0.7627106900970568,0.09191211071051708,3.9576236952472623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576236952472623,1.2796548803897498,1.2799536144403787,3.092727387592092,6553.118217194088,15440.878607282319,6479.664405536596,0.00031091961797095647,22722.049468428642,2317.00422350432,19368.150527290905,1975.0017108075547,0.8523945233990515,0.8523945233990515,35721.667800542455,35405.22815468563,1.0111845200548135,0.8,4311.2268671097,4273.035954225843,1.0111845200548135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559299519892885,4.866558124519512,-2.4548718396301785,7.321429964149691,3.5,3.5,1.0,0.6,0.0002334367676901931,1.000000461839188,0.00023343665987999568,198.92206497709634,0.0,2.0742737415177737e-08,0.058784917834613704,0.012671352945994873,7.986564457149145e-05,0.00015357112311870167,0.0006077767157603084,0.09191210674152234,0.09191210674152234,0.09191210674152234,0.09191790375308839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500036.0886472944,591.621249114161,0.0,0.09191210674152234,0.09191211071051708,0.09191211071051708,0.375,0.375,0.5,7.240898275843092,0.03290807764199144,0.03290807764199144,2.5920599000528455e-11,3.6245667956791294e-05,0.03093677728691091,2.5920599000528455e-11,25959.555161604992,19799.630231920357,0.7627106900970568,1.0723630760110963,3.901269320496591,1.039912523810183,0.6390837820191616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941774410888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03309200752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542250759498,261.2542250759498,-11.895774924050158,244.96060078113783,277.54784937076164,129612.04260389261,129613.51164162686,-1.4690377342247452,0.0,nan,277.54784937076164,4.397849370761662,271.030399652842,-2.1196003471579843,264.5129499349114,-8.637050065088602,257.9955002169853,-15.154499783014671,251.478050499061,-21.67194950093898,244.96060078113783,-28.18939921886215,1.0,1.0,26022.012520719443,26022.012520719443,276.85131383310306,3.701313833103086,276.85131383310306,276.85131383310306,75512.55726059254,75512.84528441605,-0.2880238235084107,0.0,8546.071908451686,8546.071908451686,0.8833586588121138,3977.4118137234987,276.85131383310306,3.701313833103086,1.0,0.002,0.22149523086050824,0.004755983475463547,0.00034310432599947215,0.0016568956680305057,0.17155216299973608,0.17155216299973608,0.0,-5.970022219636828e-12,1.0,1.000063356877488,0.03093677726099031,0.09191211071051708,0.0,5.816425574278552e-06,7.443288236092342,0.0,1601724.7683251721,268.01537887547033,3.6245642036192294e-05,1.0,1279701.4491181865,2617.682846010925,,,,,,,,,,,,,,,,,,,2.0,15440.878607282319,1450.0,0.375,6.173730061729009,3.5
572.0,-29.999827517556348,4.866532285724815,34.930042402365665,25.193553522136085,6.208181001668325,-26.379026665633035,-39.88749455949289,2.5873801495517625,-5.134636093224799,-5.134671846087909,39.860079657445425,41060.93130709775,25753.100639417764,25753.100639417764,66814.03194651552,75522.10646705229,75512.87197243645,25753.100639417764,101265.97261185422,101265.97261185422,101265.97261185422,127225.52254634249,123972.31027245571,3253.212273886771,0.0,89925.32698835355,55464.152995194396,38290.1933257324,25959.549934488263,64249.74326022066,19799.626148279378,1450.0,0.0,0.8867399411647755,2.870416146563024,0.001494314320929203,1.0,1.0,-5.104185018948613,352798.1784429828,1548509.1095087652,4.389220818380802,1548509.1095087652,4.389220818380802,0.7627106863657451,0.09191213861762625,3.957620663781969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957620663781969,1.2796549382102298,1.2799536721363898,3.0927248788780792,6553.112901530132,15440.873006825515,6479.6655712814845,0.0003109208680932598,22722.068289996092,2317.0061427700684,19368.15401178039,1975.0020661265967,0.8523939706803741,0.8523939706803741,35721.64591084039,35405.22815468563,1.0111837455064951,0.8,4311.224225254561,4273.035954225843,1.0111837455064951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559293203681731,4.866532285724815,-2.454889360165096,7.321421645889911,3.5,3.5,1.0,0.6,0.00023343665987999568,1.0000004447017705,0.00023343655607034586,198.92206850577415,0.0,2.1445827098069554e-08,0.060777473995929115,0.012671374391821972,7.9865568888945e-05,0.00015357109099105068,0.0006077761230657232,0.09191213475783323,0.09191213475783323,0.09191213475783323,0.09191784746659383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500035.2553436988,591.6215226311649,0.0,0.09191213475783323,0.09191213861762625,0.09191213861762625,0.375,0.375,0.5,7.24106965542833,0.03242892076491444,0.03242892076491444,-3.0127011996228248e-12,3.5752863084326236e-05,0.030486827139270645,-3.0127011996228248e-12,25959.549934488263,19799.626148279378,0.7627106863657451,1.0723615563336244,3.901269758607103,1.0399112674413207,0.6390831966564458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942040249328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.035084563686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542162879702,261.2542162879702,-11.895783712029754,244.96059571336838,277.5478368625722,129611.91083840058,129613.38010412897,-1.469265728368716,0.0,nan,277.5478368625722,4.3978368625722055,271.0303886327346,-2.1196113672653496,264.51294040288934,-8.637059597110635,257.9954921730486,-15.154507826951374,251.47804394320806,-21.671956056791913,244.96059571336838,-28.1894042866316,1.0,1.0,26022.012520719443,26022.012520719443,276.8513024800534,3.701302480053414,276.8513024800534,276.8513024800534,75512.57780569955,75512.87197243645,-0.2941667369013885,0.0,8546.071908451686,8546.071908451686,0.8833588507835288,3977.408767100879,276.8513024800534,3.701302480053414,1.0,0.002,0.2214894991801455,0.004756006450725027,0.00034309543712968864,0.0016569045565692016,0.17154771856484433,0.17154771856484433,0.0,-6.3011098075382854e-12,1.0,1.0000624354691565,0.030486827142283346,0.09191213861762625,0.0,5.731831493462454e-06,7.335033353734731,0.0,1601724.7503488972,268.0153639067752,3.5752866097027436e-05,1.0,1279701.4989189473,2617.6826423211774,,,,,,,,,,,,,,,,,,,2.0,15440.873006825515,1450.0,0.375,6.173730061729009,3.5
573.0,-29.999831650415942,4.866506685128748,34.930042202607595,25.193551496509485,6.208167324670469,-26.379031752905163,-39.88749913461504,2.5873674269757228,-5.134651085194321,-5.134686346548374,39.860079057724185,41060.92736682849,25753.072056568588,25753.072056568588,66813.99942339708,75522.14350899331,75512.89694932275,25753.072056568588,101265.96900589134,101265.96900589134,101265.96900589134,127225.51368210171,123972.22521047664,3253.2884716250733,0.0,89925.35848115916,55464.14346762068,38290.23890393164,25959.544676210367,64249.78358014201,19799.622036286088,1450.0,0.0,0.8867398694375471,2.8704146187297215,0.001494314320929203,1.0,1.0,-5.10464738204746,352797.9788196103,1548509.0837263286,4.3892232288499,1548509.0837263286,4.3892232288499,0.7627106824577973,0.09191216612531007,3.957620182993291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957620182993291,1.2796549974672677,1.2799537312744138,3.092724359945715,6553.111801974723,15440.867662222212,6479.663835293023,0.0003109210441407569,22722.079007881282,2317.0072356901983,19368.148822794705,1975.0015369973137,0.8523933402430628,0.8523933402430628,35721.64243914574,35405.22815468563,1.0111836226635706,0.8,4311.223806257796,4273.035954225843,1.0111836226635706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559287033533857,4.866506685128748,-2.4549068348623218,7.3214135199910695,3.5,3.5,1.0,0.6,0.00023343655607034586,1.000000430150152,0.00023343645565761898,198.92207191898598,0.0,2.065003027185804e-08,0.058522185790445685,0.012671395041852244,7.986552757891615e-05,0.00015357102849142973,0.00060777580188072,0.09191216238168437,0.09191216238168437,0.09191216238168437,0.0919177911064705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500034.4339468664,591.6217922363536,0.0,0.09191216238168437,0.09191216612531007,0.09191216612531007,0.375,0.375,0.5,7.241238516932565,0.0319560314114824,0.0319560314114824,-1.4665602066088468e-11,3.526135407128095e-05,0.030038964500931797,-1.4665602066088468e-11,25959.544676210367,19799.622036286088,0.7627106824577973,1.0723601769591558,3.90127087469187,1.0399101086473947,0.6390827342727329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942296223314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03282927548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25420747872727,261.25420747872727,-11.89579252127271,244.96059072881738,277.54782422863707,129611.85915013395,129613.3319709167,-1.472820782742179,0.0,nan,277.54782422863707,4.397824228637091,271.0303775286778,-2.1196224713222023,264.51293082870694,-8.637069171293035,257.995484128744,-15.154515871255967,251.47803742878045,-21.671962571219524,244.96059072881738,-28.189409271182598,1.0,1.0,26022.012520719443,26022.012520719443,276.85129090220886,3.701290902208882,276.85129090220886,276.85129090220886,75512.60479630208,75512.89694932275,-0.29215302066586446,0.0,8546.071908451686,8546.071908451686,0.8833588812300845,3977.4082839082575,276.85129090220886,3.701290902208882,1.0,0.002,0.22148385169805712,0.004756029050555742,0.00034308667866923695,0.0016569133158238901,0.17154333933461846,0.17154333933461846,0.0,-5.50687273559447e-12,1.0,1.0000615183336963,0.0300389645155974,0.09191216612531007,0.0,5.6476298250253365e-06,7.227280634157565,0.0,1601724.7323476712,268.01534891480566,3.5261368736883014e-05,1.0,1279701.5488041732,2617.6824382859722,,,,,,,,,,,,,,,,,,,2.0,15440.867662222212,1450.0,0.375,6.173730061729009,3.5
574.0,-29.999835831906186,4.866481325336938,34.93004199766674,25.193557084444933,6.208158175090172,-26.379036431207126,-39.887503639887996,2.5873587742040147,-5.134665704756685,-5.1347004845427975,39.860078508098354,41060.90890104209,25753.043160440317,25753.043160440317,66813.9520614824,75522.16702340603,75512.92308884971,25753.043160440317,101265.96624929002,101265.96624929002,101265.96624929002,127225.50581158468,123972.1422543816,3253.3635572030735,0.0,89925.37333168919,55464.11635122714,38290.28553384672,25959.539562294653,64249.82509614137,19799.61803949483,1450.0,0.0,0.886739799376123,2.8704131291238135,0.001494314320929203,1.0,1.0,-5.105099460633198,352797.7841866181,1548509.0600969144,4.389225583338146,1548509.0600969144,4.389225583338146,0.7627106787461324,0.09191219321691069,3.9576183461475867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576183461475867,1.2796550378299827,1.279953771518051,3.0927228269728446,6553.108553789162,15440.862524258515,6479.663737269126,0.00031092177420478115,22722.09330624922,2317.0086937179585,19368.148529794715,1975.0015071196297,0.8523927909612062,0.8523927909612062,35721.62917558926,35405.22815468563,1.0111831533440787,0.8,4311.2222054870435,4273.035954225843,1.0111831533440787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559280795758774,4.866481325336938,-2.4549239796922917,7.32140530502923,3.5,3.5,1.0,0.6,0.00023343645565761898,1.0000004352116716,0.00023343635406339314,198.92207537236055,0.0,1.997430767801935e-08,0.05660718795950684,0.012671415016159922,7.986548689959408e-05,0.0001535709687580249,0.0006077752833924172,0.09191218958588404,0.09191218958588404,0.09191218958588404,0.09191773614316498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500033.6247379608,591.6220578430178,0.0,0.09191218958588404,0.09191219321691069,0.09191219321691069,0.375,0.375,0.5,7.241404914230241,0.0314900042598083,0.0314900042598083,-1.6484591469634324e-12,3.477978611954313e-05,0.029601023909606283,-1.6484591469634324e-12,25959.539562294653,19799.61803949483,0.7627106787461324,1.0723583887810466,3.901271435913491,1.0399086995412696,0.6390820339137089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494254382128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.030914277646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25419905924815,261.25419905924815,-11.895800940751826,244.96058584511292,277.5478122733834,129611.81379158868,129613.22144736786,-1.4076557791797892,0.0,nan,277.5478122733834,4.397812273383408,271.0303669877323,-2.119633012267684,264.51292170207364,-8.637078297926337,257.9954764164201,-15.154523583579874,251.47803113076637,-21.67196886923361,244.96058584511292,-28.18941415488706,1.0,1.0,26022.012520719443,26022.012520719443,276.8512798228743,3.7012798228743122,276.8512798228743,276.8512798228743,75512.63825229216,75512.92308884971,-0.2848365575482603,0.0,8546.071908451686,8546.071908451686,0.8833589975506743,3977.4064378783246,276.8512798228743,3.7012798228743122,1.0,0.002,0.22147828654820856,0.004756051346377824,0.0003430780480025095,0.0016569219470303307,0.17153902400125473,0.17153902400125473,0.0,-4.967159929897269e-12,1.0,1.0000606215148429,0.029601023911254742,0.09191219321691069,0.0,5.565293558069147e-06,7.121915056496625,0.0,1601724.7147902346,268.0153342952433,3.477978776800228e-05,1.0,1279701.5974423352,2617.6822393513908,,,,,,,,,,,,,,,,,,,2.0,15440.862524258515,1450.0,0.375,6.173730061729009,3.5
575.0,-29.999839868937464,4.866456202454255,34.93004178600937,25.19356267238038,6.20814512799384,-26.37904136924337,-39.88750818008555,2.5873466281135613,-5.134680267501153,-5.134714567346372,39.860077903889085,41060.880675521934,25753.01473223661,25753.01473223661,66813.89540775854,75522.1867286374,75512.9478322197,25753.01473223661,101265.9625644563,101265.9625644563,101265.9625644563,127225.49701192517,123972.05947452747,3253.4375373976927,0.0,89925.3790712174,55464.07412053093,38290.33883409607,25959.534447468857,64249.87328156493,19799.614038245425,1450.0,0.0,0.8867397297937388,2.870411645336346,0.001494314320929203,1.0,1.0,-5.10554913101322,352797.5903134217,1548509.0341220251,4.389227921727997,1548509.0341220251,4.389227921727997,0.7627106748894703,0.09191221991469699,3.9576154943072774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576154943072774,1.2796550944070912,1.279953827978355,3.0927204616342174,6553.103541920444,15440.85719635116,6479.664813921357,0.0003109229519374012,22722.111129938738,2317.0105112284764,19368.151747980282,1975.0018352832296,0.8523922639591677,0.8523922639591677,35721.60858292359,35405.22815468563,1.0111824246904733,0.8,4311.219720170456,4273.035954225843,1.0111824246904733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592746589940445,4.866456202454255,-2.454941020640731,7.321397223094985,3.5,3.5,1.0,0.6,0.00023343635406339314,1.0000004201763255,0.00023343625597900484,198.9220787064307,0.0,2.0209334250619066e-08,0.05727325326625443,0.012671435225494174,7.986544590494808e-05,0.00015357090815844505,0.000607774605602702,0.09191221637457497,0.09191221637457497,0.09191221637457497,0.09191768141584418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500032.82713478466,591.6223196370473,0.0,0.09191221637457497,0.09191221991469699,0.09191221991469699,0.375,0.375,0.5,7.241568862473854,0.031030045612112644,0.031030045612112644,4.433786671143025e-12,3.429984519698337e-05,0.0291654363331304,4.433786671143025e-12,25959.534447468857,19799.614038245425,0.7627106748894703,1.0723561589107382,3.9012718685619068,1.0399070378700543,0.6390811153133191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942794332695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.031580342955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541906174801,261.2541906174801,-11.895809382519872,244.96058103343972,277.54780020152094,129611.68627728151,129613.0976593932,-1.4113821117194743,0.0,nan,277.54780020152094,4.397800201520965,271.0303563679072,-2.1196436320927887,264.51291253428735,-8.637087465712625,257.9954687006703,-15.154531299329676,251.4780248670553,-21.67197513294468,244.96058103343972,-28.189418966560254,1.0,1.0,26022.012520719443,26022.012520719443,276.8512686353623,3.7012686353623394,276.8512686353623,276.8512686353623,75512.65821639268,75512.9478322197,-0.28961582701595034,0.0,8546.071908451686,8546.071908451686,0.8833591781470719,3977.403571778814,276.8512686353623,3.7012686353623394,1.0,0.002,0.22147280328607727,0.004756073281861305,0.00034306954422258593,0.0016569304493384163,0.17153477211129295,0.17153477211129295,0.0,-6.438997772473254e-12,1.0,1.0000597295127693,0.029165436328696615,0.09191221991469699,0.0,5.48339963240035e-06,7.017115534658897,0.0,1601724.697300681,268.0153197324988,3.42998407631967e-05,1.0,1279701.645890647,2617.6820411933604,,,,,,,,,,,,,,,,,,,2.0,15440.85719635116,1450.0,0.375,6.173730061729009,3.5
576.0,-29.999843778647143,4.866431311366455,34.930041566385675,25.19356378996747,6.208131827645397,-26.379046218015638,-39.8875127202831,2.5873342668439063,-5.13469483467361,-5.134728656606546,39.86007725018743,41060.86637144293,25752.986917530474,25752.986917530474,66813.8532889734,75522.21445499876,75512.97113911423,25752.986917530474,101265.95805664471,101265.95805664471,101265.95805664471,127225.48736877182,123971.97694941808,3253.5104193537354,0.0,89925.39739463278,55464.05037877736,38290.38557317268,25959.529312127113,64249.91488529979,19799.610017710394,1450.0,0.0,0.8867396603576064,2.8704101608273467,0.001494314320929203,1.0,1.0,-5.10599603389926,352797.39635022765,1548509.0060173175,4.389230255203152,1548509.0060173175,4.389230255203152,0.7627106708926696,0.09191224622387273,3.9576139377794752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576139377794752,1.2796551519755999,1.2799538854347823,3.092719106135352,6553.1006697810035,15440.852086853238,6479.664459739668,0.0003109235863090793,22722.124696449755,2317.0118946276,19368.150689307513,1975.001727328651,0.8523917084362147,0.8523917084362147,35721.59734349334,35405.22815468563,1.0111820269930316,0.8,4311.218363690296,4273.035954225843,1.0111820269930316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559268654664354,4.866431311366455,-2.4549580042072408,7.321389315573695,3.5,3.5,1.0,0.6,0.00023343625597900484,1.0000004069246253,0.00023343616098808252,198.92208193534958,0.0,1.951115040824462e-08,0.05529460025696525,0.012671454736644583,7.986540491032114e-05,0.0001535708510686837,0.0006077741406260785,0.0919122427900175,0.0919122427900175,0.0919122427900175,0.09191762668058577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500032.04108672566,591.6225776353152,0.0,0.0919122427900175,0.09191224622387273,0.09191224622387273,0.375,0.375,0.5,7.241730377206121,0.03057551821495963,0.03057551821495963,-7.560174708487466e-11,3.382193295919933e-05,0.028732622707309474,-7.560174708487466e-11,25959.529312127113,19799.610017710394,0.7627106708926696,1.0723544763730801,3.9012726369124904,1.0399057089530905,0.6390804788573743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494303618964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.029601689945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541821460296,261.2541821460296,-11.895817853970357,244.96057630039013,277.5477879916698,129611.59920404569,129613.01554905511,-1.4163450094198655,0.0,nan,277.5477879916698,4.397787991669816,271.0303456534164,-2.119654346583559,264.51290331515673,-8.637096684843243,257.9954609768992,-15.154539023100767,251.47801863864535,-21.671981361354625,244.96057630039013,-28.189423699609847,1.0,1.0,26022.012520719443,26022.012520719443,276.8512572733076,3.7012572733076468,276.8512572733076,276.8512572733076,75512.68079024818,75512.97113911423,-0.2903488660522271,0.0,8546.071908451686,8546.071908451686,0.8833592767161572,3977.4020074683726,276.8512572733076,3.7012572733076468,1.0,0.002,0.22146740139322313,0.004756094860322388,0.00034306116648252023,0.0016569388276745014,0.1715305832412601,0.1715305832412601,0.0,-5.8429784448310595e-12,1.0,1.0000588431896313,0.02873262278291122,0.09191224622387273,0.0,5.402027201941539e-06,6.912983363311311,0.0,1601724.6798091268,268.01530516532637,3.3822008560946415e-05,1.0,1279701.694361465,2617.6818429432874,,,,,,,,,,,,,,,,,,,2.0,15440.852086853238,1450.0,0.375,6.173730061729009,3.5
577.0,-29.999847657325112,4.866406651330812,34.93004133956187,25.19356469800698,6.208120759205529,-26.37905081567235,-39.887517190631456,2.5873239173844635,-5.134709198812629,-5.134742549414834,39.86007660266738,41060.858421288096,25752.959191920032,25752.959191920032,66813.81761320813,75522.24415149093,75512.99447905789,25752.959191920032,101265.95367097792,101265.95367097792,101265.95367097792,127225.47791836693,123971.89569888316,3253.58221948376,0.0,89925.42080062607,55464.03612964988,38290.42741219577,25959.524247389003,64249.951659584774,19799.60605225679,1450.0,0.0,0.886739591900554,2.8704086970335196,0.001494314320929203,1.0,1.0,-5.10643605733668,352797.2050932683,1548508.9781819875,4.389232555775523,1548508.9781819875,4.389232555775523,0.7627106669432983,0.09191227213595704,3.957612995874057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957612995874057,1.2796552002012442,1.2799539335501229,3.0927182535199056,6553.098863191183,15440.847162466715,6479.663429088268,0.0003109239516008485,22722.13601844756,2317.0130491500727,19368.147608621508,1975.0014131861042,0.8523911481252013,0.8523911481252014,35721.590542149424,35405.22815468563,1.011181786333421,0.8,4311.21754284014,4273.035954225843,1.011181786333421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559262669567653,4.866406651330812,-2.454974782050861,7.3213814333816725,3.5,3.5,1.0,0.6,0.00023343616098808252,1.0000004036948515,0.0002334360667511442,198.92208513864043,0.0,1.8895792034334437e-08,0.053550674625303794,0.012671473632436616,7.986536454639995e-05,0.00015357079644168258,0.0006077737797843324,0.0919122688147943,0.0919122688147943,0.0919122688147943,0.09191757271017514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500031.2666869176,591.622831810044,0.0,0.0919122688147943,0.09191227213595704,0.09191227213595704,0.375,0.375,0.5,7.241889495034793,0.030126601090330496,0.030126601090330496,-3.439026841078885e-11,3.335060222298125e-05,0.028306492078172596,-3.439026841078885e-11,25959.524247389003,19799.60605225679,0.7627106669432983,1.0723530970095654,3.901273473977366,1.0399045584844557,0.639079989333543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943270418803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02785776431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254173856014,261.254173856014,-11.895826143985971,244.9605716573192,277.5477760547093,129611.55778670347,129612.94379755812,-1.3860108546492502,0.0,nan,277.5477760547093,4.397776054709311,271.0303351752337,-2.1196648247662893,264.51289429575235,-8.637105704247631,257.99545341627305,-15.154546583726926,251.47801253679623,-21.67198746320375,244.9605716573192,-28.18942834268077,1.0,1.0,26022.012520719443,26022.012520719443,276.85124611157204,3.701246111572061,276.85124611157204,276.85124611157204,75512.71032406836,75512.99447905789,-0.28415498952381313,0.0,8546.071908451686,8546.071908451686,0.8833593363635024,3977.401060853427,276.85124611157204,3.701246111572061,1.0,0.002,0.2214620796137306,0.004756116119142044,0.0003430529129811265,0.0016569470826518127,0.17152645649056325,0.17152645649056325,0.0,-4.367060966320446e-12,1.0,1.0000579705501098,0.028306492112562864,0.09191227213595704,0.0,5.321911178038429e-06,6.810459006135372,0.0,1601724.6625610704,268.01529080118735,3.335063661324966e-05,1.0,1279701.7421560194,2617.68164745921,,,,,,,,,,,,,,,,,,,2.0,15440.847162466715,1450.0,0.375,6.173730061729009,3.5
578.0,-29.999851448207675,4.866382202705053,34.93004109609807,25.19356511710214,6.208105481217739,-26.379055755263725,-39.88752173082901,2.5873097878819493,-5.13472428355368,-5.13475714644233,39.86007566836228,41060.84043264452,25752.93382405451,25752.93382405451,66813.77425669903,75522.26901102482,75513.01067404995,25752.93382405451,101265.94449810445,101265.94449810445,101265.94449810445,127225.46333050336,123971.81042575752,3253.6529047458394,0.0,89925.43393782704,55464.00639379207,38290.47504892774,25959.518832398917,64249.99388132666,19799.601795935934,1450.0,0.0,0.8867395208944151,2.8704071589334648,0.001494314320929203,1.0,1.0,-5.106890712044276,352797.004141349,1548508.9380146868,4.389234942012923,1548508.9380146868,4.389234942012923,0.762710662079951,0.09191229769815133,3.957611030896176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957611030896176,1.2796552659679514,1.279953999211586,3.0927165590199612,6553.095272749136,15440.842221719897,6479.66366955234,0.00031092477314639084,22722.15061960346,2317.014538053613,19368.14832738471,1975.0014864795535,0.8523906320150393,0.8523906320150394,35721.57635336667,35405.22815468563,1.0111812842757801,0.8,4311.215830404377,4273.035954225843,1.0111812842757801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559257193434727,4.866382202705053,-2.454992018774551,7.321374221479605,3.5,3.5,1.0,0.6,0.0002334360667511442,1.0000003945570621,0.00023343597464733185,198.92208826942354,0.0,1.874580826792238e-08,0.053125620631292024,0.012671492378244885,7.986532355181192e-05,0.00015357074319933227,0.0006077732673086013,0.09191229446734234,0.09191229446734234,0.09191229446734234,0.09191751609607024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500030.5028660105,591.6230824976167,0.0,0.09191229446734234,0.09191229769815133,0.09191229769815133,0.375,0.375,0.5,7.242046142827004,0.029679703701845028,0.029679703701845028,-1.574562702444382e-11,3.28628886450133e-05,0.027866434398049478,-1.574562702444382e-11,25959.518832398917,19799.601795935934,0.762710662079951,1.0723512931134125,3.9012742681764303,1.0399032003039226,0.6390792893846216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943502788882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02743271032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541653397401,261.2541653397401,-11.89583466025988,244.96056706476386,277.5477636147163,129611.43339946085,129612.85723848389,-1.4238390230395812,0.0,nan,277.5477636147163,4.397763614716325,271.03032430472757,-2.119675695272406,264.51288499473395,-8.637115005266025,257.9954456847444,-15.154554315255552,251.4780063747543,-21.671993625245676,244.96056706476386,-28.189432935236113,1.0,1.0,26022.012520719443,26022.012520719443,276.8512334095663,3.7012334095663277,276.8512334095663,276.8512334095663,75512.7295693198,75513.01067404995,-0.281104730151128,0.0,8546.071908451686,8546.071908451686,0.8833594607981912,3977.399086050657,276.8512334095663,3.7012334095663277,1.0,0.002,0.22145684056392256,0.004756136881497637,0.00034304478713127935,0.0016569552077038705,0.17152239356563967,0.17152239356563967,0.0,-5.164850318262193e-12,1.0,1.0000570693886557,0.027866434413795105,0.09191229769815133,0.0,5.239176652420443e-06,6.70458375266296,0.0,1601724.6444584304,268.0152757164463,3.2862904390640324e-05,1.0,1279701.7923733331,2617.6814420658516,,,,,,,,,,,,,,,,,,,2.0,15440.842221719897,1450.0,0.375,6.173730061729009,3.5
579.0,-29.999855245615276,4.8663579863981825,34.93004084830358,25.193570006545656,6.20809742036124,-26.379059979018642,-39.88752616625277,2.5873021536020797,-5.1347381292874275,-5.134770535978794,39.860075055919054,41060.827401247494,25752.905945120714,25752.905945120714,66813.73334636822,75522.29293392319,75513.0348796789,25752.905945120714,101265.94082479962,101265.94082479962,101265.94082479962,127225.45478018002,123971.73223544595,3253.722544734073,0.0,89925.45090977494,55463.98641413895,38290.516106262214,25959.5139553804,64250.03006164261,19799.59797821702,1450.0,0.0,0.8867394548751745,2.8704057481934075,0.001494314320929203,1.0,1.0,-5.107314944625841,352796.8198127878,1548508.9116851331,4.389237160660495,1548508.9116851331,4.389237160660495,0.7627106583061942,0.09191232281630837,3.9576095878899253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576095878899253,1.279655301586927,1.2799540347210094,3.092715345282446,6553.092700984986,15440.837385611194,6479.663229142152,0.00031092533602218223,22722.163192888464,2317.0158201718696,19368.147010969187,1975.0013522425281,0.8523901024102754,0.8523901024102754,35721.565933654485,35405.22815468563,1.0111809155834295,0.8,4311.214572855503,4273.035954225843,1.0111809155834295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559251175240282,4.8663579863981825,-2.45500830930067,7.321366295698852,3.5,3.5,1.0,0.6,0.00023343597464733185,1.0000003952362089,0.0002334358823850187,198.92209140559558,0.0,1.8321482688798385e-08,0.05192308194005463,0.012671510699727573,7.986528350327163e-05,0.00015357069114406023,0.0006077728396906152,0.09191231968789274,0.09191231968789274,0.09191231968789274,0.09191746407728504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500029.7518367293,591.6233290021154,0.0,0.09191231968789274,0.09191232281630837,0.09191232281630837,0.375,0.375,0.5,7.242200474339301,0.029239592193960107,0.029239592193960107,1.6143530956469476e-11,3.240669138904195e-05,0.02745559135297526,1.6143530956469476e-11,25959.5139553804,19799.59797821702,0.7627106583061942,1.0723498029459104,3.901274848717015,1.0399019779798693,0.6390787266846881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943729899172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02623017163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25415729385503,261.25415729385503,-11.895842706144947,244.960562578022,277.54775200968896,129611.41020147827,129612.75539590018,-1.3451944218997107,0.0,nan,277.54775200968896,4.397752009688986,271.0303141233548,-2.1196858766451783,264.5128762370205,-8.637123762979456,257.99543835068874,-15.154561649311233,251.47800046435498,-21.671999535645,244.960562578022,-28.18943742197797,1.0,1.0,26022.012520719443,26022.012520719443,276.8512228523988,3.701222852398814,276.8512228523988,276.8512228523988,75512.76411894962,75513.0348796789,-0.2707607292832108,0.0,8546.071908451686,8546.071908451686,0.883359552178366,3977.397635829375,276.8512228523988,3.701222852398814,1.0,0.002,0.221451678752739,0.004756157513665831,0.00034303678178510867,0.0016569632136357068,0.17151839089255433,0.17151839089255433,0.0,-4.579184687686366e-12,1.0,1.000056228052159,0.02745559133683173,0.09191232281630837,0.0,5.161934776229753e-06,6.605737423030682,0.0,1601724.6278301117,268.01526187071255,3.2406675245510996e-05,1.0,1279701.8384365318,2617.6812536632056,,,,,,,,,,,,,,,,,,,2.0,15440.837385611194,1450.0,0.375,6.173730061729009,3.5
580.0,-29.99985892818309,4.86633399942359,34.93004059489062,25.19357077488678,6.208085313256888,-26.379064504038613,-39.88753063660113,2.5872908889587656,-5.134751883587512,-5.134783836037934,39.8600743977643,41060.81766151509,25752.87842631342,25752.87842631342,66813.6960878285,75522.32154106944,75513.057925545,25752.87842631342,101265.93635185841,101265.93635185841,101265.93635185841,127225.44544446642,123971.65429637728,3253.791148089141,0.0,89925.4718318652,55463.96895800393,38290.55874873475,25959.509092608,64250.06784134275,19799.594168383646,1450.0,0.0,0.8867393894773754,2.870404346890682,0.001494314320929203,1.0,1.0,-5.107736526387214,352796.6367154171,1548508.883390949,4.389239358424076,1548508.883390949,4.389239358424076,0.762710654417637,0.09191234755003992,3.957608397742357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957608397742357,1.2796553540542015,1.2799540870824624,3.0927142884245122,6553.090461629843,15440.832456013852,6479.662506270258,0.0003109258119721551,22722.175312535666,2317.0170560319443,19368.144850256722,1975.0011319111748,0.8523895526662648,0.8523895526662648,35721.557339792926,35405.22815468563,1.0111806114972175,0.8,4311.213535667457,4273.035954225843,1.0111806114972175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559245234785947,4.86633399942359,-2.45502447287589,7.32135847229948,3.5,3.5,1.0,0.6,0.0002334358823850187,1.0000003832836275,0.0002334357929129012,198.9220944469248,0.0,1.8353012291586966e-08,0.05201243683435746,0.012671529052739865,7.986524313940701e-05,0.0001535706392456117,0.0006077724515250948,0.09191234450735776,0.09191234450735776,0.09191234450735776,0.09191741242513041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500029.0117125137,591.623571924458,0.0,0.09191234450735776,0.09191234755003992,0.09191234755003992,0.375,0.375,0.5,7.242352510235413,0.028805815151940806,0.028805815151940806,-2.2737367544323206e-12,3.19524503993307e-05,0.02704730965069757,-2.2737367544323206e-12,25959.509092608,19799.594168383646,0.762710654417637,1.0723483543543715,3.9012756214338844,1.0399007866079815,0.6390781993088237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943957400386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02631952652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541492754337,261.2541492754337,-11.895850724566287,244.96055816090674,277.54774038996237,129611.34336289203,129612.68396570005,-1.3406028080198802,0.0,nan,277.54774038996237,4.397740389962394,271.03030394415003,-2.1196960558499427,264.51286749833844,-8.63713250166154,257.99543105252775,-15.154568947472228,251.47799460671692,-21.672005393283058,244.96055816090674,-28.189441839093234,1.0,1.0,26022.012520719443,26022.012520719443,276.85121224900155,3.7012122490015713,276.85121224900155,276.85121224900155,75512.78780742973,75513.057925545,-0.27011811526608653,0.0,8546.071908451686,8546.071908451686,0.8833596275459449,3977.3964397310688,276.85121224900155,3.7012122490015713,1.0,0.002,0.2214465936971998,0.004756177816766106,0.00034302889540021144,0.0016569710994698084,0.1715144477001057,0.1715144477001057,0.0,-5.129980207990714e-12,1.0,1.0000553919594244,0.027047309652971308,0.09191234755003992,0.0,5.08517442533925e-06,6.507507293551998,0.0,1601724.6113101204,268.01524811641247,3.1952452673067455e-05,1.0,1279701.8841920765,2617.6810665189246,,,,,,,,,,,,,,,,,,,2.0,15440.832456013852,1450.0,0.375,6.173730061729009,3.5
581.0,-29.999862600046814,4.86631024141024,34.93004033673851,25.193575245235138,6.208075373257541,-26.37906880271515,-39.88753507202489,2.5872815757773733,-5.134765419155428,-5.134796924135765,39.86007375373201,41060.80080916148,25752.850951280958,25752.850951280958,66813.65176044244,75522.3430732608,75513.08116202166,25752.850951280958,101265.93211330261,101265.93211330261,101265.93211330261,127225.43642198977,123971.57768972122,3253.8587322685435,0.0,89925.48407492926,55463.94281361756,38290.60140145745,25959.504308687163,64250.105710144606,19799.590420563767,1450.0,0.0,0.8867393251086746,2.8704029679306755,0.001494314320929203,1.0,1.0,-5.108151101561873,352796.4565364942,1548508.855704711,4.389241521603914,1548508.855704711,4.389241521603914,0.7627106506012126,0.09191237190975389,3.957606531114328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957606531114328,1.2796553974592995,1.2799541303831936,3.0927127248257498,6553.087148551693,15440.82769009987,6479.662630452,0.00031092656596839796,22722.189123133798,2317.018464321027,19368.145221444258,1975.0011697617697,0.8523890509178652,0.8523890509178652,35721.54386117522,35405.22815468563,1.0111801345682538,0.8,4311.211908941093,4273.035954225843,1.0111801345682538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559239303781234,4.86631024141024,-2.455040419934738,7.321350661344978,3.5,3.5,1.0,0.6,0.0002334357929129012,1.0000003821695609,0.00023343570370088084,198.92209747941385,0.0,1.779798100494755e-08,0.050439478168021364,0.012671546850720871,7.986520309090421e-05,0.000153570589821997,0.0006077719692666148,0.09191236895720266,0.09191236895720266,0.09191236895720266,0.09191736159512515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500028.28260294657,591.6238112316724,0.0,0.09191236895720266,0.09191237190975389,0.09191237190975389,0.375,0.375,0.5,7.242502287897845,0.02837842153138581,0.02837842153138581,6.650680006714538e-12,3.1504980313457054e-05,0.026645822573868827,6.650680006714538e-12,25959.504308687163,19799.590420563767,0.7627106506012126,1.07234671972529,3.901276111449121,1.0398994837745936,0.6390775603452166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149441780216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.024746567855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25414147746517,261.25414147746517,-11.895858522534809,244.96055382230855,277.54772913262497,129611.27822168129,129612.58196692793,-1.3037452466450805,0.0,nan,277.54772913262497,4.397729132624988,271.0302940705576,-2.1197059294423752,264.51285900849587,-8.637140991504111,257.99542394643333,-15.154576053566643,251.47798888437066,-21.672011115629317,244.96055382230855,-28.189446177691423,1.0,1.0,26022.012520719443,26022.012520719443,276.85120187986945,3.7012018798694726,276.85120187986945,276.85120187986945,75512.81443419558,75513.08116202166,-0.2667278260778403,0.0,8546.071908451686,8546.071908451686,0.8833597457524858,3977.3945637698994,276.85120187986945,3.7012018798694726,1.0,0.002,0.22144158412114912,0.004756197823169769,0.0003430211260868147,0.0016569788689954597,0.17151056304340734,0.17151056304340734,0.0,-4.917725515002358e-12,1.0,1.0000545697793934,0.026645822567218147,0.09191237190975389,0.0,5.00969149282117e-06,6.410911868151872,0.0,1601724.5950521375,268.01523458084455,3.150497366277705e-05,1.0,1279701.929218323,2617.680882357557,,,,,,,,,,,,,,,,,,,2.0,15440.82769009987,1450.0,0.375,6.173730061729009,3.5
582.0,-29.999866165441606,4.866286708775263,34.930040072916626,25.193579540960513,6.208063480663437,-26.379073200831314,-39.88753954237325,2.587270515914295,-5.1347788938068675,-5.134809953974568,39.86007307339538,41060.779368956646,25752.823906580816,25752.823906580816,66813.60327553746,75522.36257070194,75513.1033484084,25752.823906580816,101265.92725498922,101265.92725498922,101265.92725498922,127225.42678659272,123971.50148100502,3253.9253055877125,0.0,89925.4916754121,55463.909447397964,38290.6469200157,25959.49953160351,64250.146451619206,19799.586675540697,1450.0,0.0,0.8867392611685099,2.87040159509567,0.001494314320929203,1.0,1.0,-5.108562485857249,352796.27715917013,1548508.8264554148,4.389243670382548,1548508.8264554148,4.389243670382548,0.7627106466916422,0.09191239590761413,3.9576041729872324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576041729872324,1.2796554489699539,1.2799541817917066,3.092710757550298,6553.0829801310765,15440.822869501158,6479.663341989508,0.0003109275378095222,22722.204582560764,2317.020040743859,19368.147348277485,1975.0013866384022,0.852388564582439,0.852388564582439,35721.526833520795,35405.22815468563,1.01117953205983,0.8,4311.209853883594,4273.035954225843,1.01117953205983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592334656718805,4.866286708775263,-2.455056263955601,7.321342972730864,3.5,3.5,1.0,0.6,0.00023343570370088084,1.000000371088219,0.00023343561707567343,198.92210042397332,0.0,1.7746242211686947e-08,0.05029285042792081,0.012671564596963083,7.98651627270771e-05,0.00015357054097380374,0.0006077714138058325,0.09191239304368921,0.09191239304368921,0.09191239304368921,0.0919173110056849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500027.5641731571,591.6240470311647,0.0,0.09191239304368921,0.09191239590761413,0.09191239590761413,0.375,0.375,0.5,7.242649825850889,0.0279568152384968,0.0279568152384968,-2.0691004465334117e-11,3.106016771425857e-05,0.026247468117333028,-2.0691004465334117e-11,25959.49953160351,19799.586675540697,0.7627106466916422,1.0723448850244657,3.9012765386323696,1.0398980697397873,0.639076821402667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494439800154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.024599940116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25413369203693,261.25413369203693,-11.895866307963047,244.96054954859073,277.5477178354858,129611.17223270064,129612.47388123945,-1.3016485388148045,0.0,nan,277.5477178354858,4.397717835485821,271.03028417810384,-2.1197158218961363,264.51285052072654,-8.637149479273432,257.9954168633464,-15.15458313665357,251.47798320596834,-21.672016794031634,244.96054954859073,-28.189450451409243,1.0,1.0,26022.012520719443,26022.012520719443,276.85119144612236,3.7011914461223796,276.85119144612236,276.85119144612236,75512.83395704806,75513.1033484084,-0.2693913603434339,0.0,8546.071908451686,8546.071908451686,0.8833598950838043,3977.3921938521685,276.85119144612236,3.7011914461223796,1.0,0.002,0.22143664943591346,0.004756217507106308,0.0003430134728238076,0.0016569865226289567,0.17150673641190378,0.17150673641190378,0.0,-4.547235851748432e-12,1.0,1.0000537540130499,0.026247468138024033,0.09191239590761413,0.0,4.93479749118864e-06,6.315070090982803,0.0,1601724.5788683183,268.0152211061931,3.1060188405263034e-05,1.0,1279701.9740442678,2617.6806990154605,,,,,,,,,,,,,,,,,,,2.0,15440.822869501158,1450.0,0.375,6.173730061729009,3.5
583.0,-29.999869634701106,4.866263397796037,34.930039802458566,25.193579645734303,6.2080514912199405,-26.379077522111572,-39.88754024086518,2.5872593784894065,-5.134792317723395,-5.134822935623023,39.86007235383824,41060.75640721628,25752.797308554076,25752.797308554076,66813.55371577035,75522.39050652314,75513.1244320536,25752.797308554076,101265.92174060768,101265.92174060768,101265.92174060768,127225.41649746752,123971.42562189772,3253.990875569797,0.0,89925.51238542887,55463.879233574306,38290.70350206063,25959.494756859847,64250.19825892047,19799.582929631593,1450.0,0.0,0.886739197616315,2.870400227333129,0.001494314320929203,1.0,1.0,-5.108970891750289,352796.09844615974,1548508.7955214477,4.389245806123238,1548508.7955214477,4.389245806123238,0.7627106426791883,0.09191241954800022,3.957603119433454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957603119433454,1.2796555008352446,1.279954233558249,3.092709808890193,6553.080970034151,15440.818197476467,6479.662576405744,0.00031092796015512843,22722.21586440988,2317.021191172305,19368.145059896382,1975.001153288471,0.8523880406502508,0.8523880406502508,35721.51922597866,35405.22815468563,1.011179262873734,0.8,4311.208935733854,4273.035954225843,1.011179262873734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55922772398542,4.866263397796037,-2.455072013306757,7.321335411102794,3.5,3.5,1.0,0.6,0.00023343561707567343,1.0000003610824177,0.00023343553278620685,198.9221032891374,0.0,1.723166820847609e-08,0.04883454770282124,0.012671581828631292,7.9865156420231e-05,0.00015357046065544243,0.0006077709341428115,0.09191241676982105,0.09191241676982105,0.09191241676982105,0.0919172606188998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.8563285632,591.6242793538465,0.0,0.09191241676982105,0.09191241954800022,0.09191241954800022,0.375,0.375,0.5,7.2427951406821265,0.027540428432871522,0.027540428432871522,1.1652900866465643e-11,3.061789965386197e-05,0.025852043872760078,1.1652900866465643e-11,25959.494756859847,19799.582929631593,0.7627106426791883,1.0723427007551998,3.9012773077301532,1.0398964598758103,0.6390759487114177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944611602976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02314163739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541259168054,261.2541259168054,-11.895874083194599,244.9605453436829,277.54770648992934,129611.10808174453,129612.40802568277,-1.2999439382301121,0.0,nan,277.54770648992934,4.397706489929362,271.0302742606786,-2.1197257393213818,264.5128420314296,-8.637157968570364,257.9954098021803,-15.154590197819687,251.47797757293148,-21.672022427068498,244.9605453436829,-28.189454656317082,1.0,1.0,26022.012520719443,26022.012520719443,276.85118093153073,3.7011809315307573,276.85118093153073,276.85118093153073,75512.85686884099,75513.1244320536,-0.2675632126192795,0.0,8546.071908451686,8546.071908451686,0.8833599618013976,3977.391135030621,276.85118093153073,3.7011809315307573,1.0,0.002,0.2214317890907087,0.004756236868454101,0.0003430059347509086,0.0016569940609369872,0.17150296737545428,0.17150296737545428,0.0,-4.312104492920632e-12,1.0,1.0000529442457289,0.025852043861107177,0.09191241954800022,0.0,4.860454348416479e-06,6.219933241488248,0.0,1601724.5627466221,268.0152076822766,3.06178880009611e-05,1.0,1279702.018704215,2617.6805163523236,,,,,,,,,,,,,,,,,,,2.0,15440.818197476467,1450.0,0.375,6.173730061729009,3.5
