time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
584.0,-29.999873963675665,4.866240308852336,34.93003952628735,25.193579645734303,6.2080417592948525,-26.37908239138254,-39.88754474613813,2.5872501868633333,-5.134805495179592,-5.134835677380193,39.86007164763613,41060.75149012541,25752.77066454876,25752.77066454876,66813.52215467417,75522.42013543908,75513.14579523285,25752.77066454876,101265.91645978161,101265.91645978161,101265.91645978161,127225.40653011808,123971.35107158255,3254.055458535521,0.0,89925.53811950161,55463.87065657636,38290.7416254725,25959.490070336466,64250.231695808965,19799.579252936896,1450.0,0.0,0.8867391352381865,2.870398884863427,0.001494314320929203,1.0,1.0,-5.1093724610723825,352795.9230350908,1548508.7651599918,4.389247902408355,1548508.7651599918,4.389247902408355,0.762710638740997,0.0919124428250068,3.9576026404074356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576026404074356,1.279655543665573,1.2799542762907088,3.09270933103676,6553.079957520066,15440.813654354288,6479.661156540687,0.0003109281297092759,22722.225117133985,2317.022134687583,19368.14081582471,1975.0007205136017,0.8523875067684246,0.8523875067684246,35721.51576700881,35405.22815468563,1.0111791404811743,0.8,4311.208518272837,4273.035954225843,1.0111791404811743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592219723736145,4.866240308852336,-2.4550875275510067,7.321327836403343,3.5,3.5,1.0,0.6,0.00023343553278620685,1.000000450562055,0.00023343542760906086,198.92210686431616,0.0,1.6767037976018726e-08,0.04751778562403707,0.012671598595669268,7.986511574108383e-05,0.00015357041704512303,0.00060777068798625,0.09191244011914516,0.09191244011914516,0.09191244011914516,0.09191721116376057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.15914898075,591.6245081761467,0.0,0.09191244011914516,0.0919124428250068,0.0919124428250068,0.375,0.375,0.5,7.24293826863773,0.027129469033923215,0.027129469033923215,-1.1368683772161603e-12,3.018220058947918e-05,0.025463216307798575,-1.1368683772161603e-12,25959.490070336466,19799.579252936896,0.762710638740997,1.0723415046839988,3.9012781270196655,1.0398954274748928,0.6390755395953506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944819444986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02182487531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25411827698855,261.25411827698855,-11.895881723011428,244.96054106709954,277.5476954868787,129611.08437296444,129612.3616768362,-1.2773038717231693,0.0,nan,277.5476954868787,4.3976954868787175,271.030264602923,-2.1197353970769655,264.51283371896466,-8.63716628103532,257.9954028350104,-15.154597164989582,251.47797195105485,-21.672028048945123,244.96054106709954,-28.189458932900436,1.0,1.0,26022.012520719443,26022.012520719443,276.8511706895395,3.7011706895395378,276.8511706895395,276.8511706895395,75512.88630685353,75513.14579523285,-0.25948837932082824,0.0,8546.071908451686,8546.071908451686,0.8833599921363107,3977.390653609473,276.8511706895395,3.7011706895395378,1.0,0.002,0.22142700184345854,0.0047562559424534625,0.00034299851008016513,0.0016570014844904835,0.17149925504008257,0.17149925504008257,0.0,-5.429351412900019e-12,1.0,1.0000521479860818,0.025463216308935444,0.0919124428250068,0.0,4.787351426661202e-06,6.126383494797514,0.0,1601724.5469187037,268.0151945048204,3.0182201726347557e-05,1.0,1279702.062539031,2617.680337064069,,,,,,,,,,,,,,,,,,,2.0,15440.813654354288,1450.0,0.375,6.173730061729009,3.5
585.0,-29.999878146090133,4.866217444832508,34.930039247173745,25.193588865827792,6.2080321930971065,-26.379087112176784,-39.88754925141109,2.5872411590439,-5.134818302129304,-5.134848059525843,39.860071009975904,41060.72663762832,25752.74367372275,25752.74367372275,66813.47031135108,75522.44786316255,75513.16865054183,25752.74367372275,101265.91232426459,101265.91232426459,101265.91232426459,127225.39785826855,123971.27877805932,3254.1190802092324,0.0,89925.5547673807,55463.83468417896,38290.80009244638,25959.485534003958,64250.285626450335,19799.575697224995,1450.0,0.0,0.8867390744442925,2.8703975803065096,0.001494314320929203,1.0,1.0,-5.109763329214218,352795.75257519475,1548508.7377469828,4.389249945453734,1548508.7377469828,4.389249945453734,0.7627106350505218,0.09191246573523118,3.9576001851830016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576001851830016,1.2796555857786622,1.2799543182790318,3.092707310596255,6553.0756764490825,15440.807215628414,6479.661184576095,0.0003109290984645839,22722.243420155515,2317.024001076363,19368.14089962442,1975.000729058794,0.8523868238487458,0.8523868238487458,35721.498038226666,35405.22815468563,1.011178513164094,0.8,4311.206378596652,4273.035954225843,1.011178513164094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559216145894011,4.866217444832508,-2.4551027182727516,7.32132016310526,3.5,3.5,1.0,0.6,0.00023343542760906086,1.000000435308021,0.00023343532599279107,198.9221103184551,0.0,2.0922059474514504e-08,0.0592931165507741,0.012671619517728742,7.986507506195566e-05,0.0001535703525471052,0.0006077700556790424,0.09191246312002713,0.09191246312002713,0.09191246312002713,0.09191716308690541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.4726257827,591.6247335036687,0.0,0.09191246312002713,0.09191246573523118,0.09191246573523118,0.375,0.375,0.5,7.243079266829321,0.026724877781305167,0.026724877781305167,2.063416104647331e-11,2.9757396532659186e-05,0.02508473031161884,2.063416104647331e-11,25959.485534003958,19799.575697224995,0.7627106350505218,1.072339218258549,3.901278837141298,1.0398937477072558,0.639074616358197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945078792207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03360020624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541107763556,261.2541107763556,-11.89588922364436,244.96053675869362,277.54768479401895,129610.99632725018,129612.25036094345,-1.2540336932923088,0.0,nan,277.54768479401895,4.397684794018971,271.0302551869536,-2.1197448130463954,264.51282557988634,-8.637174420113638,257.9953959728231,-15.154604027176902,251.47796636575794,-21.67203363424204,244.96053675869362,-28.189463241306356,1.0,1.0,26022.012520719443,26022.012520719443,276.8511609817581,3.7011609817581075,276.8511609817581,276.8511609817581,75512.91925349375,75513.16865054183,-0.24939704808639362,0.0,8546.071908451686,8546.071908451686,0.8833601476164155,3977.3881861089167,276.8511609817581,3.7011609817581075,1.0,0.002,0.22142228575318512,0.004756274769294058,0.0003429911958899973,0.0016570087999710562,0.17149559794499866,0.17149559794499866,0.0,-4.138946563952972e-12,1.0,1.000051372902998,0.02508473029098468,0.09191246573523118,0.0,4.7161927948248896e-06,6.035321847767343,0.0,1601724.5315337698,268.0151816978707,2.975737589849814e-05,1.0,1279702.1051365717,2617.680162836388,,,,,,,,,,,,,,,,,,,2.0,15440.807215628414,1450.0,0.375,6.173730061729009,3.5
586.0,-29.999882212917655,4.86619480454176,34.9300389650017,25.19359717788177,6.2080209635345405,-26.379091895276396,-39.88755379160864,2.5872306457510215,-5.134830936836067,-5.134860273846333,39.86007036311887,41060.69906973078,25752.716826849337,25752.716826849337,66813.41589658012,75522.47290887326,75513.19117767968,25752.716826849337,101265.90800452902,101265.90800452902,101265.90800452902,127225.38905709102,123971.20730413523,3254.181752955793,0.0,89925.56688981659,55463.79416141068,38290.85858711768,25959.481052562,64250.339639679674,19799.5721833746,1450.0,0.0,0.8867390145387742,2.870396293443268,0.001494314320929203,1.0,1.0,-5.110149410995518,352795.5844249113,1548508.7099381576,4.389251958644456,1548508.7099381576,4.389251958644456,0.7627106313598875,0.09191248829893824,3.9575974178436852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575974178436852,1.2796556347782926,1.2799543671600604,3.0927050296069387,6553.070843306433,15440.800996667664,6479.661712170951,0.000310930212853881,22722.262371702513,2317.0259335963365,19368.14247664075,1975.000889869706,0.8523861823178812,0.8523861823178812,35721.47805571035,35405.22815468563,1.0111778061007415,0.8,4311.203966918628,4273.035954225843,1.0111778061007415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559210350489293,4.86619480454176,-2.455117726190106,7.321312530731865,3.5,3.5,1.0,0.6,0.00023343532599279107,1.0000004232776836,0.00023343522718486884,198.92211367713418,0.0,2.0213722828872497e-08,0.05728569049702466,0.012671639731451571,7.986503406750489e-05,0.0001535702919252862,0.0006077693907810136,0.09191248575817977,0.09191248575817977,0.09191248575817977,0.09191711566873757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.79624826525,591.6249555001725,0.0,0.09191248575817977,0.09191248829893824,0.09191248829893824,0.375,0.375,0.5,7.243218162673705,0.026326372211030957,0.026326372211030957,-1.8133050616597757e-11,2.9337010289509635e-05,0.024710862850838566,-1.8133050616597757e-11,25959.481052562,19799.5721833746,0.7627106313598875,1.0723368601493037,3.9012794412439735,1.039892026583429,0.6390736500383033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945329359075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.031592780186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541032488918,261.2541032488918,-11.895896751108182,244.9605324290957,277.5476740686878,129610.87781388432,129612.136333156,-1.2585192717132605,0.0,nan,277.5476740686878,4.39767406868782,271.03024574077193,-2.1197542592280456,264.51281741284936,-8.637182587150619,257.99538908493224,-15.154610915067735,251.4779607570137,-21.672039242986273,244.9605324290957,-28.18946757090427,1.0,1.0,26022.012520719443,26022.012520719443,276.85115140340156,3.7011514034015818,276.85115140340156,276.85115140340156,75512.94428924525,75513.19117767968,-0.24688843442709185,0.0,8546.071908451686,8546.071908451686,0.8833603228615614,3977.385404932904,276.85115140340156,3.7011514034015818,1.0,0.002,0.22141763994975894,0.004756293308425431,0.0003429839906962402,0.0016570160049747117,0.1714919953481201,0.1714919953481201,0.0,-4.3290479707913665e-12,1.0,1.000050607276826,0.024710862868971617,0.09191248829893824,0.0,4.645902475174857e-06,5.945371372963108,0.0,1601724.5163539366,268.0151690631639,2.9337028422560252e-05,1.0,1279702.147156962,2617.679990969331,,,,,,,,,,,,,,,,,,,2.0,15440.800996667664,1450.0,0.375,6.173730061729009,3.5
587.0,-29.99988531419316,4.866172386305146,34.9300386799084,25.193605140689783,6.208009953779407,-26.37909578739575,-39.88755815718321,2.5872204268502568,-5.134843422374615,-5.134872344079895,39.860069714110466,41060.676540063294,25752.69018074148,25752.69018074148,66813.36672080477,75522.49819734895,75513.21344437348,25752.69018074148,101265.90362511497,101265.90362511497,101265.90362511497,127225.380245525,123971.13675576879,3254.2434897562002,0.0,89925.57947393118,55463.75866357574,38290.91201150604,25959.476620410034,64250.38863191608,19799.568707533686,1450.0,0.0,0.8867389553756528,2.870395021766702,0.001494314320929203,1.0,1.0,-5.1105302740620004,352795.4182591317,1548508.6820372972,4.389253946886301,1548508.6820372972,4.389253946886301,0.7627106276852568,0.09191251052308937,3.9575947921569705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575947921569705,1.2796556824059204,1.27995441467236,3.092702862629558,6553.066251741393,15440.794934884514,6479.662140804935,0.0003109312685080062,22722.280626642903,2317.027795082205,19368.143757856415,1975.0010205173444,0.8523855539019436,0.8523855539019437,35721.45909604231,35405.22815468563,1.011177135230046,0.8,4311.201678687554,4273.035954225843,1.011177135230046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559204598423614,4.866172386305146,-2.455132569129532,7.321304955434678,3.5,3.5,1.0,0.6,0.00023343522718486884,1.000000322782475,0.0002334351518360928,198.92211623839086,0.0,1.965508073985122e-08,0.05570249881673836,0.012671659386532311,7.986499464978252e-05,0.0001535702325350863,0.0006077687525111925,0.09191250806044769,0.09191250806044769,0.09191250806044769,0.09191706881384476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.129912663,591.6251742000778,0.0,0.09191250806044769,0.09191251052308937,0.09191251052308937,0.375,0.375,0.5,7.243354984640369,0.025933758521262007,0.025933758521262007,4.774847184307873e-12,2.8921705279572052e-05,0.024342070017894457,4.774847184307873e-12,25959.476620410034,19799.568707533686,0.7627106276852568,1.0723347756179054,3.901280055024883,1.0398904682673864,0.6390728120773824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945573001183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0300095885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540958072372,261.2540958072372,-11.895904192762771,244.96052825093426,277.54766336354015,129610.77068616911,129612.01485904625,-1.2441728771359668,0.0,nan,277.54766336354015,4.397663363540175,271.03023634102186,-2.1197636589781155,264.51280931849595,-8.637190681504023,257.99538229597584,-15.154617704024133,251.47795527345502,-21.672044726544954,244.96052825093426,-28.189471749065717,1.0,1.0,26022.012520719443,26022.012520719443,276.8511419386567,3.701141938656747,276.8511419386567,276.8511419386567,75512.96963466638,75513.21344437348,-0.24380970709898975,0.0,8546.071908451686,8546.071908451686,0.8833604891363664,3977.382766117755,276.8511419386567,3.701141938656747,1.0,0.002,0.22141306348034112,0.004756311566181687,0.0003429768930061251,0.0016570231031507443,0.17148844650306255,0.17148844650306255,0.0,-3.843130674807682e-12,1.0,1.0000498520413623,0.02434207001311961,0.09191251052308937,0.0,4.5765661952956406e-06,5.856641776765304,0.0,1601724.5013534,268.01515657762536,2.8921700504724868e-05,1.0,1279702.1886814362,2617.6798211306123,,,,,,,,,,,,,,,,,,,2.0,15440.794934884514,1450.0,0.375,6.173730061729009,3.5
588.0,-29.99988828584405,4.866150166821763,34.930038380857475,25.19359941305595,6.207994954118288,-26.37909996184555,-39.88756259260697,2.5872066298487884,-5.134856815867977,-5.134885301780988,39.86006874081136,41060.67908024926,25752.666331652083,25752.666331652083,66813.34541190135,75522.52984703342,75513.2274645551,25752.666331652083,101265.89379620718,101265.89379620718,101265.89379620718,127225.36555676232,123971.06130800601,3254.304248756308,0.0,89925.60533647389,55463.755380644434,38290.94439536606,25959.47176055514,64250.4161559212,19799.564878287016,1450.0,0.0,0.8867388928652532,2.870393656444858,0.001494314320929203,1.0,1.0,-5.110929533064166,352795.239875479,1548508.6401940463,4.3892560476173115,1548508.6401940463,4.3892560476173115,0.7627106229631386,0.09191253245895098,3.957594517082432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957594517082432,1.2796557465907408,1.2799544787757386,3.09270249254634,6553.065467579463,15440.790834743448,6479.6607664523235,0.0003109313883450054,22722.288740880842,2317.028622504203,19368.139649824487,1975.0006016146683,0.8523850687179354,0.8523850687179354,35721.45710977248,35405.22815468563,1.0111770649476906,0.8,4311.201438965828,4273.035954225843,1.0111770649476906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559199450147202,4.866150166821763,-2.4551480084879973,7.32129817530976,3.5,3.5,1.0,0.6,0.0002334351518360928,1.000000309291077,0.0002334350796367056,198.9221186925943,0.0,1.498853798717425e-08,0.04247751665565183,0.012671674375070299,7.986495460139413e-05,0.00015357019723469866,0.0006077685705633111,0.09191253006756604,0.09191253006756604,0.09191253006756604,0.09191701861323667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500023.4725029921,591.6253899536184,0.0,0.09191253006756604,0.09191253245895098,0.09191253245895098,0.375,0.375,0.5,7.243489639970737,0.02554271963111887,0.02554271963111887,-1.0402345651527867e-11,2.8485912991982332e-05,0.02395576871680305,-1.0402345651527867e-11,25959.47176055514,19799.564878287016,0.7627106229631386,1.0723339350496248,3.901281085872132,1.0398896911385056,0.639072577842987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945758797437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01678460634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254088084857,261.254088084857,-11.89591191514296,244.9605241827935,277.54765198692024,129610.6951539637,129611.98626185175,-1.2911078880513362,0.0,nan,277.54765198692024,4.397651986920266,271.0302264260985,-2.1197735739014547,264.51280086526725,-8.637199134732725,257.99537530444394,-15.154624695556038,251.4779497436187,-21.672050256381283,244.9605241827935,-28.18947581720647,1.0,1.0,26022.012520719443,26022.012520719443,276.8511306214967,3.701130621496702,276.8511306214967,276.8511306214967,75512.98551377036,75513.2274645551,-0.24195078473712783,0.0,8546.071908451686,8546.071908451686,0.8833605065557952,3977.382489667844,276.8511306214967,3.701130621496702,1.0,0.002,0.22140855963587588,0.004756329345461382,0.0003429699071847628,0.0016570300888643981,0.1714849535923814,0.1714849535923814,0.0,-3.950839221750213e-12,1.0,1.0000490609496528,0.023955768727205395,0.09191253245895098,0.0,4.503938078820711e-06,5.763699617927784,0.0,1601724.4852763372,268.015143184132,2.8485923394327983e-05,1.0,1279702.233259149,2617.6796388039097,,,,,,,,,,,,,,,,,,,2.0,15440.790834743448,1450.0,0.375,6.173730061729009,3.5
589.0,-29.999891419962932,4.866128170856646,34.93003808193866,25.193606048729293,6.207991363370366,-26.379103141629905,-39.88756685340775,2.5872030849190844,-5.134868794976001,-5.134896880945734,39.86006814609249,41060.67038487438,25752.639508391123,25752.639508391123,66813.3098932655,75522.54694505756,75513.25089136201,25752.639508391123,101265.89039975313,101265.89039975313,101265.89039975313,127225.35791873965,123970.99381208145,3254.364106658209,0.0,89925.61776029239,55463.74205606718,38290.97300469467,25959.467518986523,64250.440523681194,19799.56155371925,1450.0,0.0,0.8867388360079683,2.8703924365281237,0.001494314320929203,1.0,1.0,-5.111295087266001,352795.08047018497,1548508.6146273094,4.389257958369335,1548508.6146273094,4.389257958369335,0.7627106195162912,0.0919125539944997,3.957593283340062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957593283340062,1.2796557631907322,1.2799544952872102,3.092701488306574,6553.0633397159045,15440.786944258749,6479.660454398175,0.00031093185623655553,22722.298963575784,2317.0296649289803,19368.13871707375,1975.0005065005637,0.8523846441824039,0.852384644182404,35721.44820111318,35405.22815468563,1.0111767497228785,0.8,4311.200363785029,4273.035954225843,1.0111767497228785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55919365983968,4.866128170856646,-2.455162378792572,7.321290549649218,3.5,3.5,1.0,0.6,0.0002334350796367056,1.000000326200851,0.0002334350034900088,198.92212128097557,0.0,1.4362055065202212e-08,0.04070206405478307,0.012671688737125365,7.98649161297319e-05,0.0001535701635069737,0.0006077682476166343,0.09191255167856154,0.09191255167856154,0.09191255167856154,0.09191697365484809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500022.8266131417,591.6256019444677,0.0,0.09191255167856154,0.0919125539944997,0.0919125539944997,0.375,0.375,0.5,7.243622298256909,0.025158608365529744,0.025158608365529744,1.3983481039758772e-11,2.8085969745461625e-05,0.023601793679745242,1.3983481039758772e-11,25959.467518986523,19799.56155371925,0.7627106195162912,1.0723329067621272,3.9012813486785474,1.0398887439322644,0.6390722001313032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945936827932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01500915374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25408115519326,261.25408115519326,-11.895918844806715,244.9605202803227,277.54764203006346,129610.7193816868,129611.87795479009,-1.158573103323641,0.0,nan,277.54764203006346,4.39764203006348,271.0302176801187,-2.119782319881267,264.5127933301652,-8.637206669834768,257.9953689802188,-15.154631019781164,251.4779446302708,-21.67205536972918,244.9605202803227,-28.18947971967728,1.0,1.0,26022.012520719443,26022.012520719443,276.8511217835687,3.7011217835687376,276.8511217835687,276.8511217835687,75513.02301791798,75513.25089136201,-0.227873444033321,0.0,8546.071908451686,8546.071908451686,0.883360584684025,3977.3812497567624,276.8511217835687,3.7011217835687376,1.0,0.002,0.22140412233881918,0.0047563470685905015,0.0003429630254271527,0.0016570369707932337,0.17148151271357634,0.17148151271357634,0.0,-3.779613774734791e-12,1.0,1.0000483360565031,0.02360179366576176,0.0919125539944997,0.0,4.437387646027552e-06,5.678535057221671,0.0,1601724.4708820586,268.015131205024,2.8085955761980586e-05,1.0,1279702.2730942206,2617.6794758750366,,,,,,,,,,,,,,,,,,,2.0,15440.786944258749,1450.0,0.375,6.173730061729009,3.5
590.0,-29.9998943343821,4.866106370980922,34.93003776943184,25.193604442197852,6.207974627397921,-26.37910743820658,-39.88757128883151,2.5871877309427482,-5.134881883983667,-5.134909543398746,39.860067155855724,41060.65494516522,25752.61597952764,25752.61597952764,66813.27092469286,75522.56826782294,75513.26433464955,25752.61597952764,101265.8803141772,101265.8803141772,101265.8803141772,127225.3430696202,123970.92005883183,3254.423010788364,0.0,89925.62616426393,55463.71363688643,38291.01391930833,25959.462755443,64250.476674751335,19799.557797867586,1450.0,0.0,0.8867387750632445,2.870391102317221,0.001494314320929203,1.0,1.0,-5.11168456213835,352794.90615016414,1548508.5720563515,4.389260006484453,1548508.5720563515,4.389260006484453,0.7627106147917546,0.09191257524956775,3.957591244693867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957591244693867,1.2796558346028934,1.2799545666185959,3.092699722595332,6553.059598385662,15440.78264688005,6479.661106830183,0.00031093272906821464,22722.312791860844,2317.0310750216277,19368.140667236687,1975.00070536184,0.8523842112663098,0.8523842112663098,35721.43348036892,35405.22815468563,1.0111762288427661,0.8,4311.19858714715,4273.035954225843,1.0111762288427661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559188580690079,4.866106370980922,-2.4551774895813074,7.321283860562229,3.5,3.5,1.0,0.6,0.0002334350034900088,1.0000003033343852,0.00023343493268116703,198.92212368791306,0.0,1.5147262456772146e-08,0.04292734180249226,0.012671703884387821,7.98648760813803e-05,0.00015357012740862852,0.0006077677916789099,0.0919125729956647,0.0919125729956647,0.0919125729956647,0.09191692461279365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500022.18903897394,591.6258111857221,0.0,0.0919125729956647,0.09191257524956775,0.09191257524956775,0.375,0.375,0.5,7.243752844388167,0.024776338076492266,0.024776338076492266,-7.855760486563668e-11,2.7659415081870975e-05,0.02322498126039818,-7.855760486563668e-11,25959.462755443,19799.557797867586,0.7627106147917546,1.0723313577356146,3.9012819795785605,1.0398875523198823,0.6390716002469896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946124591832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01723443149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254073699067,261.254073699067,-11.895926300932956,244.960516431846,277.54763096628636,129610.55913024874,129611.80572237477,-1.2465921260377606,0.0,nan,277.54763096628636,4.3976309662863855,271.0302080594041,-2.11979194059586,264.5127851525092,-8.637214847490782,257.9953622456224,-15.154637754377575,251.47793933873422,-21.67206066126576,244.960516431846,-28.189483568153975,1.0,1.0,26022.012520719443,26022.012520719443,276.85111069415274,3.70111069415276,276.85111069415274,276.85111069415274,75513.02847311556,75513.26433464955,-0.23586153399082832,0.0,8546.071908451686,8546.071908451686,0.8833607137837565,3977.379200917336,276.85111069415274,3.70111069415276,1.0,0.002,0.22139975588239927,0.0047563642867790015,0.0003429562526352018,0.00165704374300912,0.1714781263176009,0.1714781263176009,0.0,-4.3556781445519555e-12,1.0,1.0000475643943219,0.023224981338955786,0.09191257524956775,0.0,4.366543494185908e-06,5.587875825290918,0.0,1601724.4551696153,268.0151181160163,2.765949363947584e-05,1.0,1279702.3166564642,2617.6792977017208,,,,,,,,,,,,,,,,,,,2.0,15440.78264688005,1450.0,0.375,6.173730061729009,3.5
591.0,-29.99989730696223,4.866084780017521,34.93003745176018,25.19360678214582,6.207967131758917,-26.379110863090954,-39.887575584556885,2.5871806876029466,-5.134894142281269,-5.13492139824925,39.86006638138471,41060.65042912876,25752.59090903693,25752.59090903693,66813.24133816568,75522.58993003126,75513.28302981533,25752.59090903693,101265.87393885225,101265.87393885225,101265.87393885225,127225.33229079901,123970.85128068303,3254.481010115978,0.0,89925.64270998075,55463.70402023109,38291.04298861073,25959.45835194676,64250.50134055749,19799.55433558264,1450.0,0.0,0.8867387174530825,2.870389853280683,0.001494314320929203,1.0,1.0,-5.11205239829377,352794.7429506912,1548508.5387609783,4.389261942538093,1548508.5387609783,4.389261942538093,0.762710610797387,0.09191259613894176,3.9575903337035014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575903337035014,1.279655867435636,1.2799545993683874,3.092698931341836,6553.057921814452,15440.77874943845,6479.660467961267,0.0003109330813117657,22722.32220302312,2317.032034693103,19368.138757614743,1975.0005106345943,0.8523837741829875,0.8523837741829876,35721.426902249965,35405.22815468563,1.0111759960820426,0.8,4311.19779323788,4273.035954225843,1.0111759960820426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591831687511215,4.866084780017521,-2.4551919531841655,7.321276733201686,3.5,3.5,1.0,0.6,0.00023343493268116703,1.0000003093878216,0.0002334348604592641,198.92212614288405,0.0,1.4085445183066873e-08,0.03991815164881152,0.012671717969833005,7.986483729441192e-05,0.0001535700953867551,0.0006077675250485466,0.09191259396808503,0.09191259396808503,0.09191259396808503,0.09191687864388723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500021.56223407545,591.6260169025297,0.0,0.09191259396808503,0.09191259613894176,0.09191259613894176,0.375,0.375,0.5,7.243881385070585,0.02439904143733429,0.02439904143733429,1.4551915228366852e-11,2.725596800701169e-05,0.022868999955505842,1.4551915228366852e-11,25959.45835194676,19799.55433558264,0.762710610797387,1.072330425717101,3.901282510059511,1.0398866926193227,0.6390712846190607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946299193605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.014225241335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540666469448,261.2540666469448,-11.89593335305517,244.96051270150582,277.5476205923835,129610.54687706246,129611.72592381116,-1.1790467486953224,0.0,nan,277.5476205923835,4.397620592383532,271.0301990142105,-2.1198009857894817,264.5127774360313,-8.637222563968692,257.99535585785657,-15.154644142143411,251.47793427968128,-21.6720657203187,244.96051270150582,-28.189487298494157,1.0,1.0,26022.012520719443,26022.012520719443,276.85110102687634,3.7011010268763584,276.85110102687634,276.85110102687634,75513.05820933942,75513.28302981533,-0.22482047590892762,0.0,8546.071908451686,8546.071908451686,0.8833607714733178,3977.378285372019,276.85110102687634,3.7011010268763584,1.0,0.002,0.22139545635271043,0.004756381353095792,0.00034294958408918267,0.0016570504129660374,0.17147479204459135,0.17147479204459135,0.0,-2.944779836644429e-12,1.0,1.0000468353899956,0.022868999940953927,0.09191259613894176,0.0,4.299615771607132e-06,5.502228439010639,0.0,1601724.4404482944,268.0151058577187,2.725595345509646e-05,1.0,1279702.357439718,2617.6791308947363,,,,,,,,,,,,,,,,,,,2.0,15440.77874943845,1450.0,0.375,6.173730061729009,3.5
592.0,-29.999900241980658,4.8660634066796185,34.930037133546584,25.19360954118895,6.207958988588026,-26.379114318925566,-39.88757614335043,2.587173065420421,-5.1349057628114,-5.134932630076505,39.86006573009208,41060.62830146296,25752.564794647013,25752.564794647013,66813.19309610997,75522.61152160435,75513.30481520259,25752.564794647013,101265.8696098496,101265.8696098496,101265.8696098496,127225.32382003615,123970.78568080807,3254.538139228077,0.0,89925.65807809574,55463.67565952755,38291.09157618688,25959.454210186555,64250.545786373434,19799.551084392133,1450.0,0.0,0.8867386625710264,2.870388669964763,0.001494314320929203,1.0,1.0,-5.1124059816423255,352794.58832668734,1548508.510760452,4.389263786910855,1548508.510760452,4.389263786910855,0.7627106072446908,0.0919126166753169,3.957589193635681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957589193635681,1.2796559029576107,1.2799546348062305,3.092697954574104,6553.055852160836,15440.774667449787,6479.660023721528,0.0003109335305233979,22722.33263187294,2317.033098139828,19368.137429752434,1975.0003752303219,0.8523833245264825,0.8523833245264824,35721.4186699981,35405.22815468563,1.0111757047913537,0.8,4311.196799692293,4273.035954225843,1.0111757047913537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559177531466803,4.8660634066796185,-2.4552059023884736,7.321269309068092,3.5,3.5,1.0,0.6,0.0002334348604592641,1.000000305478386,0.00023343478914998147,198.92212856683398,0.0,1.4366534486365545e-08,0.04071475873435995,0.012671732336367491,7.986483224895426e-05,0.00015357002821030983,0.0006077670841114489,0.09191261456141651,0.09191261456141651,0.09191261456141651,0.09191683506230804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500020.9453697169,591.6262193623069,0.0,0.09191261456141651,0.0919126166753169,0.0919126166753169,0.375,0.375,0.5,7.244007998444827,0.024028514523763533,0.024028514523763533,9.663381206337363e-13,2.6867265091823356e-05,0.022526648434165963,9.663381206337363e-13,25959.454210186555,19799.551084392133,0.7627106072446908,1.0723284871564864,3.901282958272317,1.0398852224268582,0.6390704981399753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946477279784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01502184842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540598699189,261.2540598699189,-11.895940130081101,244.96050906842268,277.5476106714155,129610.51389320513,129611.64694658012,-1.1330533749637348,0.0,nan,277.5476106714155,4.397610671415521,271.03019035081775,-2.11980964918223,264.51277003021755,-8.637229969782425,257.995349709619,-15.154650290380971,251.47792938902091,-21.672070610979063,244.96050906842268,-28.189490931577296,1.0,1.0,26022.012520719443,26022.012520719443,276.8510923442188,3.7010923442188073,276.8510923442188,276.8510923442188,75513.08282775305,75513.30481520259,-0.22198744953493588,0.0,8546.071908451686,8546.071908451686,0.8833608436694822,3977.377139603859,276.8510923442188,3.7010923442188073,1.0,0.002,0.22139122118436352,0.004756398234711773,0.00034294301568389067,0.0016570569805217884,0.17147150784194534,0.17147150784194534,0.0,-3.794320760364123e-12,1.0,1.000046134296906,0.022526648433199625,0.0919126166753169,0.0,4.235250601407532e-06,5.419860342620422,0.0,1601724.4264838654,268.0150942371886,2.6867264125485235e-05,1.0,1279702.3960799864,2617.678972852733,,,,,,,,,,,,,,,,,,,2.0,15440.774667449787,1450.0,0.375,6.173730061729009,3.5
593.0,-29.999903057922523,4.866042248071969,34.930036814156125,25.193612090684496,6.207949725171744,-26.37911777961359,-39.8875804740004,2.5871644467614083,-5.134917300221844,-5.134943782003977,39.86006505940819,41060.61938709027,25752.53902744556,25752.53902744556,66813.15841453584,75522.63180269627,75513.32587828487,25752.53902744556,101265.86490573043,101265.86490573043,101265.86490573043,127225.31499480177,123970.7205868717,3254.594407930071,0.0,89925.67069293081,55463.65904640296,38291.12405169762,25959.45008907133,64250.57414076895,19799.547847850234,1450.0,0.0,0.8867386081663416,2.870387495061645,0.001494314320929203,1.0,1.0,-5.112756146578988,352794.4348028015,1548508.481928382,4.389265615241177,1548508.481928382,4.389265615241177,0.7627106036497147,0.09191263689663746,3.9575877923983662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575877923983662,1.2796559431022128,1.279954674868948,3.0926967625408457,6553.053326385402,15440.770602636389,6479.659914575602,0.0003109340968169339,22722.343864527214,2317.0342435517955,19368.137103507957,1975.0003419626435,0.8523828887980326,0.8523828887980325,35721.40855188142,35405.22815468563,1.0111753467710893,0.8,4311.195578542802,4273.035954225843,1.0111753467710893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559171969129672,4.866042248071969,-2.4552197355657164,7.321261983637686,3.5,3.5,1.0,0.6,0.00023343478914998147,1.0000002930848302,0.000233434720733806,198.9221308924419,0.0,1.4184994284579088e-08,0.04020027380249713,0.012671746521361776,7.986479314666451e-05,0.00015356999600331698,0.0006077667414613932,0.0919126348472553,0.0919126348472553,0.0919126348472553,0.09191679179961489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500020.3376496589,591.6264188193065,0.0,0.0919126348472553,0.09191263689663746,0.09191263689663746,0.375,0.375,0.5,7.244132705834136,0.02366426229696117,0.02366426229696117,-5.172751116333529e-12,2.6481782128939813e-05,0.022187635424984364,-5.172751116333529e-12,25959.45008907133,19799.547847850234,0.7627106036497147,1.0723273448868595,3.9012833662750683,1.0398842237293076,0.6390700773681656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494665311566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01450736349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540532269563,261.2540532269563,-11.895946773043704,244.96050552529715,277.54760092861596,129610.45613006658,129611.56676939911,-1.110639332524784,0.0,nan,277.54760092861596,4.3976009286159865,271.03018184795195,-2.119818152048026,264.51276276728856,-8.637237232711414,257.99534368662364,-15.154656313376336,251.47792460596045,-21.672075394039524,244.96050552529715,-28.189494474702826,1.0,1.0,26022.012520719443,26022.012520719443,276.851083656942,3.701083656942046,276.851083656942,276.851083656942,75513.10315667796,75513.32587828487,-0.22272160691500176,0.0,8546.071908451686,8546.071908451686,0.8833609324045142,3977.3757313603583,276.851083656942,3.701083656942046,1.0,0.002,0.22138704975115164,0.004756414850059765,0.0003429365460636773,0.0016570634504366045,0.17146827303183865,0.17146827303183865,0.0,-3.4997183102902785e-12,1.0,1.0000454400395857,0.022187635430157115,0.09191263689663746,0.0,4.171513077133972e-06,5.33829544012896,0.0,1601724.412619951,268.01508269977813,2.648178730169093e-05,1.0,1279702.4344453507,2617.6788159351495,,,,,,,,,,,,,,,,,,,2.0,15440.770602636389,1450.0,0.375,6.173730061729009,3.5
594.0,-29.99990584201627,4.866021301113487,34.93003649287226,25.193614116311096,6.207940463519629,-26.379121211461666,-39.88758476972578,2.5871558328681026,-5.1349287666416785,-5.134954865860258,39.86006436569725,41060.61138662757,25752.51362995739,25752.51362995739,66813.12501658496,75522.65141405805,75513.34614906012,25752.51362995739,101265.85977901751,101265.85977901751,101265.85977901751,127225.30576214349,123970.65593779046,3254.6498243530214,0.0,89925.68290692552,55463.64363988779,38291.15474115303,25959.44598312597,64250.60072427899,19799.544621468704,1450.0,0.0,0.8867385541922183,2.8703863273248253,0.001494314320929203,1.0,1.0,-5.113103192144706,352794.28221633466,1548508.4521056295,4.38926742910215,1548508.4521056295,4.38926742910215,0.7627106000004278,0.09191265681525541,3.957586468304185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957586468304185,1.2796559832187495,1.2799547149072963,3.092695630859766,6553.050928488993,15440.766728609544,6479.659803861798,0.0003109346341418905,22722.354552990582,2317.0353334717342,19368.13677257699,1975.000308217076,0.8523824732779671,0.8523824732779671,35721.39899080265,35405.22815468563,1.011175008461123,0.8,4311.194424621884,4273.035954225843,1.011175008461123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559166486602136,4.866021301113487,-2.4552334622006255,7.321254763314112,3.5,3.5,1.0,0.6,0.000233434720733806,1.0000002897700653,0.00023343465309143133,198.92213319174743,0.0,1.3609491413113295e-08,0.03856929866476308,0.012671760130853188,7.986475435973274e-05,0.00015356996637407326,0.000607766420859961,0.0919126548283171,0.0919126548283171,0.0919126548283171,0.09191674881103937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.73897221545,591.6266153067279,0.0,0.0919126548283171,0.09191265681525541,0.09191265681525541,0.375,0.375,0.5,7.2442555245698825,0.023305644241645496,0.023305644241645496,7.844391802791506e-12,2.609921858720554e-05,0.021851673715559627,7.844391802791506e-12,25959.44598312597,19799.544621468704,0.7627106000004278,1.072326276504221,3.901283760441029,1.0398832736724537,0.6390696884350157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946821817705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.012876388355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540466967378,261.2540466967378,-11.89595330326216,244.9605020612909,277.5475913321852,129610.39900348114,129611.49079319359,-1.091789712439845,0.0,nan,277.5475913321852,4.397591332185243,271.03017347800693,-2.1198265219930477,264.51275562382756,-8.637244376172418,257.9953377696469,-15.154662230353097,251.4779199154692,-21.67208008453079,244.9605020612909,-28.18949793870908,1.0,1.0,26022.012520719443,26022.012520719443,276.85107494502637,3.7010749450263916,276.85107494502637,276.85107494502637,75513.12278588653,75513.34614906012,-0.22336317358713131,0.0,8546.071908451686,8546.071908451686,0.8833610162543605,3977.374400645706,276.85107494502637,3.7010749450263916,1.0,0.002,0.22138294147976426,0.00475643119631977,0.00034293017433206216,0.0016570698224499683,0.17146508716603107,0.17146508716603107,0.0,-3.2179697274925534e-12,1.0,1.000044752029862,0.021851673707715236,0.09191265681525541,0.0,4.108349198508445e-06,5.257464627538796,0.0,1601724.3988421173,268.0150712333583,2.609921074281374e-05,1.0,1279702.472576465,2617.678659975676,,,,,,,,,,,,,,,,,,,2.0,15440.766728609544,1450.0,0.375,6.173730061729009,3.5
595.0,-29.999908589221004,4.866000563060774,34.930036169131334,25.1936161070131,6.207931204379565,-26.379124609864277,-39.887585293594725,2.587147224918631,-5.134940148870953,-5.134965868639355,39.86006365193803,41060.58815738322,25752.488561627833,25752.488561627833,66813.07671901106,75522.67101919433,75513.36572606704,25752.488561627833,101265.85428769488,101265.85428769488,101265.85428769488,127225.29618563998,123970.59178892913,3254.7043967108402,0.0,89925.69511892363,55463.613007395434,38291.20234614244,25959.4418979451,64250.64424408754,19799.541409783727,1450.0,0.0,0.8867385007039157,2.8703851681221746,0.001494314320929203,1.0,1.0,-5.113446906066315,352794.1307456522,1548508.4214199416,4.389269226636717,1548508.4214199416,4.389269226636717,0.7627105963071965,0.09191267643279791,3.9575851491167717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575851491167717,1.279656023306113,1.2799547549174546,3.092694503083707,6553.048538866853,15440.762862935746,6479.659691158574,0.0003109351695126311,22722.365212784534,2317.0364204682064,19368.13643569951,1975.0002738651335,0.8523820585720628,0.8523820585720628,35721.38946515425,35405.22815468563,1.0111746714048504,0.8,4311.193274977038,4273.035954225843,1.0111746714048504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559161075129704,4.866000563060774,-2.4552470735071954,7.3212476365679695,3.5,3.5,1.0,0.6,0.00023343465309143133,1.0000002859306447,0.00023343458634532955,198.9221354605874,0.0,1.3455565462698054e-08,0.03813307252128628,0.01267177358641865,7.986474962962051e-05,0.00015356990346181084,0.0006077659692917589,0.09191267450455604,0.09191267450455604,0.09191267450455604,0.09191670614611198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.14926335454,591.6268088490249,0.0,0.09191267450455604,0.09191267643279791,0.09191267643279791,0.375,0.375,0.5,7.244376472911082,0.022952179034575693,0.022952179034575693,-9.890754881780595e-12,2.5719768416365696e-05,0.021518962573054523,-9.890754881780595e-12,25959.4418979451,19799.541409783727,0.7627105963071965,1.072324336702887,3.901284163926456,1.039881817607756,0.6390688940237621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946988611745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01244016221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25404026234474,261.25404026234474,-11.895959737655232,244.9604986684121,277.5475818562774,129610.34050040135,129611.41626879277,-1.075768391437289,0.0,nan,277.5475818562774,4.397581856277441,271.0301652187059,-2.1198347812940597,264.5127485811324,-8.63725141886755,257.9953319435561,-15.154668056443882,251.47791530598437,-21.67208469401561,244.9604986684121,-28.189501331587877,1.0,1.0,26022.012520719443,26022.012520719443,276.8510662330081,3.7010662330081345,276.8510662330081,276.8510662330081,75513.1423597882,75513.36572606704,-0.22336627884942573,0.0,8546.071908451686,8546.071908451686,0.8833610997934758,3977.3730748623557,276.8510662330081,3.7010662330081345,1.0,0.002,0.22137889575878605,0.004756447277728751,0.00034292389955113125,0.00165707609724617,0.17146194977556561,0.17146194977556561,0.0,-3.2026985230526606e-12,1.0,1.0000440706759481,0.021518962582945278,0.09191267643279791,0.0,4.045796440517851e-06,5.177415861614435,0.0,1601724.385165936,268.015059851129,2.5719778307120578e-05,1.0,1279702.51042876,2617.6785051566235,,,,,,,,,,,,,,,,,,,2.0,15440.762862935746,1450.0,0.375,6.173730061729009,3.5
596.0,-29.99991199241669,4.8659800312795465,34.930035842445626,25.193618062790506,6.207921921972423,-26.37912860098167,-39.88758969409389,2.5871385304403822,-5.134951444325793,-5.134976787889272,39.86006291919523,41060.57774671733,25752.463809359706,25752.463809359706,66813.04155607703,75522.69015021661,75513.38464635181,25752.463809359706,101265.84845571152,101265.84845571152,101265.84845571152,127225.28629052565,123970.5281571561,3254.758133369537,0.0,89925.70705226771,55463.59557833466,38291.23497103672,25959.43783481413,64250.672805850845,19799.538213863176,1450.0,0.0,0.8867384477101347,2.8703840177173867,0.001494314320929203,1.0,1.0,-5.113787228703643,352793.9804252008,1548508.3899193697,4.389271007552477,1548508.3899193697,4.389271007552477,0.7627105925733905,0.09191269575117159,3.957583814483641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957583814483641,1.2796560637932033,1.27995479532858,3.0926933622714423,6553.046121622558,15440.759016971528,6479.659607562923,0.0003109357123408672,22722.37589085668,2317.0375093285356,19368.136185826515,1975.000248385179,0.8523816470099024,0.8523816470099024,35721.37982797407,35405.22815468563,1.0111743304021514,0.8,4311.192111871486,4273.035954225843,1.0111743304021514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559155731885102,4.8659800312795465,-2.455260568396276,7.321240599675822,3.5,3.5,1.0,0.6,0.00023343458634532955,1.0000003542065776,0.0002334345036612929,198.92213827119215,0.0,1.3277277100249512e-08,0.03762780330210712,0.012671786863695751,7.986470989668711e-05,0.00015356987644864244,0.0006077656574253998,0.09191269387866839,0.09191269387866839,0.09191269387866839,0.09191666381417864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500018.56843803456,591.6269994741763,0.0,0.09191269387866839,0.09191269575117159,0.09191269575117159,0.375,0.375,0.5,7.244495569469382,0.022603496813644597,0.022603496813644597,-7.73070496506989e-12,2.5343563493152033e-05,0.021189559185643247,-7.73070496506989e-12,25959.43783481413,19799.538213863176,0.7627105925733905,1.072323151180037,3.901284558009823,1.0398808080651392,0.6390684479023578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947153195783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01193489299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25403384460526,261.25403384460526,-11.895966155394717,244.96049522021005,277.5475724690013,129610.27713785101,129611.35012203934,-1.0729841883363898,0.0,nan,277.5475724690013,4.397572469001318,271.03015701924323,-2.1198429807567436,264.5127415694855,-8.637258430514464,257.9953261197241,-15.15467388027588,251.47791066996734,-21.672089330032634,244.96049522021005,-28.189504779789928,1.0,1.0,26022.012520719443,26022.012520719443,276.85105752767413,3.701057527674152,276.85105752767413,276.85105752767413,75513.16157637554,75513.38464635181,-0.2230699762731092,0.0,8546.071908451686,8546.071908451686,0.8833611843107052,3977.371733556059,276.85105752767413,3.701057527674152,1.0,0.002,0.22137491196592612,0.004756463097653757,0.00034291772075870146,0.0016570822758451803,0.17145886037935074,0.17145886037935074,0.0,-3.3961184559005986e-12,1.0,1.000043396094882,0.021189559193373952,0.09191269575117159,0.0,3.983865546516911e-06,5.098162890741689,0.0,1601724.3715945047,268.0150485556742,2.5343571223856998e-05,1.0,1279702.5479936206,2617.678351513195,,,,,,,,,,,,,,,,,,,2.0,15440.759016971528,1450.0,0.375,6.173730061729009,3.5
