time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
597.0,-29.999914454587646,4.865959688077187,34.93003550489528,25.19361973917114,6.20790852038133,-26.379132157091302,-39.88759402474386,2.58712622266821,-5.134963389890913,-5.134988343234972,39.86006195202869,41060.568182533876,25752.441180628808,25752.441180628808,66813.00936316268,75522.71925337703,75513.39750455975,25752.441180628808,101265.83868518856,101265.83868518856,101265.83868518856,127225.27214957413,123970.46114338184,3254.811006192288,0.0,89925.72592072014,55463.57552182314,38291.27822099667,25959.433464385576,64250.711685382244,19799.534763927906,1450.0,0.0,0.886738392324506,2.8703828001839207,0.001494314320929203,1.0,1.0,-5.1141399397720875,352793.8213476974,1548508.3483390543,4.389272868849127,1548508.3483390543,4.389272868849127,0.7627105880831877,0.09191271480439735,3.957582198414903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957582198414903,1.2796561210818505,1.2799548525247884,3.0926919609223398,6553.043152331967,15440.753722496991,6479.659235576435,0.0003109363678902011,22722.38993715338,2317.038941652183,19368.13507393401,1975.0001350036976,0.8523810711594721,0.8523810711594721,35721.36815858986,35405.22815468563,1.011173917491825,0.8,4311.190703500438,4273.035954225843,1.011173917491825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559150847046122,4.865959688077187,-2.455274478412879,7.321234166490067,3.5,3.5,1.0,0.6,0.0002334345036612929,1.0000002562641737,0.00023343444384040803,198.9221403046307,0.0,1.644768537062394e-08,0.04661274034034824,0.012671803311381121,7.986467079445275e-05,0.00015356983286684016,0.0006077652367673586,0.09191271299350129,0.09191271299350129,0.09191271299350129,0.09191661908469491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500017.99575138994,591.6271874159174,0.0,0.09191271299350129,0.09191271480439735,0.09191271480439735,0.375,0.375,0.5,7.244612751903225,0.02225654374279884,0.02225654374279884,-2.4385826691286638e-11,2.4953344052391913e-05,0.020848403462878196,-2.4385826691286638e-11,25959.433464385576,19799.534763927906,0.7627105880831877,1.0723216902176615,3.9012854642204684,1.0398796777587038,0.6390679123306211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947357080006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02091983003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540271515666,261.2540271515666,-11.89597284843336,244.96049185183745,277.5475624512965,129610.16203890166,129611.28105031194,-1.119011410275289,0.0,nan,277.5475624512965,4.397562451296551,271.0301483314052,-2.1198516685947766,264.5127342115128,-8.637265788487184,257.99532009161885,-15.154679908381127,251.47790597172886,-21.67209402827112,244.96049185183745,-28.18950814816253,1.0,1.0,26022.012520719443,26022.012520719443,276.85104747690366,3.701047476903682,276.85104747690366,276.85104747690366,75513.18069196706,75513.39750455975,-0.21681259268370923,0.0,8546.071908451686,8546.071908451686,0.8833612866501734,3977.3701094069775,276.85104747690366,3.701047476903682,1.0,0.002,0.22137099231217522,0.004756478524432953,0.00034291164086865876,0.0016570883563496446,0.1714558204343294,0.1714558204343294,0.0,-2.7816967479443733e-12,1.0,1.0000426974452612,0.020848403487264022,0.09191271480439735,0.0,3.919725043508638e-06,5.016082281434203,0.0,1601724.3572532106,268.01503661010906,2.4953368438218604e-05,1.0,1279702.5877468665,2617.678188919102,,,,,,,,,,,,,,,,,,,2.0,15440.753722496991,1450.0,0.375,6.173730061729009,3.5
598.0,-29.999917079190844,4.865939553123692,34.930035167660165,25.193624768313043,6.207904056627677,-26.379134965608806,-39.88759821569545,2.587121942958812,-5.134974180613369,-5.13499877314217,39.860061285704,41060.56150420598,25752.416190134594,25752.416190134594,66812.97769434057,75522.73373813023,75513.41782672798,25752.416190134594,101265.83401686257,101265.83401686257,101265.83401686257,127225.26361257452,123970.4005351443,3254.863077430212,0.0,89925.73521418379,55463.563697108264,38291.301685639475,25959.429595711943,64250.731281351415,19799.531723113985,1450.0,0.0,0.8867383415838651,2.870381701357482,0.001494314320929203,1.0,1.0,-5.114465395763716,352793.6777641432,1548508.31969428,4.389274574045854,1548508.31969428,4.389274574045854,0.7627105846110167,0.09191273350812719,3.957580973581582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957580973581582,1.279656141066399,1.2799548724374479,3.0926909554652235,6553.041021888989,15440.75035160787,6479.659170753414,0.0003109368466805985,22722.399317783675,2317.039898210263,19368.134880173664,1975.000115245641,0.8523807107383772,0.8523807107383771,35721.35931425588,35405.22815468563,1.011173604543301,0.8,4311.189636083024,4273.035954225843,1.011173604543301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559145452375919,4.865939553123692,-2.4552875087482606,7.321227061871952,3.5,3.5,1.0,0.6,0.00023343444384040803,1.000000273170226,0.00023343438007308566,198.92214247221762,0.0,1.1899698453691513e-08,0.03372374541776175,0.012671815211079575,7.986463295359796e-05,0.00015356981088681006,0.0006077649616821612,0.09191273175432739,0.09191273175432739,0.09191273175432739,0.09191657863798794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500017.43313737435,591.6273720661779,0.0,0.09191273175432739,0.09191273350812719,0.09191273350812719,0.375,0.375,0.5,7.24472815790519,0.02191558001663907,0.02191558001663907,-5.115907697472721e-12,2.4592528802713787e-05,0.020533377378455953,-5.115907697472721e-12,25959.429595711943,19799.531723113985,0.7627105846110167,1.0723208586979185,3.9012856409215466,1.0398788677092123,0.639067613478256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947504587778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0080308351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540210310487,261.2540210310487,-11.895978968951283,244.96048860197607,277.5475534601218,129610.16320206119,129611.18649366547,-1.0232916043126579,0.0,nan,277.5475534601218,4.397553460121799,271.0301404884928,-2.1198595115071726,264.51272751686355,-8.637272483136428,257.99531454523293,-15.154685454767048,251.47790157360512,-21.672098426394854,244.96048860197607,-28.18951139802391,1.0,1.0,26022.012520719443,26022.012520719443,276.8510394249507,3.70103942495075,276.8510394249507,276.8510394249507,75513.20991166854,75513.41782672798,-0.20791505943634547,0.0,8546.071908451686,8546.071908451686,0.883361364214191,3977.3688784494902,276.8510394249507,3.70103942495075,1.0,0.002,0.22136713188370438,0.004756493881233388,0.0003429056535201426,0.0016570943437119944,0.1714528267600713,0.1714528267600713,0.0,-2.7678631955851962e-12,1.0,1.0000420523053477,0.02053337738357186,0.09191273350812719,0.0,3.860497194263488e-06,4.94028838800832,0.0,1601724.3442860977,268.0150258193866,2.4592533918621484e-05,1.0,1279702.623628208,2617.6780421614408,,,,,,,,,,,,,,,,,,,2.0,15440.75035160787,1450.0,0.375,6.173730061729009,3.5
599.0,-29.99991957993659,4.865919621156165,34.930034828489816,25.193626339919888,6.207893582772166,-26.37913826366897,-39.887598739564396,2.5871122664144584,-5.134985014987876,-5.135009245854357,39.860060555150845,41060.53668151192,25752.39183255209,25752.39183255209,66812.92851406401,75522.75170103171,75513.43637578283,25752.39183255209,101265.82820833492,101265.82820833492,101265.82820833492,127225.2538968178,123970.33954812426,3254.9143486935423,0.0,89925.74429952845,55463.52996299908,38291.349262810414,25959.425688482872,64250.774951293286,19799.528648036452,1450.0,0.0,0.8867382908575987,2.8703805980025026,0.001494314320929203,1.0,1.0,-5.114791123777309,352793.53359016974,1548508.2882871255,4.3892762787596435,1548508.2882871255,4.3892762787596435,0.762710580951746,0.09191275192160861,3.95757940619558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95757940619558,1.2796561861049969,1.2799549174049556,3.092689621765996,6553.038195940366,15440.746584605831,6479.659417430591,0.0003109374956704498,22722.410612595653,2317.0410499605528,19368.13561750825,1975.0001904328442,0.8523803194882837,0.8523803194882837,35721.34799640063,35405.22815468563,1.0111732040715573,0.8,4311.188270137797,4273.035954225843,1.0111732040715573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559140194331665,4.865919621156165,-2.45530051602993,7.321220137186095,3.5,3.5,1.0,0.6,0.00023343438007308566,1.0000002602790714,0.00023343431931501782,198.92214453751416,0.0,1.2684732385286042e-08,0.03594853157990064,0.012671827895811961,7.98646282234918e-05,0.00015356975184959386,0.0006077644873345182,0.0919127502204242,0.0919127502204242,0.0919127502204242,0.09191653804776015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500016.8787981526,591.6275539968666,0.0,0.0919127502204242,0.09191275192160861,0.09191275192160861,0.375,0.375,0.5,7.244841792346365,0.021579773015957926,0.021579773015957926,-7.241851562866941e-11,2.4230866472407797e-05,0.02021812207703988,-7.241851562866941e-11,25959.425688482872,19799.528648036452,0.762710580951746,1.0723188780759683,3.90128598178177,1.0398773954822027,0.6390667927762547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947661826814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.010255621266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540148438424,261.2540148438424,-11.895985156157565,244.96048541583394,277.5475442718513,129610.0777546572,129611.1121957921,-1.0344411349171307,0.0,nan,277.5475442718513,4.397544271851302,271.0301325006475,-2.1198674993524946,264.5127207294443,-8.637279270555666,257.99530895824006,-15.154691041759918,251.47789718703748,-21.672102812962493,244.96048541583394,-28.189514584166034,1.0,1.0,26022.012520719443,26022.012520719443,276.8510311227158,3.7010311227158468,276.8510311227158,276.8510311227158,75513.22318104579,75513.43637578283,-0.2131947370362468,0.0,8546.071908451686,8546.071908451686,0.8833614634707567,3977.367303226558,276.8510311227158,3.7010311227158468,1.0,0.002,0.2213633307242474,0.004756508967369669,0.00034289975795126433,0.0016571002394039137,0.17144987897563216,0.17144987897563216,0.0,-2.6448218615193753e-12,1.0,1.0000414066952767,0.020218122149458395,0.09191275192160861,0.0,3.8012262385527007e-06,4.864439327434255,0.0,1601724.3312675536,268.0150149850121,2.4230938890923426e-05,1.0,1279702.6596571025,2617.6778948002843,,,,,,,,,,,,,,,,,,,2.0,15440.746584605831,1450.0,0.375,6.173730061729009,3.5
600.0,-29.999921993922182,4.865899889641343,34.93003448704805,25.193627562280767,6.2078849758123615,-26.379141296950312,-39.88760296544058,2.5871042787584675,-5.134995763184008,-5.135019635983112,39.86005981101236,41060.53304840677,25752.367778482967,25752.367778482967,66812.90082688973,75522.77115544231,75513.45437065905,25752.367778482967,101265.82214914201,101265.82214914201,101265.82214914201,127225.24395413286,123970.27912519813,3254.9648289347456,0.0,89925.75753776841,55463.52009004716,38291.3749419125,25959.421804990856,64250.79674690336,19799.52559040032,1450.0,0.0,0.8867382406022584,2.870379503355942,0.001494314320929203,1.0,1.0,-5.1151133381064255,352793.3905551919,1548508.2562955832,4.389277967647556,1548508.2562955832,4.389277967647556,0.7627105772669306,0.09191277005294457,3.9575783755035903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575783755035903,1.279656223299521,1.279954954530409,3.092688726429352,6553.036298829455,15440.743025048947,6479.659096225232,0.0003109379110157781,22722.419875342486,2317.041994497865,19368.134657403938,1975.0000925294507,0.8523799297636212,0.8523799297636212,35721.34055393049,35405.22815468563,1.0111729407267158,0.8,4311.187371910496,4273.035954225843,1.0111729407267158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591350018065055,4.865899889641343,-2.455313409145571,7.321213298786914,3.5,3.5,1.0,0.6,0.00023343431931501782,1.0000002512490282,0.00023343426066488665,198.92214653115784,0.0,1.2086125154224555e-08,0.03425207868707239,0.012671839981937116,7.986459006731559e-05,0.00015356972924770223,0.0006077642396026476,0.09191276840525545,0.09191276840525545,0.09191276840525545,0.09191649778521578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500016.33288956794,591.6277331593592,0.0,0.09191276840525545,0.09191277005294457,0.09191277005294457,0.375,0.375,0.5,7.244953673850712,0.021248733589970925,0.021248733589970925,1.0174971976084635e-11,2.387279909044082e-05,0.019906297876673307,1.0174971976084635e-11,25959.421804990856,19799.52559040032,0.7627105772669306,1.0723180640730463,3.9012863882220414,1.0398766118041929,0.639066519441811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947811645598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.008559168375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540087796792,261.2540087796792,-11.895991220320752,244.9604823137846,277.5475352455744,129610.03211672214,129611.04598636153,-1.013869639387954,0.0,nan,277.5475352455744,4.397535245574431,271.03012465921455,-2.119875340785427,264.51271407285816,-8.637285927141818,257.9953034865006,-15.154696513499402,251.4778929001427,-21.67210709985727,244.9604823137846,-28.189517686215368,1.0,1.0,26022.012520719443,26022.012520719443,276.85102283821834,3.701022838218364,276.85102283821834,276.85102283821834,75513.24249617427,75513.45437065905,-0.2118744847830385,0.0,8546.071908451686,8546.071908451686,0.8833615287405385,3977.366267381108,276.85102283821834,3.701022838218364,1.0,0.002,0.22135958818899282,0.004756523807658474,0.00034289395325237996,0.0016571060443952767,0.17144697662618996,0.17144697662618996,0.0,-2.3523431466609956e-12,1.0,1.000040768110531,0.019906297866498335,0.09191277005294457,0.0,3.742600316214049e-06,4.78941571246915,0.0,1601724.318353395,268.01500423681597,2.3872788915468846e-05,1.0,1279702.6954013733,2617.677748603273,,,,,,,,,,,,,,,,,,,2.0,15440.743025048947,1450.0,0.375,6.173730061729009,3.5
601.0,-29.999924357276107,4.865880341095167,34.93003413521431,25.193624139670305,6.207872932655895,-26.379144628283218,-39.887607261165954,2.5870932034774907,-5.135007158221015,-5.135030658109624,39.860058828004036,41060.5348709233,25752.34582295233,25752.34582295233,66812.88069387563,75522.79516059886,75513.46625000185,25752.34582295233,101265.81207295417,101265.81207295417,101265.81207295417,127225.22968692584,123970.21519837108,3255.0144885547643,0.0,89925.7757172363,55463.51607262746,38291.39960512093,25959.417613971673,64250.817219092605,19799.52227826623,1450.0,0.0,0.8867381879911674,2.8703783420101856,0.001494314320929203,1.0,1.0,-5.115448526314822,352793.2388177609,1548508.214035928,4.389279735703287,1548508.214035928,4.389279735703287,0.762710572813848,0.09191278793588889,3.9575778330855313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575778330855313,1.2796562748189364,1.2799550059867957,3.0926881780386726,6553.035136855409,15440.739596888676,6479.6583100799435,0.00031093814079417235,22722.42758321838,2317.0427804824667,19368.13230756306,1974.9998529123668,0.8523795372052311,0.8523795372052311,35721.33663721201,35405.22815468563,1.011172802137303,0.8,4311.18689920407,4273.035954225843,1.011172802137303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559130262290516,4.865880341095167,-2.4553267158919927,7.321207056987159,3.5,3.5,1.0,0.6,0.00023343426066488665,1.0000002459792598,0.0002334342032449141,198.92214848298636,0.0,1.166680998578088e-08,0.03306373949970301,0.0126718516487471,7.986455128047535e-05,0.00015356970938441129,0.0006077640776931332,0.0919127863338385,0.0919127863338385,0.0919127863338385,0.09191645514261626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500015.79463394434,591.6279097976803,0.0,0.0919127863338385,0.09191278793588889,0.09191278793588889,0.375,0.375,0.5,7.2450637369762205,0.020919291177165178,0.020919291177165178,-5.81508174946066e-11,2.3499888584410655e-05,0.019582131794777524,-5.81508174946066e-11,25959.417613971673,19799.52227826623,0.762710572813848,1.0723174209968558,3.901287097020377,1.039875967118776,0.6390663441821851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947956266608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00737082919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25400250840875,261.25400250840875,-11.895997491591231,244.9604792580457,277.54752575877257,129609.96238924075,129611.01088529544,-1.0484960546942714,0.0,nan,277.54752575877257,4.397525758772588,271.0301164586263,-2.1198835413736674,264.51270715848176,-8.637292841518217,257.99529785833545,-15.15470214166453,251.47788855819076,-21.67211144180922,244.9604792580457,-28.189520741954283,1.0,1.0,26022.012520719443,26022.012520719443,276.8510132061273,3.7010132061273,276.8510132061273,276.8510132061273,75513.25689949722,75513.46625000185,-0.2093505046213977,0.0,8546.071908451686,8546.071908451686,0.8833615630897986,3977.365722250959,276.8510132061273,3.7010132061273,1.0,0.002,0.2213559065973823,0.004756538265089146,0.0003428882425088017,0.0016571117546337175,0.17144412125440084,0.17144412125440084,0.0,-2.857480745077634e-12,1.0,1.0000401042501463,0.01958213185292834,0.09191278793588889,0.0,3.6816539721195415e-06,4.711422651261236,0.0,1601724.3046721197,268.01499284177896,2.349994673522815e-05,1.0,1279702.7333203866,2617.677593511397,,,,,,,,,,,,,,,,,,,2.0,15440.739596888676,1450.0,0.375,6.173730061729009,3.5
602.0,-29.999926806266636,4.865860986010663,34.93003377987297,25.193629029113822,6.207866894302054,-26.379147436211024,-39.88760771518571,2.587087524048635,-5.135017850727252,-5.135040997233026,39.860058022818386,41060.509610882684,25752.322606852496,25752.322606852496,66812.83221773518,75522.8078984043,75513.48243261699,25752.322606852496,101265.80503946949,101265.80503946949,101265.80503946949,127225.21876518584,123970.15539688112,3255.0633683047267,0.0,89925.78119706997,55463.48357796667,38291.44179900367,25959.413725716353,64250.85552472002,19799.519212744905,1450.0,0.0,0.8867381382168751,2.8703772526922813,0.001494314320929203,1.0,1.0,-5.115765727413475,352793.0964844964,1548508.179420191,4.389281408425295,1548508.179420191,4.389281408425295,0.7627105689652294,0.09191280550275394,3.9575762315087806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575762315087806,1.2796563012944489,1.279955032395007,3.0926868624844466,6553.032349353867,15440.736225350973,6479.658715966168,0.00031093878774194857,22722.438163316645,2317.0438593522404,19368.133520784148,1974.999976626488,0.8523791937104829,0.8523791937104829,35721.32507246872,35405.22815468563,1.011172392929722,0.8,4311.185503462072,4273.035954225843,1.011172392929722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559125250656856,4.865860986010663,-2.455339470805967,7.32120045681663,3.5,3.5,1.0,0.6,0.0002334342032449141,1.000000254892375,0.0002334341437443308,198.9221505055398,0.0,1.142210430710543e-08,0.032370243606336786,0.012671863070851408,7.986454718105401e-05,0.00015356965606386008,0.0006077636207193109,0.09191280395980488,0.09191280395980488,0.09191280395980488,0.09191641510058036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500015.26561991865,591.628083411177,0.0,0.09191280395980488,0.09191280550275394,0.09191280550275394,0.375,0.375,0.5,7.245172071769685,0.020594124537922198,0.020594124537922198,-1.5347723092418164e-11,2.3146505782278837e-05,0.01927526981955907,-1.5347723092418164e-11,25959.413725716353,19799.519212744905,0.7627105689652294,1.07231557971659,3.901287277721912,1.0398745926741702,0.6390655700309698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948097854306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.006677333295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253996605792,261.253996605792,-11.89600339420798,244.960476279994,277.54751693159113,129609.92790682094,129610.91476742107,-0.9868606001139774,0.0,nan,277.54751693159113,4.397516931591156,271.0301088012696,-2.119891198730386,264.5127006709517,-8.63729932904829,257.9952925406322,-15.154707459367785,251.4778844103133,-21.672115589686683,244.960476279994,-28.18952372000598,1.0,1.0,26022.012520719443,26022.012520719443,276.8510047605773,3.701004760577348,276.8510047605773,276.8510047605773,75513.281862106,75513.48243261699,-0.20057051099138334,0.0,8546.071908451686,8546.071908451686,0.8833616645115218,3977.3641126663247,276.8510047605773,3.701004760577348,1.0,0.002,0.2213522826976168,0.004756552588363464,0.00034288262161723466,0.0016571173763988705,0.17144131080861733,0.17144131080861733,0.0,-1.9838948192574257e-12,1.0,1.000039475825802,0.019275269834906794,0.09191280550275394,0.0,3.6239609625317847e-06,4.637592878098733,0.0,1601724.291829083,268.0149821492727,2.314652113000193e-05,1.0,1279702.7688893208,2617.6774480315576,,,,,,,,,,,,,,,,,,,2.0,15440.736225350973,1450.0,0.375,6.173730061729009,3.5
603.0,-29.999929085501027,4.865841828384511,34.930033423469474,25.193630321323894,6.207857901459171,-26.37915038680492,-39.88761194106189,2.5870792026884333,-5.135028150484629,-5.1350509531506185,39.86005728126551,41060.505389519145,25752.298912452956,25752.298912452956,66812.8043019721,75522.82713357452,75513.50013721452,25752.298912452956,101265.79904966748,101265.79904966748,101265.79904966748,127225.20904365325,123970.0975528916,3255.111490761649,0.0,89925.79361927856,55463.47249774388,38291.467912816304,25959.409993985762,64250.87790680207,19799.516272773977,1450.0,0.0,0.8867380901644482,2.8703762037893523,0.001494314320929203,1.0,1.0,-5.116073799652611,352792.95942561346,1548508.147540321,4.389283023282172,1548508.147540321,4.389283023282172,0.7627105653541856,0.09191282277211843,3.957575093855636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957575093855636,1.2796563400350667,1.2799550710685244,3.0926858798255052,6553.030267217486,15440.732622593385,6479.658506989847,0.00031093924958932825,22722.44783400157,2317.044845487661,19368.13289613994,1974.9999129305056,0.8523788034472995,0.8523788034472995,35721.31685764701,35405.22815468563,1.0111721022559903,0.8,4311.184512020121,4273.035954225843,1.0111721022559903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559120135773169,4.865841828384511,-2.4553518922844177,7.321193720668928,3.5,3.5,1.0,0.6,0.0002334341437443308,1.0000002372240617,0.00023343408836814822,198.92215238789635,0.0,1.1835983982363511e-08,0.03354317860601819,0.012671874906835391,7.98645090249137e-05,0.0001535696347194171,0.0006077633615380729,0.09191282127326153,0.09191282127326153,0.09191282127326153,0.09191637653121647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500014.7450450057,591.6282542575673,0.0,0.09191282127326153,0.09191282277211843,0.09191282277211843,0.375,0.375,0.5,7.245278729297292,0.020274233080272097,0.020274233080272097,-5.0590642786119133e-11,2.2802665966992208e-05,0.018977153497985455,-5.0590642786119133e-11,25959.409993985762,19799.516272773977,0.7627105653541856,1.072314738181558,3.9012876667647975,1.0398737959485345,0.6390652817083482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948244572459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.007850268295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539907516441,261.2539907516441,-11.896009248355881,244.96047336796758,277.5475081353217,129609.87066827765,129610.84942537452,-0.9787570968343129,0.0,nan,277.5475081353217,4.397508135321743,271.0301011818481,-2.119898818151853,264.5126942283802,-8.637305771619765,257.99528727490843,-15.154712725091542,251.47788032143842,-21.672119678561558,244.96047336796758,-28.189526632032397,1.0,1.0,26022.012520719443,26022.012520719443,276.8509968763247,3.700996876324723,276.8509968763247,276.8509968763247,75513.29855448502,75513.50013721452,-0.20158272949629463,0.0,8546.071908451686,8546.071908451686,0.8833617365547356,3977.362969324914,276.8509968763247,3.700996876324723,1.0,0.002,0.2213487148444257,0.004756566725485557,0.0003428770878160776,0.0016571229099053752,0.1714385439080388,0.1714385439080388,0.0,-2.2785471426312043e-12,1.0,1.00003886531109,0.018977153548576098,0.09191282277211843,0.0,3.567912233108651e-06,4.565867286067344,0.0,1601724.279452851,268.01497184951535,2.2802716557634994e-05,1.0,1279702.8031401979,2617.677307942678,,,,,,,,,,,,,,,,,,,2.0,15440.732622593385,1450.0,0.375,6.173730061729009,3.5
604.0,-29.999931374995622,4.865822866223822,34.930033065826855,25.193630915042036,6.207850019600243,-26.379153235534663,-39.887612395081646,2.5870718800731853,-5.135038343714996,-5.13506080634121,39.8600565324805,41060.48970127459,25752.275456854957,25752.275456854957,66812.76515812955,75522.84655102734,75513.51744543338,25752.275456854957,101265.79290228833,101265.79290228833,101265.79290228833,127225.19919759364,123970.04033175064,3255.158865842993,0.0,89925.80809428566,55463.45186989119,38291.50691599385,25959.40629530531,64250.913211299165,19799.51335789145,1450.0,0.0,0.886738042662226,2.870375165715555,0.001494314320929203,1.0,1.0,-5.116378164904972,352792.8237820719,1548508.1153491533,4.389284619648901,1548508.1153491533,4.389284619648901,0.7627105617385456,0.0919128397672621,3.95757434746386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95757434746386,1.2796563741321718,1.2799551051027231,3.0926852141441326,6553.028856718537,15440.729328282103,6479.657962217282,0.0003109395456154681,22722.45577696171,2317.0456554441844,19368.131267778288,1974.9997468838278,0.8523784338229686,0.8523784338229686,35721.31146806435,35405.22815468563,1.0111719115506914,0.8,4311.18386155459,4273.035954225843,1.0111719115506914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591150724393055,4.865822866223822,-2.4553641861869684,7.3211870524107905,3.5,3.5,1.0,0.6,0.00023343408836814822,1.0000002382919395,0.00023343403274269983,198.92215427872657,0.0,1.101554943164743e-08,0.031218067089288818,0.012671885922384822,7.986450492549424e-05,0.000153569583442654,0.0006077630439833582,0.09191283831658492,0.09191283831658492,0.09191283831658492,0.09191633836566351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500014.2324602554,591.6284224806836,0.0,0.09191283831658492,0.0919128397672621,0.0919128397672621,0.375,0.375,0.5,7.245383731128996,0.019959381399189624,0.019959381399189624,-5.172751116333529e-12,2.2462626191099844e-05,0.018682641436214453,-5.172751116333529e-12,25959.40629530531,19799.51335789145,0.7627105617385456,1.072313236231614,3.9012880670617505,1.0398726153261875,0.639064686384157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948381120583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.005525156776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253985037218,261.253985037218,-11.896014962781976,244.96047051828896,277.54749955614864,129609.83788550923,129610.79328242046,-0.9553969112391597,0.0,nan,277.54749955614864,4.397499556148659,271.0300937485726,-2.1199062514273805,264.51268794100474,-8.637312058995235,257.99528213343194,-15.154717866568035,251.47787632586102,-21.67212367413896,244.96047051828896,-28.18952948171102,1.0,1.0,26022.012520719443,26022.012520719443,276.85098904841766,3.700989048417682,276.85098904841766,276.85098904841766,75513.31794226254,75513.51744543338,-0.19950317083566915,0.0,8546.071908451686,8546.071908451686,0.8833617838208647,3977.3622192011794,276.85098904841766,3.700989048417682,1.0,0.002,0.22134520236069813,0.004756580635996434,0.00034287163985742086,0.0016571283581857349,0.17143581992871043,0.17143581992871043,0.0,-1.9568444087347814e-12,1.0,1.0000382621766004,0.018682641441387204,0.0919128397672621,0.0,3.512541109190072e-06,4.495008822641002,0.0,1601724.267204861,268.014961656285,2.246263136385096e-05,1.0,1279702.8370373917,2617.6771693004007,,,,,,,,,,,,,,,,,,,2.0,15440.729328282103,1450.0,0.375,6.173730061729009,3.5
605.0,-29.99993366287213,4.86580409818263,34.93003270698857,25.19363168338316,6.2078422888886005,-26.379156067695817,-39.88761658603323,2.587064693642948,-5.135048401414622,-5.135070528110369,39.86005578247379,41060.48951820487,25752.25216270447,25752.25216270447,66812.74168090934,75522.86639858421,75513.53454187686,25752.25216270447,101265.78670458132,101265.78670458132,101265.78670458132,127225.18934639037,123969.98384259465,3255.205503795719,0.0,89925.82309136177,55463.446835885334,38291.5291727516,25959.402641809047,64250.93181456065,19799.510477904856,1450.0,0.0,0.8867379958339889,2.8703741414877784,0.001494314320929203,1.0,1.0,-5.1166784259062865,352792.6899470877,1548508.083105099,4.3892861933657015,1548508.083105099,4.3892861933657015,0.7627105581396028,0.09191285649558242,3.9575736099892005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575736099892005,1.2796564075977759,1.2799551385049546,3.0926845569573804,6553.02746421867,15440.725964326173,6479.657371647129,0.00031093983565988036,22722.463800643538,2317.046473632029,19368.12950252458,1974.9995668780452,0.852378055146293,0.852378055146293,35721.30614287064,35405.22815468563,1.011171723123742,0.8,4311.183218860125,4273.035954225843,1.011171723123742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559110043956937,4.86580409818263,-2.455376331868392,7.321180430051022,3.5,3.5,1.0,0.6,0.00023343403274269983,1.0000002381235484,0.00023343397715657285,198.92215616822048,0.0,1.1065134027152642e-08,0.03135858983295059,0.01267189698751885,7.98644670847118e-05,0.00015356956565798803,0.0006077628603455572,0.09191285508663104,0.09191285508663104,0.09191285508663104,0.09191630071336014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500013.72778671037,591.6285881067505,0.0,0.09191285508663104,0.09191285649558242,0.09191285649558242,0.375,0.375,0.5,7.245487099579977,0.019649345946390895,0.019649345946390895,-1.1084466677857563e-11,2.2126695739643765e-05,0.018392102204074945,-1.1084466677857563e-11,25959.402641809047,19799.510477904856,0.7627105581396028,1.0723126081740206,3.9012884833559127,1.0398719488418084,0.6390644984996104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948518283397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00566567952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539794509983,261.2539794509983,-11.896020549001662,244.9604677212753,277.5474911807232,129609.80496732685,129610.73892948304,-0.9339621561880299,0.0,nan,277.5474911807232,4.39749118072325,271.0300864888301,-2.119913511169898,264.512681796943,-8.637318203056964,257.9952771050534,-15.154722894946588,251.47787241316473,-21.672127586835245,244.9604677212753,-28.18953227872467,1.0,1.0,26022.012520719443,26022.012520719443,276.8509813271516,3.7009813271516236,276.8509813271516,276.8509813271516,75513.33769075536,75513.53454187686,-0.19685112149454653,0.0,8546.071908451686,8546.071908451686,0.8833618305223058,3977.3614780391463,276.8509813271516,3.7009813271516236,1.0,0.002,0.22134174449893954,0.004756594324742238,0.0003428662766036384,0.0016571337211828373,0.17143313830181922,0.17143313830181922,0.0,-2.2135245025811656e-12,1.0,1.0000376671774354,0.01839210221515941,0.09191285649558242,0.0,3.457916912408438e-06,4.425106198699534,0.0,1601724.2551191899,268.01495159858536,2.2126706824110443e-05,1.0,1279702.8704826366,2617.6770325066477,,,,,,,,,,,,,,,,,,,2.0,15440.725964326173,1450.0,0.375,6.173730061729009,3.5
606.0,-29.99993587535886,4.865785523027781,34.93003234720616,25.193632661271863,6.20783471387106,-26.37915881643645,-39.88762077698482,2.5870576548863005,-5.135058319052348,-5.135080114436617,39.86005503734095,41060.489833382286,25752.22901647082,25752.22901647082,66812.7188498531,75522.88663361866,75513.55154077121,25752.22901647082,101265.78055724203,101265.78055724203,101265.78055724203,127225.17959441427,123969.92817883336,3255.251415580902,0.0,89925.83858765691,55463.442391750075,38291.55132878537,25959.399037172232,64250.9503659576,19799.50763607809,1450.0,0.0,0.8867379496783248,2.8703731315315464,0.001494314320929203,1.0,1.0,-5.116974206698671,352792.55797682866,1548508.051071453,4.389287744480026,1548508.051071453,4.389287744480026,0.7627105545751054,0.09191287295941168,3.9575728944512627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575728944512627,1.2796564403779689,1.279955171221665,3.0926839185698345,6553.026111552064,15440.72255569352,6479.656731419592,0.00031094011462662823,22722.47182452102,2317.047291839825,19368.127588841628,1974.9993717366917,0.8523776699302783,0.8523776699302783,35721.30097607852,35405.22815468563,1.0111715403016897,0.8,4311.182595283052,4273.035954225843,1.0111715403016897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559105047405213,4.865785523027781,-2.455388326715168,7.321173849742949,3.5,3.5,1.0,0.6,0.00023343397715657285,1.0000002302769284,0.00023343392340212596,198.92215799545204,0.0,1.1057312232454413e-08,0.03133642286677581,0.012671908044831082,7.986442924394588e-05,0.00015356954791262696,0.000607762680232147,0.0919128715936349,0.0919128715936349,0.0919128715936349,0.0919162635877861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500013.23093611165,591.6287511650454,0.0,0.0919128715936349,0.09191287295941168,0.09191287295941168,0.375,0.375,0.5,7.245588858968846,0.01934403104081639,0.01934403104081639,-8.810729923425242e-12,2.1795384270717477e-05,0.01810590773794729,-8.810729923425242e-12,25959.399037172232,19799.50763607809,0.7627105545751054,1.0723119959497538,3.901288912931685,1.0398712932540966,0.6390643188857417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948655349276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00564351255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539739906817,261.2539739906817,-11.896026009318291,244.96046498178893,277.5474829995759,129609.77286256177,129610.68577491317,-0.9129123514135945,0.0,nan,277.5474829995759,4.397482999575914,271.0300793960167,-2.119920603983303,264.51267579246075,-8.637324207539223,257.995272188902,-15.154727811097985,251.47786858534582,-21.67213141465416,244.96046498178893,-28.189535018211046,1.0,1.0,26022.012520719443,26022.012520719443,276.85097372991396,3.700973729913983,276.85097372991396,276.85097372991396,75513.3580395223,75513.55154077121,-0.19350124891207088,0.0,8546.071908451686,8546.071908451686,0.8833618758345771,3977.360758923519,276.85097372991396,3.700973729913983,1.0,0.002,0.22133834044310208,0.0047566077985277105,0.0003428609967935312,0.001657139001017903,0.17143049839676558,0.17143049839676558,0.0,-2.1885657348896803e-12,1.0,1.0000370810751997,0.01810590774675802,0.09191287295941168,0.0,3.404109560432368e-06,4.356248888187708,0.0,1601724.2432017215,268.01494168094763,2.17953930814474e-05,1.0,1279702.9034618984,2617.676897618817,,,,,,,,,,,,,,,,,,,2.0,15440.72255569352,1450.0,0.375,6.173730061729009,3.5
607.0,-29.99993809898042,4.8657671394751905,34.93003198668209,25.193637096695625,6.207827328782698,-26.37916155620329,-39.88762123100457,2.5870507859430747,-5.135068100473632,-5.135089569016192,39.860054296169906,41060.46247328047,25752.206024365307,25752.206024365307,66812.66849764578,75522.89764917482,75513.56841923094,25752.206024365307,101265.77444359625,101265.77444359625,101265.77444359625,127225.16992336282,123969.87331145715,3255.2966119056696,0.0,89925.84066355767,55463.406095034676,38291.593965025546,25959.39547976657,64250.98944479211,19799.504831088005,1450.0,0.0,0.8867379041796764,2.8703721354562544,0.001494314320929203,1.0,1.0,-5.11726564309447,352792.42782024096,1548508.0192085875,4.389289273514685,1548508.0192085875,4.389289273514685,0.7627105510419245,0.09191288916288877,3.9575710026054938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575710026054938,1.2796564723663162,1.2799552031486892,3.092682362858861,6553.022815187192,15440.719258823654,6479.65753734504,0.0003109408932864558,22722.483211129853,2317.048452950789,19368.12999780672,1974.999617382768,0.8523773488066607,0.8523773488066607,35721.287315343085,35405.22815468563,1.0111710569295191,0.8,4311.180946577008,4273.035954225843,1.0111710569295191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591000841249585,4.8657671394751905,-2.455400173777207,7.321167313252397,3.5,3.5,1.0,0.6,0.00023343392340212596,1.0000002314358645,0.0002334338693771566,198.92215983187964,0.0,1.0692950576093078e-08,0.030303821932647784,0.012671918737781658,7.98644251445308e-05,0.00015356949825759517,0.0006077621931889336,0.09191288784107735,0.09191288784107735,0.09191288784107735,0.09191622697482058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.7417890492,591.6289116947256,0.0,0.09191288784107735,0.09191288916288877,0.09191288916288877,0.375,0.375,0.5,7.245689033016967,0.01904333639743072,0.01904333639743072,-1.0800249583553523e-11,2.146854257034647e-05,0.017823925921732098,-1.0800249583553523e-11,25959.39547976657,19799.504831088005,0.7627105510419245,1.07231008745115,3.901288986196793,1.039869877102123,0.639063504361467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948787898578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00461091162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25396864963056,261.25396864963056,-11.896031350369412,244.96046228917407,277.5474750100871,129609.70239869099,129610.59537094604,-0.8929722550278912,0.0,nan,277.5474750100871,4.397475010087135,271.03007246590454,-2.1199275340954387,264.5126699217223,-8.637330078277671,257.9952673775387,-15.154732622461268,251.47786483335642,-21.672135166643557,244.96046228917407,-28.189537710825903,1.0,1.0,26022.012520719443,26022.012520719443,276.8509662503306,3.700966250330623,276.8509662503306,276.8509662503306,75513.37404575781,75513.56841923094,-0.1943734731321456,0.0,8546.071908451686,8546.071908451686,0.883361995637903,3977.358857618521,276.8509662503306,3.700966250330623,1.0,0.002,0.22133498940104537,0.004756621060136366,0.00034285579919740306,0.0016571441988871038,0.17142789959870153,0.17142789959870153,0.0,-1.9154933715570532e-12,1.0,1.0000365035993883,0.017823925932532347,0.09191288916288877,0.0,3.3510942169102578e-06,4.288405108152237,0.0,1601724.2314478243,268.01493189952635,2.1468553370596055e-05,1.0,1279702.9359879321,2617.676764584732,,,,,,,,,,,,,,,,,,,2.0,15440.719258823654,1450.0,0.375,6.173730061729009,3.5
608.0,-29.999940159885135,4.865748942644804,34.930031623717426,25.19363765548917,6.207817744542613,-26.379164369442595,-39.887625456880755,2.5870419540413208,-5.135077922648122,-5.135099064369213,39.860053504500705,41060.458637121825,25752.18361806109,25752.18361806109,66812.64225518292,75522.91546127715,75513.58383272817,25752.18361806109,101265.76745078925,101265.76745078925,101265.76745078925,127225.15934040291,123969.81824631685,3255.3410940860585,0.0,89925.85118260332,55463.394921370214,38291.61806803678,25959.39188961366,64251.00995765044,19799.501997274187,1450.0,0.0,0.8867378586564846,2.870371135068921,0.001494314320929203,1.0,1.0,-5.117556783750047,352792.2971027643,1548507.9851744424,4.389290803374259,1548507.9851744424,4.389290803374259,0.7627105473605473,0.09191290511826239,3.9575698213687356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575698213687356,1.2796565134650337,1.279955244187864,3.0926813404422804,6553.0206488091435,15440.715891857344,6479.657500113015,0.00031094138134264536,22722.492651185174,2317.049415568535,19368.12988651771,1974.999606034447,0.8523769897889039,0.8523769897889039,35721.278785808405,35405.22815468563,1.0111707551200455,0.8,4311.1799171525345,4273.035954225843,1.0111707551200455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559095247300977,4.865748942644804,-2.455412000656146,7.32116094330095,3.5,3.5,1.0,0.6,0.0002334338693771566,1.0000002145001865,0.0002334338193055588,198.92216153392397,0.0,1.0746763591301914e-08,0.030456328017749622,0.01267192948454525,7.986438698844343e-05,0.00015356948238871317,0.0006077619489847887,0.09191290383709969,0.09191290383709969,0.09191290383709969,0.09191619022123229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.2600669313,591.6290697845187,0.0,0.09191290383709969,0.09191290511826239,0.09191290511826239,0.375,0.375,0.5,7.245787624594674,0.018746465990034267,0.018746465990034267,1.5006662579253316e-11,2.114172110623258e-05,0.017542280619181838,1.5006662579253316e-11,25959.39188961366,19799.501997274187,0.7627105473605473,1.072309312292976,3.9012893487639198,1.0398691366753754,0.6390632406274371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494892111497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0047634177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539632210299,261.2539632210299,-11.896036778970085,244.960459643022,277.5474667990375,129609.62946388376,129610.53707353387,-0.9076096501017151,0.0,nan,277.5474667990375,4.397466799037545,271.0300653678343,-2.1199346321656662,264.5126639366316,-8.637336063368366,257.9952625054286,-15.15473749457135,251.47786107422525,-21.672138925774732,244.960459643022,-28.18954035697797,1.0,1.0,26022.012520719443,26022.012520719443,276.8509585585544,3.7009585585544187,276.8509585585544,276.8509585585544,75513.38688930628,75513.58383272817,-0.19694342189177405,0.0,8546.071908451686,8546.071908451686,0.8833620704410853,3977.357670475579,276.8509585585544,3.7009585585544187,1.0,0.002,0.22133169130948674,0.0047566340786301415,0.000342850683594761,0.0016571493145514013,0.1714253417973805,0.1714253417973805,0.0,-1.8538378297738856e-12,1.0,1.0000359268119317,0.017542280604175176,0.09191290511826239,0.0,3.298142115845319e-06,4.220642256690497,0.0,1601724.2196469433,268.01492207735186,2.114170609957e-05,1.0,1279702.9686541387,2617.6766309773366,,,,,,,,,,,,,,,,,,,2.0,15440.715891857344,1450.0,0.375,6.173730061729009,3.5
609.0,-29.999942244094036,4.865730931257201,34.93003125850756,25.193637690413766,6.207810255742914,-26.379166994111575,-39.88762584105132,2.5870350057012934,-5.135087614713484,-5.135108433800036,39.86005271358077,41060.44565409668,25752.161365022384,25752.161365022384,66812.60701911907,75522.93464132164,75513.59909152135,25752.161365022384,101265.76045654374,101265.76045654374,101265.76045654374,127225.14880000066,123969.76392811189,3255.384871888772,0.0,89925.8661877485,55463.37776981216,38291.65379770704,25959.388343456936,64251.042141163976,19799.4991975722,1450.0,0.0,0.8867378137721005,2.870370147943946,0.001494314320929203,1.0,1.0,-5.117843807444899,352792.16811807436,1548507.9511719444,4.389292311766064,1548507.9511719444,4.389292311766064,0.762710543700567,0.09191292081920215,3.9575692653081997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575692653081997,1.2796565458142795,1.2799552764805837,3.0926808277215456,6553.019562415431,15440.712823148619,6479.656829547393,0.000310941598860955,22722.4996353274,2317.0501277528415,19368.12788215219,1974.9994016460453,0.8523766395858992,0.8523766395858992,35721.27477057793,35405.22815468563,1.0111706130449394,0.8,4311.179432556753,4273.035954225843,1.0111706130449394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559090443562251,4.865730931257201,-2.455423685664585,7.3211546169217865,3.5,3.5,1.0,0.6,0.0002334338193055588,1.0000002169257174,0.00023343376866777108,198.9221632552145,0.0,9.96035046606708e-09,0.028227633220834103,0.012671939444895716,7.986438351970947e-05,0.00015356943578584932,0.0006077616791567985,0.09191291957473102,0.09191291957473102,0.09191291957473102,0.09191615395855648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500011.78591416863,591.6292253895845,0.0,0.09191291957473102,0.09191292081920215,0.09191292081920215,0.375,0.375,0.5,7.245884655290804,0.01845339447868355,0.01845339447868355,-1.4836132322670892e-11,2.081908655782172e-05,0.01726462635514281,-1.4836132322670892e-11,25959.388343456936,19799.4991975722,0.762710543700567,1.0723079726725053,3.901289763318727,1.039868067389898,0.6390627184518508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949044583056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00253472291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25395790917474,261.25395790917474,-11.896042090825233,244.96045704990865,277.54745876844044,129609.60166584565,129610.489756921,-0.8880910753539947,0.0,nan,277.54745876844044,4.397458768440458,271.0300584247347,-2.1199415752652726,264.5126580810281,-8.637341918971856,257.9952577373217,-15.154742262678269,251.47785739361515,-21.672142606384824,244.96045704990865,-28.189542950091322,1.0,1.0,26022.012520719443,26022.012520719443,276.85095097459805,3.700950974598072,276.85095097459805,276.85095097459805,75513.40605795219,75513.59909152135,-0.19303356915770564,0.0,8546.071908451686,8546.071908451686,0.8833621056542599,3977.3571116347407,276.85095097459805,3.700950974598072,1.0,0.002,0.22132844541759839,0.00475664688570125,0.0003428456489408261,0.0016571543488713156,0.17142282447041304,0.17142282447041304,0.0,-2.1878584013923508e-12,1.0,1.0000353581972072,0.01726462636997894,0.09191292081920215,0.0,3.245940368581351e-06,4.153839630374884,0.0,1601724.2080022513,268.0149123852865,2.0819101393954043e-05,1.0,1279703.000887331,2617.67649914102,,,,,,,,,,,,,,,,,,,2.0,15440.712823148619,1450.0,0.375,6.173730061729009,3.5
