time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
610.0,-29.999944855690405,4.865713104468598,34.930030891587094,25.193641741666966,6.2078029555522365,-26.379170074567373,-39.8876300669275,2.5870281743724477,-5.135097156466202,-5.135117657951522,39.86005193360431,41060.43292168936,25752.139213231807,25752.139213231807,66812.57213492117,75522.945044633,75513.61441345337,25752.139213231807,101265.75362668518,101265.75362668518,101265.75362668518,127225.1384784918,123969.71052157432,3255.427956917483,0.0,89925.86807231349,55463.3566627798,38291.67934392632,25959.38485180662,64251.064195732935,19799.496440819086,1450.0,0.0,0.8867377695885101,2.8703691761266716,0.001494314320929203,1.0,1.0,-5.118126043401276,352792.04113362636,1548507.9176401421,4.389293796606984,1548507.9176401421,4.389293796606984,0.7627105400936016,0.09191293626560464,3.957567437412082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957567437412082,1.2796565776216589,1.2799553082305861,3.0926793224222147,6553.01637286678,15440.709661727904,6479.6576228617105,0.00031094235285071027,22722.51060644401,2317.0512464953895,19368.130253421776,1974.9996434482496,0.8523763323903589,0.8523763323903589,35721.261571610965,35405.22815468563,1.0111701460120932,0.8,4311.177839581271,4273.035954225843,1.0111701460120932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590856616798465,4.865713104468598,-2.455435214858142,7.32114831932674,3.5,3.5,1.0,0.6,0.00023343376866777108,1.0000002718165206,0.0002334337052166335,198.92216541205985,0.0,1.0072978275400762e-08,0.02854682043248576,0.012671949517873992,7.986434536364081e-05,0.00015356942330413027,0.0006077613490505781,0.091912935062543,0.091912935062543,0.091912935062543,0.09191611825871505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500011.3192548155,591.6293785353688,0.0,0.091912935062543,0.09191293626560464,0.09191293626560464,0.375,0.375,0.5,7.245980150995494,0.018164283796181735,0.018164283796181735,-2.8194335754960775e-11,2.0501485323620727e-05,0.01699161455024978,-2.8194335754960775e-11,25959.38485180662,19799.496440819086,0.7627105400936016,1.072306924773259,3.901289835487633,1.0398671675131312,0.6390623009232006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949169447287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00285391012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539526620397,261.2539526620397,-11.896047337960283,244.96045441081105,277.5474509132674,129609.53042933244,129610.40769979013,-0.8772704576810366,0.0,nan,277.5474509132674,4.397450913267448,271.030051612777,-2.119948387222962,264.51265231228547,-8.63734768771451,257.9952530117945,-15.154746988205488,251.4778537113027,-21.672146288697263,244.96045441081105,-28.189545589188924,1.0,1.0,26022.012520719443,26022.012520719443,276.8509435433091,3.7009435433091085,276.8509435433091,276.8509435433091,75513.42141868934,75513.61441345337,-0.19299476403102744,0.0,8546.071908451686,8546.071908451686,0.8833622214078842,3977.3552745991424,276.8509435433091,3.7009435433091085,1.0,0.002,0.22132525085331564,0.004756659491681324,0.0003428406938985236,0.001657159304258998,0.1714203469492618,0.1714203469492618,0.0,-1.8424784267723204e-12,1.0,1.000034799089161,0.016991614578444114,0.09191293626560464,0.0,3.1946114368250472e-06,4.088153943749692,0.0,1601724.1965381762,268.0149028435338,2.0501513517956482e-05,1.0,1279703.032620671,2617.6763693491366,,,,,,,,,,,,,,,,,,,2.0,15440.709661727904,1450.0,0.375,6.173730061729009,3.5
611.0,-29.99994667799768,4.865695441960942,34.93003051345094,25.19363685222345,6.2077893429550235,-26.37917307590389,-39.88763432772828,2.587015740723663,-5.135107499578169,-5.135127664965079,39.8600508759363,41060.44250927037,25752.119500334502,25752.119500334502,66812.56200960487,75522.97978530203,75513.62262864779,25752.119500334502,101265.7421289823,101265.7421289823,101265.7421289823,127225.1231149736,123969.65280309576,3255.470311877839,0.0,89925.89813091874,55463.361352296946,38291.707531801985,25959.380985991294,64251.08851779328,19799.493375309437,1450.0,0.0,0.8867377224222142,2.87036812171988,0.001494314320929203,1.0,1.0,-5.118424666341696,352791.90337279707,1548507.8721701882,4.38929538168531,1548507.8721701882,4.38929538168531,0.7627105355861152,0.09191295150375543,3.9575674399716068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575674399716068,1.2796566354549705,1.2799553659961989,3.0926791846505988,6553.016080945258,15440.705338383854,6479.655790200281,0.00031094234226884313,22722.51818697091,2317.0520194940077,19368.12477547412,1974.9990848530458,0.8523758069464238,0.8523758069464238,35721.261590092916,35405.22815468563,1.0111701466660594,0.8,4311.1778418118465,4273.035954225843,1.0111701466660594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559081406278622,4.865695441960942,-2.455447273130601,7.321142715091543,3.5,3.5,1.0,0.6,0.0002334337052166335,1.0000001896668387,0.000233433660942009,198.92216691705318,0.0,1.2621837683935023e-08,0.035770287996271855,0.012671962139711676,7.986430689224995e-05,0.00015356939832438356,0.0006077612505846106,0.09191295033909978,0.09191295033909978,0.09191295033909978,0.09191607960498539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500010.85908685566,591.6295295363617,0.0,0.09191295033909978,0.09191295150375543,0.09191295150375543,0.375,0.375,0.5,7.246074029031326,0.017875547581354567,0.017875547581354567,1.9667822925839573e-11,2.0165386899861915e-05,0.016702998623372878,1.9667822925839573e-11,25959.380985991294,19799.493375309437,0.7627105355861152,1.0723063857930308,3.9012909953549575,1.0398666162846755,0.6390622082285712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494932590712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01007737769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25394696575574,261.25394696575574,-11.896053034244233,244.9604518130362,277.5474421184749,129609.45076175165,129610.40312551025,-0.9523637585738238,0.0,nan,277.5474421184749,4.397442118474942,271.0300440573878,-2.1199559426121937,264.5126459962994,-8.63735400370058,257.99524793521203,-15.154752064787942,251.47784987412405,-21.67215012587593,244.9604518130362,-28.189548186963776,1.0,1.0,26022.012520719443,26022.012520719443,276.85093449757863,3.7009344975786576,276.85093449757863,276.85093449757863,75513.43605655857,75513.62262864779,-0.18657208922377322,0.0,8546.071908451686,8546.071908451686,0.8833622212457994,3977.355277171465,276.85093449757863,3.7009344975786576,1.0,0.002,0.22132211055051815,0.004756671720097088,0.00034283582235366633,0.0016571641759431381,0.17141791117683317,0.17141791117683317,0.0,-1.7031957441626666e-12,1.0,1.0000342080240838,0.016702998603705055,0.09191295150375543,0.0,3.1403487092435777e-06,4.018713874816199,0.0,1601724.1841232087,268.0148925004218,2.016536723203899e-05,1.0,1279703.0670470335,2617.676228542605,,,,,,,,,,,,,,,,,,,2.0,15440.705338383854,1450.0,0.375,6.173730061729009,3.5
612.0,-29.999948789102124,4.865677967714903,34.930030137611695,25.193644395936303,6.207788728305145,-26.37917503736136,-39.88763464204965,2.5870149764194257,-5.135116501407538,-5.135136365345691,39.860050185691854,41060.42148475867,25752.096907631025,25752.096907631025,66812.5183923897,75522.98764080787,75513.63995292,25752.096907631025,101265.73686055103,101265.73686055103,101265.73686055103,127225.11456989113,123969.60256168059,3255.5120082105464,0.0,89925.90191829148,55463.33633853813,38291.73953305928,25959.377709340104,64251.117242399385,19799.49079116933,1450.0,0.0,0.8867376805827538,2.870367205114018,0.001494314320929203,1.0,1.0,-5.118691892456923,352791.783599186,1548507.8424962221,4.3892967877492115,1548507.8424962221,4.3892967877492115,0.7627105323116252,0.0919129664307951,3.9575661588983144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575661588983144,1.27965663909306,1.2799553695784782,3.0926781747509926,6553.013941089177,15440.702633559302,6479.656046680226,0.0003109428365974295,22722.52649929788,2317.0528671154657,19368.12554210984,1974.999163028133,0.8523755288703617,0.8523755288703617,35721.2523396518,35405.22815468563,1.011169819348057,0.8,4311.176725381603,4273.035954225843,1.011169819348057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907652921684,4.865677967714903,-2.4554583244332213,7.321136292148124,3.5,3.5,1.0,0.6,0.000233433660942009,1.0000002197250313,0.00023343360965080183,198.9221686605561,0.0,8.807204243780894e-09,0.024959616826875055,0.01267197094691592,7.98643040541967e-05,0.00015356935688781232,0.0006077608898629838,0.0919129653069246,0.0919129653069246,0.0919129653069246,0.09191604591613642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500010.40777968644,591.6296776470446,0.0,0.0919129653069246,0.0919129664307951,0.0919129664307951,0.375,0.375,0.5,7.246166447394809,0.01759239363565257,0.01759239363565257,2.609112925711088e-11,1.986393817787757e-05,0.016444472888792916,2.609112925711088e-11,25959.377709340104,19799.49079116933,0.7627105323116252,1.0723049405814808,3.9012909200824346,1.03986547253843,0.639061595300367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494943508092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.999266706516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25394205736427,261.25394205736427,-11.896057942635707,244.96044931735113,277.547434797377,129609.48002745006,129610.30066324747,-0.8206357973966657,0.0,nan,277.547434797377,4.397434797377002,271.0300377013729,-2.1199622986270583,264.5126406053664,-8.637359394633563,257.9952435093617,-15.154756490638249,251.4778464133564,-21.67215358664359,244.96044931735113,-28.189550682648843,1.0,1.0,26022.012520719443,26022.012520719443,276.85092782436,3.700927824360008,276.85092782436,276.85092782436,75513.46849802759,75513.63995292,-0.17145489240647294,0.0,8546.071908451686,8546.071908451686,0.8833623023712346,3977.353989692806,276.85092782436,3.700927824360008,1.0,0.002,0.22131901885161612,0.004756683958847505,0.00034283102702571677,0.001657168971393595,0.1714155135128584,0.1714155135128584,0.0,-1.5806882712465775e-12,1.0,1.0000336785811006,0.016444472862701787,0.0919129664307951,0.0,3.09174329218397e-06,3.9565134660700267,0.0,1601724.17330513,268.01488349859244,1.9863912086748314e-05,1.0,1279703.096978402,2617.6761061209436,,,,,,,,,,,,,,,,,,,2.0,15440.702633559302,1450.0,0.375,6.173730061729009,3.5
613.0,-29.999950648557054,4.865660676024058,34.93002976132344,25.193644815031462,6.207778454819015,-26.379177738219756,-39.88763883300123,2.5870055444310927,-5.13512558996274,-5.135145149976347,39.860049420924014,41060.416806279005,25752.075001951045,25752.075001951045,66812.49180823006,75523.0047175409,75513.65526292495,25752.075001951045,101265.730264876,101265.730264876,101265.730264876,127225.10464085141,123969.5515967739,3255.553044077509,0.0,89925.91077658693,55463.32337323103,38291.76378150655,25959.37437597542,64251.13815748197,19799.488158000393,1450.0,0.0,0.8867376385840631,2.8703662796238376,0.001494314320929203,1.0,1.0,-5.118961018786649,352791.66266550374,1548507.8096178833,4.389298199164324,1548507.8096178833,4.389298199164324,0.7627105288147542,0.09191298111948512,3.957564820820529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957564820820529,1.279656682971083,1.279955413401106,3.0926770230527216,6553.011500778741,15440.699278156795,6479.656211270725,0.0003109433949902722,22722.536420248052,2317.0538787708397,19368.126034081855,1974.999213195317,0.8523751783635791,0.8523751783635791,35721.24267758903,35405.22815468563,1.0111694774652384,0.8,4311.175559272987,4273.035954225843,1.0111694774652384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071800462057,4.865660676024058,-2.455469388496494,7.321130064520553,3.5,3.5,1.0,0.6,0.00023343360965080183,1.0000001935331877,0.00023343356447365997,198.92217019622868,0.0,1.0202958164589219e-08,0.028915183438445846,0.012671981149874084,7.986426621350234e-05,0.00015356934343729948,0.0006077606311439623,0.09191298002438264,0.09191298002438264,0.09191298002438264,0.09191601192628777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.9631984984,591.6298235460933,0.0,0.09191298002438264,0.09191298111948512,0.09191298111948512,0.375,0.375,0.5,7.246257403398612,0.01731383179100021,0.01731383179100021,1.2391865311656147e-11,1.9560013583941327e-05,0.0161841311896751,1.2391865311656147e-11,25959.37437597542,19799.488158000393,0.7627105288147542,1.0723041393593264,3.901291235016003,1.0398647202866682,0.6390613144570042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494956155646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.003222273124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25393693841306,261.25393693841306,-11.896063061586915,244.96044686085335,277.547427015972,129609.3884847357,129610.24432411345,-0.8558393777350151,0.0,nan,277.547427015972,4.397427015972028,271.03003098495026,-2.119969015049719,264.51263495392493,-8.637365046075047,257.9952389229011,-15.154761077098897,251.47784289187692,-21.67215710812306,244.96044686085335,-28.189553139146625,1.0,1.0,26022.012520719443,26022.012520719443,276.8509208311963,3.7009208311962993,276.8509208311963,276.8509208311963,75513.47625252999,75513.65526292495,-0.17901039496064186,0.0,8546.071908451686,8546.071908451686,0.8833623871065405,3977.3526449246315,276.8509208311963,3.7009208311962993,1.0,0.002,0.2213159760976367,0.004756695963591935,0.0003428263074555421,0.0016571736904714485,0.17141315372777105,0.17141315372777105,0.0,-2.0730092989418303e-12,1.0,1.0000331454185634,0.016184131177283234,0.09191298111948512,0.0,3.0427964384754183e-06,3.8938761177490475,0.0,1601724.1623834842,268.01487441003724,1.9560001192076015e-05,1.0,1279703.127199682,2617.6759825135455,,,,,,,,,,,,,,,,,,,2.0,15440.699278156795,1450.0,0.375,6.173730061729009,3.5
614.0,-29.999952523472068,4.865643553323191,34.93002937872227,25.19364401176574,6.207769150529333,-26.37918035607367,-39.887639217171795,2.586996983008882,-5.135135151455586,-5.13515439753503,39.8600484860075,41060.401035046365,25752.054723459918,25752.054723459918,66812.45575850629,75523.02115299202,75513.6660708012,25752.054723459918,101265.72079426113,101265.72079426113,101265.72079426113,127225.09161343778,123969.49821358145,3255.5933998563237,0.0,89925.92094617944,55463.301340080165,38291.799562332526,25959.37081917664,64251.17038150917,19799.485340158717,1450.0,0.0,0.8867375948431231,2.8703653052837153,0.001494314320929203,1.0,1.0,-5.119238910766001,352791.53535951115,1548507.7694253172,4.3892996691298585,1548507.7694253172,4.3892996691298585,0.7627105247686701,0.09191299559906627,3.9575639114136325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575639114136325,1.2796567227963587,1.2799554531778643,3.0926762161381847,6553.009791023665,15440.696411924855,6479.656083191245,0.0003109437760486515,22722.544211309556,2317.0546732380126,19368.125651243718,1974.9991741566914,0.8523748692544622,0.8523748692544622,35721.23611089528,35405.22815468563,1.0111692451090957,0.8,4311.17476674262,4273.035954225843,1.0111692451090957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067422966723,4.865643553323191,-2.455480746167901,7.321124299491093,3.5,3.5,1.0,0.6,0.00023343356447365997,1.0000001951422972,0.00023343351892090683,198.92217174466938,0.0,8.986735103422625e-09,0.02546840728309972,0.012671990136609187,7.986426274477308e-05,0.00015356930172888688,0.0006077603264232339,0.09191299453978428,0.09191299453978428,0.09191299453978428,0.09191597619155455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.5250957434,591.6299673099911,0.0,0.09191299453978428,0.09191299559906627,0.09191299559906627,0.375,0.375,0.5,7.2463468522346455,0.01703741635623146,0.01703741635623146,3.8539837987627834e-11,1.9246079432377883e-05,0.01591548676901766,3.8539837987627834e-11,25959.37081917664,19799.485340158717,0.7627105247686701,1.0723027255015014,3.901291621507185,1.039863637686112,0.6390607484850288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949672955764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99977549697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539317338882,261.2539317338882,-11.896068266111797,244.96044444255747,277.5474190252182,129609.32495397565,129610.19510029504,-0.8701463194025129,0.0,nan,277.5474190252182,4.397419025218198,271.0300241086876,-2.1199758913123787,264.5126291921549,-8.637370807845059,257.99523427562167,-15.154765724378308,251.47783935908924,-21.672160640910732,244.96044444255747,-28.189555557442503,1.0,1.0,26022.012520719443,26022.012520719443,276.8509128482977,3.700912848297719,276.8509128482977,276.8509128482977,75513.48904852175,75513.6660708012,-0.1770222794584697,0.0,8546.071908451686,8546.071908451686,0.8833624446957697,3977.351730970701,276.8509128482977,3.700912848297719,1.0,0.002,0.2213129838502925,0.004756707665479082,0.0003428216657935154,0.0016571783323248244,0.1714108328967577,0.1714108328967577,0.0,-1.8816601922433396e-12,1.0,1.0000325952518212,0.015915486730477824,0.09191299559906627,0.0,2.9922885465714934e-06,3.8292411057271685,0.0,1601724.1509019781,268.0148648485444,1.9246040892539895e-05,1.0,1279703.1590134043,2617.6758523929298,,,,,,,,,,,,,,,,,,,2.0,15440.696411924855,1450.0,0.375,6.173730061729009,3.5
615.0,-29.99995437221902,4.865626612098339,34.93002899721474,25.193647818546765,6.207764309330145,-26.379182504064225,-39.88764333827419,2.5869924411252496,-5.135143928797504,-5.135162881490541,39.86004775217807,41060.39829036867,25752.032945991363,25752.032945991363,66812.43123636003,75523.03407220889,75513.68177258005,25752.032945991363,101265.71471857141,101265.71471857141,101265.71471857141,127225.08232019651,123969.44920188299,3255.6331183135258,0.0,89925.92858514105,55463.29330828231,38291.816974287496,25959.367601625097,64251.18457591259,19799.482798775087,1450.0,0.0,0.8867375542642025,2.870364411458808,0.001494314320929203,1.0,1.0,-5.1194980699908115,352791.4185639425,1548507.73787702,4.389301032832115,1548507.73787702,4.389301032832115,0.7627105214048283,0.09191300981071188,3.9575627880191964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575627880191964,1.2796567439682938,1.2799554742964472,3.092675287082497,6553.0078224661465,15440.693473844332,6479.65610670004,0.0003109442219290663,22722.55259155344,2317.0555277850685,19368.125721513083,1974.9991813221725,0.8523745579848593,0.8523745579848593,35721.2279990285,35405.22815468563,1.011168958078506,0.8,4311.173787726237,4273.035954225843,1.011168958078506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062721888797,4.865626612098339,-2.4554914962147714,7.32111810831311,3.5,3.5,1.0,0.6,0.00023343351892090683,1.000000192418702,0.0002334334740039407,198.9221732714985,0.0,9.061452583272391e-09,0.025680156620993957,0.01267199919806177,7.986422553477459e-05,0.00015356929338613222,0.0006077601208873594,0.09191300878473795,0.09191300878473795,0.09191300878473795,0.09191594336287767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.0948170306,591.6301085155891,0.0,0.09191300878473795,0.09191300981071188,0.09191300981071188,0.375,0.375,0.5,7.246434888510172,0.016765880190462212,0.016765880190462212,-6.190248313941993e-11,1.8952693039864243e-05,0.015664811499732423,-6.190248313941993e-11,25959.367601625097,19799.482798775087,0.7627105214048283,1.0723021662288903,3.901291763820174,1.0398630262983142,0.6390605645854813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949785281284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99998724631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539268674637,261.2539268674637,-11.896073132536287,244.96044210061194,277.54741163431504,129609.30571466715,129610.11933387107,-0.8136192039009078,0.0,nan,277.54741163431504,4.397411634315063,271.0300177275756,-2.1199822724243518,264.5126238208338,-8.637376179166154,257.99522991409356,-15.15477008590642,251.47783600735247,-21.672163992647512,244.96044210061194,-28.189557899388035,1.0,1.0,26022.012520719443,26022.012520719443,276.85090620165164,3.7009062016516623,276.85090620165164,276.85090620165164,75513.51042213106,75513.68177258005,-0.17135044898896012,0.0,8546.071908451686,8546.071908451686,0.8833625158360013,3977.3506019592924,276.85090620165164,3.7009062016516623,1.0,0.002,0.22131003873084354,0.004756719289344811,0.0003428170976764159,0.0016571829003478415,0.17140854883820797,0.17140854883820797,0.0,-1.9757424862820727e-12,1.0,1.000032081884461,0.015664811561634906,0.09191300981071188,0.0,2.9451590802571664e-06,3.768929464762996,0.0,1601724.140354634,268.0148560712025,1.8952754942347383e-05,1.0,1279703.1882005841,2617.675733015102,,,,,,,,,,,,,,,,,,,2.0,15440.693473844332,1450.0,0.375,6.173730061729009,3.5
616.0,-29.99995612786334,4.865609833369639,34.93002860783746,25.193643033877038,6.207752667757343,-26.37918524830254,-39.88764375736935,2.586981788091552,-5.135153445792071,-5.135172087894079,39.86004676192406,41060.39017403255,25752.013447254074,25752.013447254074,66812.40362128662,75523.05706490266,75513.69084934564,25752.013447254074,101265.70429659972,101265.70429659972,101265.70429659972,127225.06833536016,123969.39616975797,3255.672165602205,0.0,89925.94681571364,55463.280404165955,38291.85156838632,25959.364038760436,64251.21560714676,19799.47997243256,1450.0,0.0,0.8867375109337786,2.8703634414309898,0.001494314320929203,1.0,1.0,-5.119772492146808,352791.29182490526,1548507.6953052746,4.389302489001963,1548507.6953052746,4.389302489001963,0.7627105172094959,0.09191302382322607,3.9575625603232294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575625603232294,1.2796567934999143,1.2799555237821494,3.0926749894392636,6553.00719179585,15440.690551847427,6479.655178731274,0.00031094432569469746,22722.55850539708,2317.056130829292,19368.122947752337,1974.9988984772924,0.8523742140724165,0.8523742140724164,35721.2263548692,35405.22815468563,1.0111688999015152,0.8,4311.173589293627,4273.035954225843,1.0111688999015152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559058512718057,4.865609833369639,-2.455502731592428,7.321112564962068,3.5,3.5,1.0,0.6,0.0002334334740039407,1.000000182728534,0.000233433431348992,198.92217472143687,0.0,8.934980516456307e-09,0.025321734783637175,0.012672008133042286,7.986422175070755e-05,0.00015356925225323316,0.0006077599231342292,0.09191302283523665,0.09191302283523665,0.09191302283523665,0.09191590780879323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500008.6704974069,591.6302477522057,0.0,0.09191302283523665,0.09191302382322607,0.09191302382322607,0.375,0.375,0.5,7.2465214382581795,0.016495862404951822,0.016495862404951822,-1.1823431123048067e-11,1.864210202029426e-05,0.015399595747283001,-1.1823431123048067e-11,25959.364038760436,19799.47997243256,0.7627105172094959,1.0723009855165095,3.9012924338570443,1.0398620942800494,0.6390601296182378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494989603908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99962882447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25392166791585,261.25392166791585,-11.89607833208413,244.96043977539472,277.5474035604364,129609.23502221792,129610.1043366459,-0.8693144279815028,0.0,nan,277.5474035604364,4.39740356043643,271.03001080343,-2.119989196569975,264.5126180464186,-8.637381953581382,257.9952252894121,-15.154774710587901,251.47783253240345,-21.672167467596523,244.96043977539472,-28.18956022460526,1.0,1.0,26022.012520719443,26022.012520719443,276.85089805734606,3.7008980573460803,276.85089805734606,276.85089805734606,75513.51911399906,75513.69084934564,-0.17173534657922573,0.0,8546.071908451686,8546.071908451686,0.8833625302551072,3977.3503731248456,276.85089805734606,3.7008980573460803,1.0,0.002,0.22130714347431427,0.0047567305687132725,0.00034281260628617617,0.0016571873924905026,0.17140630314308808,0.17140630314308808,0.0,-1.2233213574075474e-12,1.0,1.0000315387380907,0.015399595759106433,0.09191302382322607,0.0,2.8952957813290887e-06,3.7051193338505013,0.0,1601724.1289292877,268.0148465542079,1.8642113843725383e-05,1.0,1279703.2198726384,2617.6756034739324,,,,,,,,,,,,,,,,,,,2.0,15440.690551847427,1450.0,0.375,6.173730061729009,3.5
617.0,-29.9999579688529,4.865593236487723,34.93002822142303,25.193650542665296,6.207750652945206,-26.37918710667305,-39.887647808622546,2.5869797907185177,-5.135161850025497,-5.135180210099288,39.860046068477885,41060.381965841065,25751.991624961553,25751.991624961553,66812.37359080261,75523.06364368029,75513.7072663282,25751.991624961553,101265.69889128975,101265.69889128975,101265.69889128975,127225.05985308686,123969.34925246699,3255.710600619878,0.0,89925.94736980427,55463.2661948397,38291.86797218286,25959.360961797105,64251.22893397996,19799.477542662833,1450.0,0.0,0.8867374720526144,2.87036258574801,0.001494314320929203,1.0,1.0,-5.120021153339621,352791.18001100846,1548507.6654939111,4.3893037956492895,1548507.6654939111,4.3893037956492895,0.7627105140146009,0.09191303755883076,3.9575609242599032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575609242599032,1.2796568028571735,1.2799555330870063,3.092673688307363,6553.004434853485,15440.68778839392,6479.655849871865,0.00031094497680604643,22722.568038954745,2317.057102981624,19368.12495383648,1974.9991030409446,0.85237394473338,0.85237394473338,35721.21454109445,35405.22815468563,1.0111684818825126,0.8,4311.17216349617,4273.035954225843,1.0111684818825126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559053801964031,4.865593236487723,-2.45551312455323,7.321106361040953,3.5,3.5,1.0,0.6,0.000233433431348992,1.000000191611315,0.0002334333866205138,198.92217624185946,0.0,8.485015161851533e-09,0.024046532968687244,0.012672016618057448,7.986418517140443e-05,0.00015356924617758756,0.00060775964784047,0.09191303659916611,0.09191303659916611,0.09191303659916611,0.09191587637750061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500008.25419858383,591.6303843707283,0.0,0.09191303659916611,0.09191303755883076,0.09191303755883076,0.375,0.375,0.5,7.246606630825603,0.016231358842276222,0.016231358842276222,2.9558577807620168e-12,1.8360073795520293e-05,0.01515905675967133,2.9558577807620168e-12,25959.360961797105,19799.477542662833,0.7627105140146009,1.0723003117964731,3.9012923090704157,1.0398614112028006,0.6390598693144348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950001219136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99835362266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25391706321227,261.25391706321227,-11.896082936787707,244.96043753663875,277.54739658978554,129609.23054531489,129610.00040738263,-0.7698620677420063,0.0,nan,277.54739658978554,4.397396589785558,271.03000477915697,-2.119995220843009,264.5126129685259,-8.637387031474077,257.9952211578982,-15.154778842101791,251.4778293472684,-21.67217065273158,244.96043753663875,-28.189562463361227,1.0,1.0,26022.012520719443,26022.012520719443,276.85089185613833,3.7008918561383553,276.85089185613833,276.85089185613833,75513.54492247576,75513.7072663282,-0.16234385244024452,0.0,8546.071908451686,8546.071908451686,0.8833626338606737,3977.348728881203,276.85089185613833,3.7008918561383553,1.0,0.002,0.22130429343960126,0.004756741831281979,0.0003428081857158954,0.0016571918125358948,0.1714040928579477,0.1714040928579477,0.0,-1.7482096499599198e-12,1.0,1.0000310461278583,0.015159056756715472,0.09191303755883076,0.0,2.8500720049824868e-06,3.6472464012824406,0.0,1601724.1188284922,268.0148381499745,1.8360070839662512e-05,1.0,1279703.24781491,2617.675489187879,,,,,,,,,,,,,,,,,,,2.0,15440.68778839392,1450.0,0.375,6.173730061729009,3.5
618.0,-29.99995966537009,4.865576814186529,34.93002783476356,25.19364998387175,6.2077408073251785,-26.379189618103833,-39.887648227717705,2.5869707600080916,-5.135170422481622,-5.135188496800842,39.86004528845246,41060.36510419137,25751.970675792476,25751.970675792476,66812.33577998384,75523.07996215495,75513.72128185644,25751.970675792476,101265.69195764892,101265.69195764892,101265.69195764892,127225.04975345294,123969.30133521157,3255.7484182413814,0.0,89925.95650987797,55463.24211529503,38291.90488286994,25959.357795804026,64251.262678673964,19799.475038017255,1450.0,0.0,0.8867374326469379,2.8703617127048813,0.001494314320929203,1.0,1.0,-5.120272885821237,352791.0659322982,1548507.6319599224,4.389305119923548,1548507.6319599224,4.389305119923548,0.7627105105511343,0.09191305107636323,3.9575598428471603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575598428471603,1.2796568448594352,1.2799555750418332,3.092672741716066,6553.002429140115,15440.684807107556,6479.655879604246,0.0003109454313419294,22722.576557473647,2317.057971628808,19368.125042708554,1974.9991121033743,0.8523736290961341,0.8523736290961341,35721.206732370156,35405.22815468563,1.0111682055783693,0.8,4311.171221065874,4273.035954225843,1.0111682055783693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559049279690193,4.865576814186529,-2.4555235911560374,7.321100405342566,3.5,3.5,1.0,0.6,0.0002334333866205138,1.0000001765745477,0.00023343334540212646,198.92217764296635,0.0,8.897486221784739e-09,0.025215475952537952,0.01267202551554367,7.986418138733958e-05,0.00015356920523317423,0.0006077593197287643,0.09191305014849234,0.09191305014849234,0.09191305014849234,0.09191584433592796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.8441053924,591.630518947834,0.0,0.09191305014849234,0.09191305107636323,0.09191305107636323,0.375,0.375,0.5,7.24669045629669,0.015971124722454988,0.015971124722454988,-4.661160346586257e-12,1.8074319200422906e-05,0.01491561097958538,-4.661160346586257e-12,25959.357795804026,19799.475038017255,0.7627105105511343,1.072298837829818,3.9012926064880213,1.039860276585038,0.6390592712479092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950111512193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99952256564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25391224644153,261.25391224644153,-11.896087753558447,244.96043532238812,277.5473891704949,129609.14823084082,129609.95354833092,-0.8053174901049229,0.0,nan,277.5473891704949,4.397389170494932,271.02999840087375,-2.120001599126226,264.5126076312517,-8.637392368748294,257.9952168616312,-15.15478313836877,251.4778260920096,-21.672173907990384,244.96043532238812,-28.189564677611855,1.0,1.0,26022.012520719443,26022.012520719443,276.85088520943333,3.700885209433352,276.85088520943333,276.85088520943333,75513.55153183905,75513.72128185644,-0.16975001739047002,0.0,8546.071908451686,8546.071908451686,0.8833627023423591,3977.347642061396,276.85088520943333,3.700885209433352,1.0,0.002,0.22130148917426645,0.0047567528642298625,0.00034280383592736745,0.0016571961626395204,0.17140191796368373,0.17140191796368373,0.0,-1.4331123093791476e-12,1.0,1.0000305475641698,0.014915610984246541,0.09191305107636323,0.0,2.8043017053786044e-06,3.5886740801716437,0.0,1601724.108528365,268.01482957751836,1.8074323861583252e-05,1.0,1279703.2763231667,2617.675372586923,,,,,,,,,,,,,,,,,,,2.0,15440.684807107556,1450.0,0.375,6.173730061729009,3.5
619.0,-29.999961341262345,4.865560565658177,34.93002744825467,25.19364918060603,6.207734868043536,-26.379191720331033,-39.8876523138955,2.5869652470747195,-5.135178854123808,-5.1351966471878425,39.860044519335254,41060.37441564201,25751.9498230785,25751.9498230785,66812.32423872051,75523.09990993916,75513.73535426706,25751.9498230785,101265.68517734556,101265.68517734556,101265.68517734556,127225.03985852966,123969.25422978435,3255.7856287453246,0.0,89925.97465543942,55463.24961893996,38291.91670722162,25959.354681184108,64251.27138840573,19799.472573892763,1450.0,0.0,0.8867373938963858,2.870360854025583,0.001494314320929203,1.0,1.0,-5.120520398655117,352790.95373012224,1548507.5988952175,4.389306422181657,1548507.5988952175,4.389306422181657,0.762710507139218,0.09191306437580828,3.95755981394758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95755981394758,1.2796568705289664,1.2799556006646087,3.092672657094132,6553.002249836391,15440.682093438081,6479.654726463892,0.00031094542368938053,22722.581308440218,2317.0584560925718,19368.121595894867,1974.9987606261943,0.8523732991858918,0.8523732991858918,35721.20652369048,35405.22815468563,1.0111681981944411,0.8,4311.171195880448,4273.035954225843,1.0111681981944411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559044778238008,4.865560565658177,-2.4555339114074943,7.321094477065671,3.5,3.5,1.0,0.6,0.00023343334540212646,1.0000001744278957,0.00023343330468484632,198.92217902703965,0.0,8.199251369768597e-09,0.023236678381924204,0.01267203371479504,7.986414449271428e-05,0.00015356920090941217,0.0006077592981791317,0.09191306347611161,0.09191306347611161,0.09191306347611161,0.09191581282222967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.44058749516,591.6306513670542,0.0,0.09191306347611161,0.09191306437580828,0.09191306437580828,0.375,0.375,0.5,7.246772936151303,0.015715016975264007,0.015715016975264007,-1.63140612130519e-11,1.7793064046145446e-05,0.01467624853273719,-1.63140612130519e-11,25959.354681184108,19799.472573892763,0.762710507139218,1.072298749879456,3.9012930397081083,1.0398599559973365,0.6390593295411651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950213149962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99754376807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25390761315975,261.25390761315975,-11.896092386840223,244.96043316726363,277.54738205905613,129609.14736179018,129609.92200189989,-0.774640109696973,0.0,nan,277.54738205905613,4.397382059056156,271.0299922806967,-2.12000771930326,264.51260250233923,-8.637397497660743,257.99521272398084,-15.154787276019135,251.4778229456221,-21.67217705437787,244.96043316726363,-28.189566832736347,1.0,1.0,26022.012520719443,26022.012520719443,276.8508787056988,3.7008787056988126,276.8508787056988,276.8508787056988,75513.57116511356,75513.73535426706,-0.16418915349640884,0.0,8546.071908451686,8546.071908451686,0.8833627041724577,3977.3476130173176,276.8508787056988,3.7008787056988126,1.0,0.002,0.22129872991029234,0.004756763719446729,0.0003427995559444441,0.0016572004424970934,0.17139977797222206,0.17139977797222206,0.0,-1.5584625603914937e-12,1.0,1.0000300573624044,0.014676248549051252,0.09191306437580828,0.0,2.759299108058177e-06,3.531084186306492,0.0,1601724.098397151,268.01482114587617,1.779308036020666e-05,1.0,1279703.3043624796,2617.6752579039676,,,,,,,,,,,,,,,,,,,2.0,15440.682093438081,1450.0,0.375,6.173730061729009,3.5
620.0,-29.99996306910604,4.865544490986032,34.930027062763976,25.19365221904593,6.207729324966875,-26.379193829698632,-39.88765262821687,2.586960085520492,-5.13518710236815,-5.135204619829642,39.86004377556151,41060.355968725744,25751.928960350357,25751.928960350357,66812.2849290761,75523.11123295176,75513.74982376753,25751.928960350357,101265.67878411789,101265.67878411789,101265.67878411789,127225.03042177008,123969.20817717291,3255.8222445971674,0.0,89925.98010116072,55463.22530892228,38291.94976915382,25959.351637652187,64251.30140680601,19799.470166544193,1450.0,0.0,0.8867373559599969,2.8703600140832277,0.001494314320929203,1.0,1.0,-5.120762712947453,352790.84397533315,1548507.566919901,4.389307697078928,1548507.566919901,4.389307697078928,0.7627105038257764,0.09191307745493289,3.9575586163191043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575586163191043,1.279656894566766,1.279955624655913,3.0926716631015028,6553.000143685285,15440.679387848597,6479.654958405872,0.0003109459093710395,22722.589560732824,2317.059297592228,19368.12228918497,1974.99883132211,0.8523730201356648,0.8523730201356648,35721.197875788755,35405.22815468563,1.0111678921968354,0.8,4311.170152170326,4273.035954225843,1.0111678921968354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55904027462408,4.865544490986032,-2.4555440549557894,7.321088545941821,3.5,3.5,1.0,0.6,0.00023343330468484632,1.000000179835031,0.00023343326270536827,198.92218045401827,0.0,8.099570088207917e-09,0.022954181629981234,0.012672041814365128,7.986414165466679e-05,0.00015356916303017952,0.0006077589643510002,0.09191307658563541,0.09191307658563541,0.09191307658563541,0.09191578199292845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.04357970017,591.6307816505122,0.0,0.09191307658563541,0.09191307745493289,0.09191307745493289,0.375,0.375,0.5,7.246854098312249,0.015463199922351123,0.015463199922351123,3.581135388230905e-12,1.7517461515126342e-05,0.014441906882211697,3.581135388230905e-12,25959.351637652187,19799.470166544193,0.7627105038257764,1.0722973422941764,3.9012931296176867,1.0398588583607866,0.6390587438650123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149503135521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99726127132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25390316130034,261.25390316130034,-11.896096838699634,244.96043105514258,277.5473752674575,129609.10964858056,129609.85395667101,-0.7443080904366243,0.0,nan,277.5473752674575,4.397375267457505,271.02998642499557,-2.120013575004407,264.5125975825317,-8.637402417468252,257.995208740069,-15.15479125993096,251.47781989760568,-21.672180102394293,244.96043105514258,-28.1895689448574,1.0,1.0,26022.012520719443,26022.012520719443,276.8508724261741,3.700872426174101,276.8508724261741,276.8508724261741,75513.58753468384,75513.74982376753,-0.16228908368793782,0.0,8546.071908451686,8546.071908451686,0.8833627800136326,3977.3464094007,276.8508724261741,3.700872426174101,1.0,0.002,0.22129601470413435,0.0047567744106754555,0.00034279534433497016,0.0016572046543624989,0.17139767216748508,0.17139767216748508,0.0,-1.3025309997249934e-12,1.0,1.0000295774423975,0.014441906878630562,0.09191307745493289,0.0,2.7152404611004827e-06,3.474702264681839,0.0,1601724.0884855725,268.0148128976318,1.7517457933990954e-05,1.0,1279703.3317901972,2617.6751457224946,,,,,,,,,,,,,,,,,,,2.0,15440.679387848597,1450.0,0.375,6.173730061729009,3.5
621.0,-29.99996467479374,4.865528586577741,34.93002667709765,25.193655432108812,6.207721676140665,-26.379196039700826,-39.88765674931926,2.5869530410048642,-5.135195347039712,-5.135212589688767,39.860042999384326,41060.34766435273,25751.90852888626,25751.90852888626,66812.256193239,75523.12067985414,75513.76327355394,25751.90852888626,101265.67180244019,101265.67180244019,101265.67180244019,127225.0203856138,123969.16211714149,3255.8582684723124,0.0,89925.98073108746,55463.20815417809,38291.969529899296,25959.3485831736,64251.31811307289,19799.467748493174,1450.0,0.0,0.8867373181554755,2.8703591744292014,0.001494314320929203,1.0,1.0,-5.121004152834871,352790.7342594164,1548507.5335515367,4.389308967544703,1548507.5335515367,4.389308967544703,0.7627105004216803,0.09191309032647295,3.957556854456555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957556854456555,1.2796569273457254,1.2799556573888025,3.092670207057255,6552.997058502244,15440.676536901196,6479.655823511849,0.000310946642766183,22722.599835760524,2317.060345353462,19368.12487504463,1974.9990950064118,0.8523727484987582,0.8523727484987581,35721.18515363358,35405.22815468563,1.0111674420357606,0.8,4311.168616740975,4273.035954225843,1.0111674420357606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903586410664,4.865528586577741,-2.4555541508455017,7.321082737423243,3.5,3.5,1.0,0.6,0.00023343326270536827,1.0000001671209655,0.00023343322369378253,198.92218178011169,0.0,8.35064930871497e-09,0.023665740140898225,0.012672050165014437,7.986410444472076e-05,0.00015356915826064753,0.0006077586749075491,0.09191308948188848,0.09191308948188848,0.09191308948188848,0.09191575118653139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500006.6527725815,591.6309098968953,0.0,0.09191308948188848,0.09191309032647295,0.09191309032647295,0.375,0.375,0.5,7.246933948717384,0.015215051319557915,0.015215051319557915,6.224354365258478e-11,1.7242649050785985e-05,0.014208436853891726,6.224354365258478e-11,25959.3485831736,19799.467748493174,0.7627105004216803,1.0722965720604112,3.901293165514373,1.0398581407413188,0.6390584484522566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950417066632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99797282983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538986775499,261.2538986775499,-11.896101322450079,244.96042898016262,277.5473683749367,129609.02764987409,129609.7772897214,-0.7496398472892938,0.0,nan,277.5473683749367,4.397368374936718,271.029980495983,-2.120019504016966,264.512592617027,-8.637407382972981,257.9952047380725,-15.154795261927461,251.47781685911752,-21.672183140882453,244.96042898016262,-28.18957101983736,1.0,1.0,26022.012520719443,26022.012520719443,276.85086603011246,3.700866030112479,276.85086603011246,276.85086603011246,75513.59721555204,75513.76327355394,-0.166058001894271,0.0,8546.071908451686,8546.071908451686,0.8833628915855607,3977.3446387288377,276.85086603011246,3.700866030112479,1.0,0.002,0.22129334339123638,0.0047567849057203555,0.00034279120071984694,0.001657208797709669,0.17139560035992346,0.17139560035992346,0.0,-1.570484194080013e-12,1.0,1.0000290993068441,0.014208436791648182,0.09191309032647295,0.0,2.6713456687703403e-06,3.4185300259317013,0.0,1601724.078579214,268.01480465296027,1.7242586807242333e-05,1.0,1279703.359208208,2617.675033580744,,,,,,,,,,,,,,,,,,,2.0,15440.676536901196,1450.0,0.375,6.173730061729009,3.5
622.0,-29.99996625064022,4.865512848522774,34.930026290076526,25.19365413989874,6.207713876374159,-26.37919823793781,-39.88765709856523,2.5869458636379625,-5.135203607031656,-5.13522057540211,39.86004218882635,41060.337747481135,25751.888566606573,25751.888566606573,66812.2263140877,75523.13819189832,75513.77564899116,25751.888566606573,101265.66421559773,101265.66421559773,101265.66421559773,127225.00972608951,123969.11602362613,3255.893702463376,0.0,89925.99415552993,55463.1941415865,38292.0000154927,25959.34551049178,64251.34552598448,19799.465313986533,1450.0,0.0,0.8867372803941957,2.870358333075907,0.001494314320929203,1.0,1.0,-5.121244824210692,352790.6243236581,1548507.4987052982,4.38931023655737,1548507.4987052982,4.38931023655737,0.7627104969185121,0.09191310299349159,3.957556411860787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957556411860787,1.2796569607351265,1.2799556907360738,3.092669780491237,6552.996154660039,15440.673908634519,6479.655230093199,0.0003109468222423666,22722.605769060407,2317.0609503816704,19368.12310127657,1974.9989141324072,0.8523724478663722,0.8523724478663722,35721.18195771324,35405.22815468563,1.0111673289512373,0.8,4311.168231027248,4273.035954225843,1.0111673289512373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559031554871519,4.865512848522774,-2.4555642137676523,7.321077062290426,3.5,3.5,1.0,0.6,0.00023343322369378253,1.000000164015076,0.0002334331854072209,198.92218308155998,0.0,7.760269749505745e-09,0.02199260447009928,0.012672057925284187,7.986410129133616e-05,0.00015356912240244635,0.0006077584650276356,0.09191310217234595,0.09191310217234595,0.09191310217234595,0.09191572033020425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500006.26813478343,591.6310361163984,0.0,0.09191310217234595,0.09191310299349159,0.09191310299349159,0.375,0.375,0.5,7.247012491851542,0.014970000835148767,0.014970000835148767,3.637978807091713e-12,1.696837045983557e-05,0.013975751191424024,3.637978807091713e-12,25959.34551049178,19799.465313986533,0.7627104969185121,1.0722954593875584,3.9012935329041087,1.0398572320492114,0.6390580214522597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950513262845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.996299694154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538941566986,261.2538941566986,-11.89610584330137,244.96042693935348,277.547361374044,129608.9877742457,129609.74361704811,-0.7558428023978131,0.0,nan,277.547361374044,4.39736137404401,271.02997448710573,-2.1200255128942445,264.5125876001672,-8.637412399832783,257.99520071322956,-15.154799286770412,251.47781382629168,-21.672186173708297,244.96042693935348,-28.189573060646495,1.0,1.0,26022.012520719443,26022.012520719443,276.85085949248395,3.7008594924839713,276.85085949248395,276.85085949248395,75513.60959583858,75513.77564899116,-0.16605315257038455,0.0,8546.071908451686,8546.071908451686,0.8833629196134345,3977.344193920091,276.85085949248395,3.7008594924839713,1.0,0.002,0.22129071582405635,0.004756795203226295,0.0003427871248571844,0.0016572128732147851,0.1713935624285922,0.1713935624285922,0.0,-1.9280306517988066e-12,1.0,1.0000286227773691,0.013975751187786045,0.09191310299349159,0.0,2.627598355249716e-06,3.3625465140509108,0.0,1601724.068656153,268.0147963929683,1.6968366821856762e-05,1.0,1279703.3866811614,2617.6749212142777,,,,,,,,,,,,,,,,,,,2.0,15440.673908634519,1450.0,0.375,6.173730061729009,3.5
