time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-29.99996780703678,4.865497276966383,34.93002590278458,25.193653092160844,6.207708287313374,-26.379200197601797,-39.8876574128866,2.58694067784452,-5.135211687755088,-5.135228387789029,39.86004140683686,41060.33344875127,25751.868586745182,25751.868586745182,66812.20203549645,75523.1582030356,75513.7885004918,25751.868586745182,101265.65708723699,101265.65708723699,101265.65708723699,127224.99959577771,123969.07103650068,3255.928559277032,0.0,89926.01294278886,55463.18861366296,38292.02703236211,25959.342508540714,64251.36954090282,19799.462936201086,1450.0,0.0,0.8867372434130638,2.870357509989673,0.001494314320929203,1.0,1.0,-5.121480098169002,352790.5167746663,1548507.4650856757,4.389311479352307,1548507.4650856757,4.389311479352307,0.7627104935222067,0.09191311544664721,3.9575565166265694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575565166265694,1.279656984880421,1.2799557148380087,3.092669804007195,6552.996204487532,15440.671309896083,6479.653966981396,0.0003109467582094905,22722.609914726374,2317.0613731219505,19368.11932575086,1974.9985291359294,0.8523721261965822,0.8523721261965823,35721.18271421188,35405.22815468563,1.0111673557192034,0.8,4311.168322328619,4273.035954225843,1.0111673557192034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559027241841052,4.865497276966383,-2.4555741051928734,7.321071382159256,3.5,3.5,1.0,0.6,0.0002334331854072209,1.0000001619907117,0.00023343314759321918,198.92218436694515,0.0,7.61604642373393e-09,0.021583875564861955,0.01267206554133061,7.986409845329022e-05,0.00015356908695393068,0.0006077583408269206,0.0919131146567037,0.0919131146567037,0.0919131146567037,0.09191569013970133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.8898353664,591.6311602566742,0.0,0.0919131146567037,0.09191311544664721,0.09191311544664721,0.375,0.375,0.5,7.24708975595246,0.01472840716706969,0.01472840716706969,-7.332801033044234e-12,1.6700033938832348e-05,0.013748289620025389,-7.332801033044234e-12,25959.342508540714,19799.462936201086,0.7627104935222067,1.0722945905697172,3.901293985256404,1.0398564655180367,0.6390577156898112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950607671278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.995890965256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538898082332,261.2538898082332,-11.896110191766752,244.96042494995828,277.54735466650834,129608.9911805779,129609.7182021131,-0.7270215352152283,0.0,nan,277.54735466650834,4.397354666508363,271.0299687231984,-2.120031276801569,264.5125827798877,-8.637417220112297,257.9951968365783,-15.154803163421661,251.4778108932684,-21.672189106731565,244.96042494995828,-28.189575050041697,1.0,1.0,26022.012520719443,26022.012520719443,276.8508531838874,3.700853183887432,276.8508531838874,276.8508531838874,75513.62951142609,75513.7885004918,-0.158989065719652,0.0,8546.071908451686,8546.071908451686,0.8833629129790238,3977.344299209702,276.8508531838874,3.700853183887432,1.0,0.002,0.22128813102161407,0.004756805343357982,0.0003427831153618029,0.0016572168833007053,0.17139155768090145,0.17139155768090145,0.0,-1.337491749298092e-12,1.0,1.000028156946016,0.01374828962735819,0.09191311544664721,0.0,2.584833211877009e-06,3.3078198847162406,0.0,1601724.05894837,268.0147883122449,1.670004127163338e-05,1.0,1279703.4135576684,2617.6748112873297,,,,,,,,,,,,,,,,,,,2.0,15440.671309896083,1450.0,0.375,6.173730061729009,3.5
624.0,-29.99996979206953,4.8654818725364075,34.930025516194966,25.19365585120397,6.207703066404245,-26.379202506223457,-39.88766153398899,2.586935780522667,-5.135219566447063,-5.135236003827113,39.86004065239778,41060.330649336895,25751.84853163606,25751.84853163606,66812.17918097295,75523.16934100202,75513.80185619615,25751.84853163606,101265.65038783221,101265.65038783221,101265.65038783221,127224.98997280118,123969.02712122996,3255.962851571231,0.0,89926.01885893104,55463.18070954472,38292.042388207024,25959.33958496897,64251.381973175994,19799.46062098793,1450.0,0.0,0.886737207332555,2.8703567076053957,0.001494314320929203,1.0,1.0,-5.121710147843487,352790.4119287637,1548507.4326527799,4.389312691880805,1548507.4326527799,4.389312691880805,0.7627104902334363,0.09191312768796055,3.9575554357583216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575554357583216,1.2796570076859877,1.279955737600508,3.0926689042361404,6552.9942979806365,15440.668719282019,6479.6541101053745,0.0003109471950588396,22722.617615512943,2317.0621583836423,19368.119753558014,1974.9985727601183,0.8523718561516089,0.8523718561516089,35721.174909417576,35405.22815468563,1.01116707955418,0.8,4311.167380372631,4273.035954225843,1.01116707955418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559022912566943,4.8654818725364075,-2.455583808099289,7.321065680635696,3.5,3.5,1.0,0.6,0.00023343314759321918,1.0000002066034475,0.00023343309936513611,198.9221860063292,0.0,7.52204382037813e-09,0.02131747218695162,0.012672073063374431,7.986406124336232e-05,0.00015356908634985686,0.0006077581724483151,0.09191312692488732,0.09191312692488732,0.09191312692488732,0.09191566070548156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.5177323615,591.6312823642784,0.0,0.09191312692488732,0.09191312768796055,0.09191312768796055,0.375,0.375,0.5,7.247165769288214,0.014490576419177614,0.014490576419177614,-1.5631940186722204e-11,1.6437380054412642e-05,0.013525855983630208,-1.5631940186722204e-11,25959.33958496897,19799.46062098793,0.7627104902334363,1.0722940874520297,3.9012940811205596,1.0398559086070094,0.6390575484661012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950700914473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.995624561874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25388559531234,261.25388559531234,-11.896114404687637,244.9604229319395,277.54734825868604,129608.95553000184,129609.65988981449,-0.7043598126560112,0.0,nan,277.54734825868604,4.3973482586860655,271.0299631933355,-2.120036806664473,264.5125781279863,-8.637421872013704,257.99519306263807,-15.154806937361911,251.47780799728872,-21.672192002711256,244.9604229319395,-28.189577068060487,1.0,1.0,26022.012520719443,26022.012520719443,276.850847130638,3.70084713063801,276.850847130638,276.850847130638,75513.64570011523,75513.80185619615,-0.15615608092048205,0.0,8546.071908451686,8546.071908451686,0.8833629814262172,3977.343212937113,276.850847130638,3.70084713063801,1.0,0.002,0.22128558803829634,0.004756815330390085,0.00034277917078521706,0.00165722082805247,0.1713895853926085,0.1713895853926085,0.0,-1.1623128674809191e-12,1.0,1.0000277014111965,0.013525855999262149,0.09191312768796055,0.0,2.543013368414596e-06,3.254302954912456,0.0,1601724.0494817863,268.0147804335529,1.643739568635283e-05,1.0,1279703.4397586759,2617.674704123223,,,,,,,,,,,,,,,,,,,2.0,15440.668719282019,1450.0,0.375,6.173730061729009,3.5
625.0,-29.99997124602305,4.865466633192583,34.93002512995389,25.193660985119664,6.2076956991765275,-26.37920455150435,-39.88766184831036,2.586929004623014,-5.135227372545387,-5.1352435498817925,39.860039889161364,41060.30542511055,25751.828721416514,25751.828721416514,66812.13414652707,75523.18166898564,75513.81477845133,25751.828721416514,101265.64349986785,101265.64349986785,101265.64349986785,127224.98018233765,123968.98359661471,3255.9965857229454,0.0,89926.02169832536,55463.145851611436,38292.08427412659,25959.3366824698,64251.42095659638,19799.458321483595,1450.0,0.0,0.8867371716410092,2.870355912597461,0.001494314320929203,1.0,1.0,-5.121937752105623,352790.30804698035,1548507.3998399535,4.389313891337803,1548507.3998399535,4.389313891337803,0.7627104869306642,0.09191313972863076,3.9575534752066934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575534752066934,1.2796570392311948,1.2799557690913606,3.092667295906372,6552.990890122852,15440.665187200571,6479.654884809534,0.0003109479975991416,22722.629589642813,2317.0633794050786,19368.122069200588,1974.998808889946,0.8523715088868393,0.8523715088868393,35721.16075255489,35405.22815468563,1.01116657862746,0.8,4311.165671789283,4273.035954225843,1.01116657862746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559018636156874,4.865466633192583,-2.4555934155399015,7.321060048732485,3.5,3.5,1.0,0.6,0.00023343309936513611,1.0000001513283805,0.00023343306404008857,198.92218720710954,0.0,9.593635710554927e-09,0.027188363603712663,0.012672082657010142,7.98640584053175e-05,0.00015356904095981862,0.0006077576917346892,0.09191313898961523,0.09191313898961523,0.09191313898961523,0.0919156315477903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.1515811698,591.6314025176852,0.0,0.09191313898961523,0.09191313972863076,0.09191313972863076,0.375,0.375,0.5,7.2472405458779106,0.01425627558052156,0.01425627558052156,2.495426087989472e-11,1.6177336419787025e-05,0.013305797776183681,2.495426087989472e-11,25959.3366824698,19799.458321483595,0.7627104869306642,1.07229225578756,3.9012942290930193,1.039854576782987,0.6390567681428855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495081983712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00149545329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25388134645135,261.25388134645135,-11.896118653548626,244.96042096272055,277.54734173018255,129608.86715064678,129609.57751926845,-0.7103686216518775,0.0,nan,277.54734173018255,4.397341730182575,271.0299575766897,-2.120042423310281,264.512573423197,-8.637426576802966,257.9951892697056,-15.1548107302944,251.477805116213,-21.672194883786972,244.96042096272055,-28.18957903727943,1.0,1.0,26022.012520719443,26022.012520719443,276.85084109665286,3.70084109665288,276.85084109665286,276.85084109665286,75513.65814199277,75513.81477845133,-0.15663645855966024,0.0,8546.071908451686,8546.071908451686,0.8833631055803395,3977.341242582727,276.85084109665286,3.70084109665288,1.0,0.002,0.22128308642711342,0.004756825145111169,0.0003427752903453561,0.0016572247084957346,0.17138764517267807,0.17138764517267807,0.0,-1.1589093400210526e-12,1.0,1.0000272507406105,0.01330579775122942,0.09191313972863076,0.0,2.501640113156204e-06,3.201357522787054,0.0,1601724.0401026336,268.0147726274546,1.6177311465526145e-05,1.0,1279703.4657187555,2617.67459794454,,,,,,,,,,,,,,,,,,,2.0,15440.665187200571,1450.0,0.375,6.173730061729009,3.5
626.0,-29.999972598613493,4.865451542011925,34.93002473620808,25.193658854719274,6.207685402927251,-26.3792067984593,-39.88766596941275,2.586919602702281,-5.135235834750233,-5.135251736552211,39.86003890000221,41060.3064325553,25751.810942302647,25751.810942302647,66812.11737485795,75523.19572542151,75513.82185586142,25751.810942302647,101265.63279816406,101265.63279816406,101265.63279816406,127224.96627241025,123968.9365413571,3256.0297310531428,0.0,89926.02866926113,55463.139745714885,38292.098803940265,25959.333474246185,64251.43227818645,19799.455769765987,1450.0,0.0,0.8867371335030159,2.870355049994075,0.001494314320929203,1.0,1.0,-5.122178797411834,352790.19534489035,1548507.3573167224,4.389315173010662,1548507.3573167224,4.389315173010662,0.7627104828946665,0.09191315160412514,3.957552506055215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957552506055215,1.2796570829368676,1.2799558127620299,3.0926664329262827,6552.989061571598,15440.662739365818,6479.65503948071,0.00031094841731185886,22722.63691553572,2317.0641264382557,19368.122531523084,1974.9988560337206,0.8523712544242998,0.8523712544242997,35721.15375445026,35405.22815468563,1.0111663310064003,0.8,4311.164827192192,4273.035954225843,1.0111663310064003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014798199328,4.865451542011925,-2.4556034522461125,7.321054994258038,3.5,3.5,1.0,0.6,0.00023343306404008857,1.0000001407784564,0.00023343303117774676,198.92218832417691,0.0,7.0269357213400265e-09,0.019914335834277635,0.012672089683945863,7.986402119540744e-05,0.00015356904284468114,0.0006077575503624685,0.09191315088597703,0.09191315088597703,0.09191315088597703,0.09191559997194496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500004.7906568338,591.6315209440153,0.0,0.09191315088597703,0.09191315160412514,0.09191315160412514,0.375,0.375,0.5,7.247314017585892,0.014022488560271995,0.014022488560271995,-3.143441063002683e-11,1.5901801987183717e-05,0.013072939140386097,-3.143441063002683e-11,25959.333474246185,19799.455769765987,0.7627104828946665,1.072291875219182,3.901294567836165,1.0398541325208848,0.6390566712159567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950906942992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99422142552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538768111253,261.2538768111253,-11.896123188874697,244.96041902431023,277.54733459794045,129608.77944920324,129609.53771205604,-0.7582628527759342,0.0,nan,277.54733459794045,4.397334597940471,271.02995148321395,-2.120048516786028,264.51256836848796,-8.637431631512015,257.9951852537627,-15.154814746237264,251.4778021390361,-21.672197860963877,244.96041902431023,-28.18958097568975,1.0,1.0,26022.012520719443,26022.012520719443,276.8508337381302,3.7008337381302,276.8508337381302,276.8508337381302,75513.66326477959,75513.82185586142,-0.15859108182485215,0.0,8546.071908451686,8546.071908451686,0.8833631669529363,3977.340268585491,276.8508337381302,3.7008337381302,1.0,0.002,0.22128062859438902,0.004756834653210005,0.00034277147726522844,0.0016572285212686079,0.17138573863261422,0.17138573863261422,0.0,-1.4661635620860647e-12,1.0,1.0000267738549258,0.013072939171820508,0.09191315160412514,0.0,2.457860228077422e-06,3.145332321346835,0.0,1601724.0299446527,268.01476416524974,1.5901833421594347e-05,1.0,1279703.493883037,2617.674482750511,,,,,,,,,,,,,,,,,,,2.0,15440.662739365818,1450.0,0.375,6.173730061729009,3.5
627.0,-29.999974030837837,4.86543660689964,34.93002434025587,25.19365696879106,6.207680446768337,-26.379208583076544,-39.88766624880952,2.586914998932639,-5.135243756726254,-5.135259398395087,39.86003804869126,41060.30555574781,25751.792213633915,25751.792213633915,66812.09776938173,75523.21533744948,75513.83224085344,25751.792213633915,101265.62445448736,101265.62445448736,101265.62445448736,127224.95495359562,123968.89263541487,3256.062318180748,0.0,89926.04831478381,55463.13892414821,38292.121545150665,25959.33049910825,64251.45204425891,19799.453407971887,1450.0,0.0,0.8867370975407851,2.8703542427353455,0.001494314320929203,1.0,1.0,-5.122406186527542,352790.0898694239,1548507.3207174698,4.389316381564487,1548507.3207174698,4.389316381564487,0.7627104793265771,0.09191316325469268,3.9575529006663603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575529006663603,1.279657104369918,1.279955834158029,3.0926666894996013,6552.989605219672,15440.660475883156,6479.653580718136,0.00031094823349975823,22722.639613899373,2317.0644015947723,19368.11817118413,1974.998411402888,0.8523709613092975,0.8523709613092973,35721.15660388111,35405.22815468563,1.0111664318307112,0.8,4311.165171088309,4273.035954225843,1.0111664318307112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559010755262435,4.86543660689964,-2.45561306293232,7.321049669831959,3.5,3.5,1.0,0.6,0.00023343303117774676,1.000000149066805,0.00023343299638063582,198.92218950701172,0.0,6.537048945958996e-09,0.018525996712847794,0.012672096220994808,7.986401867270194e-05,0.00015356901250504482,0.0006077574908918086,0.09191316256279787,0.09191316256279787,0.09191316256279787,0.09191557039390025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500004.43639989884,591.6316371885839,0.0,0.09191316256279787,0.09191316325469268,0.09191316325469268,0.375,0.375,0.5,7.2473862519464625,0.013791328859326768,0.013791328859326768,2.773958840407431e-11,1.5641668824173394e-05,0.01285321186753663,2.773958840407431e-11,25959.33049910825,19799.453407971887,0.7627104793265771,1.0722912155006388,3.901295048982961,1.0398535074874096,0.6390564609724908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950987976236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9928330864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253872519642,261.253872519642,-11.896127480357961,244.96041714589788,277.5473278933864,129608.80014241436,129609.51763713943,-0.7174947250785498,0.0,nan,277.5473278933864,4.397327893386432,271.0299457438881,-2.120054256111871,264.5125635943905,-8.637436405609492,257.9951814448938,-15.154818555106203,251.47779929539544,-21.672200704604535,244.96041714589788,-28.1895828541021,1.0,1.0,26022.012520719443,26022.012520719443,276.85082729146455,3.7008272914645772,276.85082729146455,276.85082729146455,75513.68468199193,75513.83224085344,-0.14755886151397135,0.0,8546.071908451686,8546.071908451686,0.8833631419637462,3977.3406651696923,276.85082729146455,3.7008272914645772,1.0,0.002,0.22127821207212592,0.004756844070062423,0.0003427677285491731,0.001657232270177198,0.17138386427458654,0.17138386427458654,0.0,-1.2736292055726128e-12,1.0,1.0000263238611067,0.01285321183979704,0.09191316325469268,0.0,2.4165491647680743e-06,3.092466472990099,0.0,1601724.0204317798,268.0147562432737,1.564164108458499e-05,1.0,1279703.5202413914,2617.6743749428783,,,,,,,,,,,,,,,,,,,2.0,15440.660475883156,1450.0,0.375,6.173730061729009,3.5
628.0,-29.99997546446324,4.8654218361659085,34.93002394687072,25.193663394916825,6.207676740760872,-26.3792102439406,-39.88767030006272,2.5869115202090622,-5.135251112876176,-5.135266508768001,39.86003733075447,41060.29606344744,25751.772488204813,25751.772488204813,66812.06855165225,75523.21906934807,75513.84583572965,25751.772488204813,101265.61832393447,101265.61832393447,101265.61832393447,127224.94608855789,123968.8517105743,3256.094377983589,0.0,89926.04417537541,55463.121561103406,38292.136238080006,25959.327764623416,64251.46400270342,19799.45124165283,1450.0,0.0,0.8867370639049849,2.870353493630062,0.001494314320929203,1.0,1.0,-5.122620630817892,352789.99198441353,1548507.2898529086,4.38931751193589,1548507.2898529086,4.38931751193589,0.7627104762179135,0.0919131746776133,3.9575509864996485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575509864996485,1.2796571205857645,1.2799558503331303,3.092665154465811,6552.986352667269,15440.658015145456,6479.654750083295,0.00031094901742881754,22722.649558309968,2317.0654156424434,19368.121666494844,1974.9987678253883,0.8523707420999973,0.8523707420999973,35721.14278195551,35405.22815468563,1.011165942755474,0.8,4311.163502928319,4273.035954225843,1.011165942755474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559006497155982,4.8654218361659085,-2.4556222258681535,7.321044062034062,3.5,3.5,1.0,0.6,0.00023343299638063582,1.0000001492126203,0.000233432961549492,198.92219069100364,0.0,6.9219174965451164e-09,0.01961671418520886,0.012672103142912304,7.986398209348419e-05,0.00015356901428715164,0.0006077572039878956,0.09191317400795837,0.09191317400795837,0.09191317400795837,0.09191554291921752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500004.0884512679,591.6317513690486,0.0,0.09191317400795837,0.0919131746776133,0.0919131746776133,0.375,0.375,0.5,7.247457318561154,0.013564740224921934,0.013564740224921934,-1.0402345651527867e-11,1.539589180765688e-05,0.0126458779500922,-1.0402345651527867e-11,25959.327764623416,19799.45124165283,0.7627104762179135,1.0722905561642342,3.901294843835185,1.0398528592101979,0.6390561942949626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495107378032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99392380387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538685411887,261.2538685411887,-11.896131458811283,244.96041532769803,277.54732175467973,129608.75548739675,129609.4206464533,-0.6651590565694694,0.0,nan,277.54732175467973,4.397321754679751,271.02994046928245,-2.1200595307175263,264.5125591838865,-8.637440816113497,257.9951778984912,-15.154822101508785,251.47779661309437,-21.672203386905608,244.96041532769803,-28.189584672301947,1.0,1.0,26022.012520719443,26022.012520719443,276.8508217718665,3.700821771866515,276.8508217718665,276.8508217718665,75513.70049060861,75513.84583572965,-0.14534512104000896,0.0,8546.071908451686,8546.071908451686,0.8833632631804804,3977.338741432147,276.8508217718665,3.700821771866515,1.0,0.002,0.22127583452964847,0.004756853408530291,0.00034276404060563454,0.001657235958087195,0.17138202030281727,0.17138202030281727,0.0,-1.3071705176614934e-12,1.0,1.0000258992482625,0.012645877960494545,0.0919131746776133,0.0,2.377568210175561e-06,3.0425824663345677,0.0,1601724.0115922973,268.0147488871238,1.5395902210002532e-05,1.0,1279703.5447028885,2617.674274893519,,,,,,,,,,,,,,,,,,,2.0,15440.658015145456,1450.0,0.375,6.173730061729009,3.5
629.0,-29.99997674570747,4.865407207064815,34.93002354513828,25.193657318037026,6.207664290900454,-26.379212642046497,-39.88767064930869,2.5869001871834234,-5.1352594103299225,-5.135274537811385,39.86003630301713,41060.28960966153,25751.75549305621,25751.75549305621,66812.04510271773,75523.23983524293,75513.85145633796,25751.75549305621,101265.60694939416,101265.60694939416,101265.60694939416,127224.93154635759,123968.80568023646,3256.125866121131,0.0,89926.05962297329,55463.10974727445,38292.16652855426,25959.32459696343,64251.49112551769,19799.448718685686,1450.0,0.0,0.8867370267106365,2.8703526476172296,0.001494314320929203,1.0,1.0,-5.122854915503126,352789.881453158,1548507.2456696376,4.389318761896639,1548507.2456696376,4.389318761896639,0.7627104720976334,0.09191318595273174,3.957550746131347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957550746131347,1.27965717325242,1.2799559029675063,3.092664839343417,6552.9856849607295,15440.655521343171,6479.654050894822,0.00031094913911605,22722.654841729916,2317.0659544013415,19368.11957657371,1974.998554712742,0.8523704519334757,0.8523704519334758,35721.1410462901,35405.22815468563,1.0111658813406643,0.8,4311.163293451891,4273.035954225843,1.0111658813406643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559002828432147,4.865407207064815,-2.4556320233704976,7.3210392304353125,3.5,3.5,1.0,0.6,0.000233432961549492,1.0000001333527004,0.00023343293042058034,198.92219174914817,0.0,6.928687434650434e-09,0.01963590018979933,0.012672110071599739,7.986397894010444e-05,0.00015356898260938755,0.0006077570417084135,0.09191318530794451,0.09191318530794451,0.09191318530794451,0.09191551197246216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.74513523414,591.6318640133162,0.0,0.09191318530794451,0.09191318595273174,0.09191318595273174,0.375,0.375,0.5,7.2475271187943315,0.013338541469920528,0.013338541469920528,-9.322320693172514e-12,1.512748144705256e-05,0.01241962230824356,-9.322320693172514e-12,25959.32459696343,19799.448718685686,0.7627104720976334,1.0722895394033944,3.901295465142637,1.0398520552962405,0.6390558240811675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951159668341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99394298988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538640378087,261.2538640378087,-11.896135962191295,244.96041350559383,277.54731457002407,129608.66375476577,129609.41667658574,-0.7529218199875379,0.0,nan,277.54731457002407,4.397314570024093,271.02993435713705,-2.120065642862926,264.51255414425106,-8.637445855748922,257.99517393136614,-15.154826068633838,251.47779371847975,-21.672206281520232,244.96041350559383,-28.189586494406143,1.0,1.0,26022.012520719443,26022.012520719443,276.85081440050635,3.700814400506374,276.85081440050635,276.85081440050635,75513.70175344018,75513.85145633796,-0.149702897775569,0.0,8546.071908451686,8546.071908451686,0.8833632784020697,3977.3384998620036,276.85081440050635,3.700814400506374,1.0,0.002,0.22127349952545494,0.004756862400045077,0.0003427604179035014,0.0016572395812585006,0.1713802089517507,0.1713802089517507,0.0,-8.379980737105441e-13,1.0,1.0000254358837761,0.012419622317565882,0.09191318595273174,0.0,2.3350297233147265e-06,2.988145878410199,0.0,1601724.0016345808,268.01474058967005,1.5127490769373253e-05,1.0,1279703.5723246948,2617.674161918281,,,,,,,,,,,,,,,,,,,2.0,15440.655521343171,1450.0,0.375,6.173730061729009,3.5
630.0,-29.999978155025687,4.865392740774894,34.93002314696841,25.193659623060398,6.207663788186652,-26.37921396070439,-39.88767085885627,2.586899593836676,-5.1352665264512325,-5.135281416491044,39.86003560221777,41060.28685861343,25751.73595495979,25751.73595495979,66812.02281357322,75523.25543067686,75513.86515327092,25751.73595495979,101265.60110823071,101265.60110823071,101265.60110823071,127224.92305752724,123968.76621272133,3256.1568448059134,0.0,89926.0764211293,55463.108234054285,38292.18687452779,25959.32194929653,64251.50882382432,19799.44662075601,1450.0,0.0,0.8867369941938004,2.8703519229236827,0.001494314320929203,1.0,1.0,-5.123061776621114,352789.78675851156,1548507.2155418224,4.389319854664025,1548507.2155418224,4.389319854664025,0.7627104690726545,0.09191319698460033,3.9575509777754454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575509777754454,1.2796571760700848,1.2799559057459926,3.0926650135541434,6552.986054092354,15440.653320485058,6479.652746811109,0.0003109490012056767,22722.65775630693,2317.066251605485,19368.11567858022,1974.998157228026,0.8523701710555571,0.8523701710555571,35721.14271895928,35405.22815468563,1.0111659405264144,0.8,4311.163495325341,4273.035954225843,1.0111659405264144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558998610764994,4.865392740774894,-2.455640935119858,7.321033675894752,3.5,3.5,1.0,0.6,0.00023343293042058034,1.0000001466827215,0.00023343289618000786,198.92219291306546,0.0,6.192231332176414e-09,0.017548783595387956,0.01267211626383107,7.98639770480763e-05,0.00015356895337250402,0.000607756961575305,0.09191319636062405,0.09191319636062405,0.09191319636062405,0.09191548539549227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.4088830735,591.6319743551369,0.0,0.09191319636062405,0.09191319698460033,0.09191319698460033,0.375,0.375,0.5,7.247595789474662,0.013117181195809735,0.013117181195809735,5.4569682106375694e-12,1.4890039835790958e-05,0.012219639869954335,5.4569682106375694e-12,25959.32194929653,19799.44662075601,0.7627104690726545,1.0722888978150005,3.901295711168646,1.039851421960685,0.6390556052341041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951236427263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99185587328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538601794036,261.2538601794036,-11.896139820596375,244.96041176678312,277.54730859202505,129608.72850318237,129609.37359134144,-0.6450881590359804,0.0,nan,277.54730859202505,4.39730859202507,271.02992922697473,-2.1200707730252475,264.5125498619274,-8.637450138072552,257.99517049687995,-15.154829503120027,251.47779113183134,-21.67220886816864,244.96041176678312,-28.189588233216853,1.0,1.0,26022.012520719443,26022.012520719443,276.85080912454345,3.7008091245434684,276.85080912454345,276.85080912454345,75513.73155474466,75513.86515327092,-0.1335985262558097,0.0,8546.071908451686,8546.071908451686,0.8833632637329503,3977.338732664323,276.85080912454345,3.7008091245434684,1.0,0.002,0.2212712021189453,0.004756871421776972,0.0003427568542580921,0.0016572431446636481,0.17137842712904605,0.17137842712904605,0.0,-1.0782598772185459e-12,1.0,1.0000250263256187,0.012219639864497367,0.09191319698460033,0.0,2.2974309044399672e-06,2.940030589947923,0.0,1601723.9930839133,268.01473347354874,1.4890034378822747e-05,1.0,1279703.5959889288,2617.6740651298046,,,,,,,,,,,,,,,,,,,2.0,15440.653320485058,1450.0,0.375,6.173730061729009,3.5
631.0,-29.99997944113634,4.865378424492591,34.930022746154066,25.19366171853619,6.207655371618788,-26.379215959862464,-39.887674945034064,2.586891890277003,-5.135274101169671,-5.135288742311335,39.8600347294816,41060.279385730435,25751.717954520107,25751.717954520107,66811.99734025054,75523.26288735986,75513.87435636128,25751.717954520107,101265.59231088139,101265.59231088139,101265.59231088139,127224.9113938702,123968.72410080866,3256.187293061552,0.0,89926.07449228836,55463.0913418241,38292.20350051584,25959.31908298882,64251.52258350466,19799.44434174176,1450.0,0.0,0.8867369600213648,2.870351151062933,0.001494314320929203,1.0,1.0,-5.123278525920682,352789.68590792874,1548507.1780220997,4.3893210030698855,1548507.1780220997,4.3893210030698855,0.7627104654958522,0.09191320784562514,3.9575491784371315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575491784371315,1.279657211891675,1.2799559415321264,3.0926635208712008,6552.982891276316,15440.650821171816,6479.653833625102,0.0003109497614043234,22722.667600002107,2317.067255383042,19368.118927139978,1974.9984884889313,0.85236994476556,0.85236994476556,35721.12972619199,35405.22815468563,1.0111654807901713,0.8,4311.161927235975,4273.035954225843,1.0111654807901713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558994725030093,4.865378424492591,-2.4556501340063734,7.3210285584989645,3.5,3.5,1.0,0.6,0.00023343289618000786,1.0000001338592022,0.00023343286493287082,198.922193975229,0.0,6.81120976458065e-09,0.019302968472821563,0.012672123075040835,7.98639401535389e-05,0.00015356895602646896,0.0006077566957560002,0.09191320724131082,0.09191320724131082,0.09191320724131082,0.09191545713650573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.07748690306,591.6320830943264,0.0,0.09191320724131082,0.09191320784562514,0.09191320784562514,0.375,0.375,0.5,7.2476632859144985,0.012898365612045382,0.012898365612045382,-1.0970779840135947e-11,1.4641141660831636e-05,0.012010216390649475,-1.0970779840135947e-11,25959.31908298882,19799.44434174176,0.7627104654958522,1.0722882370866254,3.90129573576703,1.0398508028104416,0.6390553520714833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495132085905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99361005816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538561404643,261.2538561404643,-11.896143859535698,244.96041004545881,277.54730223547045,129608.6289592668,129609.30423085784,-0.6752715910266507,0.0,nan,277.54730223547045,4.397302235470477,271.02992379746735,-2.12007620253263,264.5125453594652,-8.63745464053477,257.9951669214631,-15.154833078536853,251.47778848346098,-21.672211516538994,244.96041004545881,-28.189589954541162,1.0,1.0,26022.012520719443,26022.012520719443,276.85080287560277,3.7008028756027898,276.85080287560277,276.85080287560277,75513.73627977801,75513.87435636128,-0.1380765832727775,0.0,8546.071908451686,8546.071908451686,0.8833633776780406,3977.3369243293173,276.85080287560277,3.7008028756027898,1.0,0.002,0.22126894408530057,0.004756880191589824,0.00034275335128535926,0.0016572466476297545,0.17137667564267964,0.17137667564267964,0.0,-1.0848860872159083e-12,1.0,1.0000245974321347,0.012010216401620255,0.09191320784562514,0.0,2.2580570513212976e-06,2.8896437854329595,0.0,1601723.9839878923,268.0147258988303,1.4641152631611476e-05,1.0,1279703.6211915417,2617.6739620492635,,,,,,,,,,,,,,,,,,,2.0,15440.650821171816,1450.0,0.375,6.173730061729009,3.5
632.0,-29.999980746016746,4.8653642662183625,34.9300223478426,25.193663604464405,6.207650488979613,-26.37921762251721,-39.88767518950624,2.5868873654526703,-5.135281129534633,-5.135295537016203,39.86003399997516,41060.26603779872,25751.698993329006,25751.698993329006,66811.96503112772,75523.27364370736,75513.88691884822,25751.698993329006,101265.58591217722,101265.58591217722,101265.58591217722,127224.90236611398,123968.68512393661,3256.2172421773766,0.0,89926.08072260841,55463.07347315497,38292.23027717049,25959.316453936754,64251.54673110724,19799.442256249356,1450.0,0.0,0.8867369280365147,2.8703504352041245,0.001494314320929203,1.0,1.0,-5.123481778262658,352789.59236932476,1548507.146660957,4.389322077959351,1548507.146660957,4.389322077959351,0.7627104624030558,0.09191321850344307,3.957548326118542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957548326118542,1.279657232955033,1.2799559625604142,3.0926628039132176,6552.981372128382,15440.648553461671,6479.653851568929,0.00031095010547744535,22722.67406796407,2317.06791493161,19368.118980775278,1974.9984939582098,0.8523697045006571,0.8523697045006571,35721.12357171967,35405.22815468563,1.0111652630202592,0.8,4311.161184456367,4273.035954225843,1.0111652630202592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558990631898849,4.8653642662183625,-2.4556589017500823,7.321023167968445,3.5,3.5,1.0,0.6,0.00023343286493287082,1.0000001358127735,0.00023343283322971032,198.922195052894,0.0,6.215749055301146e-09,0.01761543282272345,0.012672129290789891,7.986393794617353e-05,0.0001535689269866973,0.0006077564499400245,0.09191321792370882,0.09191321792370882,0.09191321792370882,0.09191543089759205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500002.7521504746,591.6321898515017,0.0,0.09191321792370882,0.09191321850344307,0.09191321850344307,0.375,0.375,0.5,7.2477296757691825,0.012683834747804212,0.012683834747804212,1.8189894035458565e-12,1.440748155800975e-05,0.011813758753532966,1.8189894035458565e-12,25959.316453936754,19799.442256249356,0.7627104624030558,1.0722871386856385,3.901295814808634,1.039849909150605,0.6390549041509608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951397909515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99192252251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25385227337637,261.25385227337637,-11.89614772662361,244.96040836732686,277.54729617942627,129608.60260493528,129609.24914474461,-0.6465398093623699,0.0,nan,277.54729617942627,4.3972961794262915,271.0299186170056,-2.1200813829943854,264.5125410545863,-8.637458945413698,257.9951634921665,-15.154836507833465,251.4777859297467,-21.67221407025329,244.96040836732686,-28.189591632673114,1.0,1.0,26022.012520719443,26022.012520719443,276.85079755086997,3.700797550869993,276.85079755086997,276.85079755086997,75513.74996485113,75513.88691884822,-0.13695399709104095,0.0,8546.071908451686,8546.071908451686,0.8833634316520561,3977.3360677491346,276.85079755086997,3.700797550869993,1.0,0.002,0.22126672298766534,0.004756888890738912,0.00034274990590487314,0.0016572500935226405,0.17137495295243657,0.17137495295243657,0.0,-5.72486502647962e-13,1.0,1.0000241950919306,0.011813758751713976,0.09191321850344307,0.0,2.221120918352036e-06,2.8423765342388507,0.0,1601723.9755439267,268.01471887046534,1.4407479739020346e-05,1.0,1279703.6445668868,2617.673866442364,,,,,,,,,,,,,,,,,,,2.0,15440.648553461671,1450.0,0.375,6.173730061729009,3.5
633.0,-29.99998196812206,4.865350263329724,34.93002195100873,25.19366171853619,6.207644380519528,-26.379219333258536,-39.88767924075944,2.5868817456287574,-5.135288124090607,-5.135302298709376,39.86003324590908,41060.27829477963,25751.68034725068,25751.68034725068,66811.95864203031,75523.29228001177,75513.89869487073,25751.68034725068,101265.57904212142,101265.57904212142,101265.57904212142,127224.89286941609,123968.64617431212,3256.2466951039696,0.0,89926.09775301782,55463.08410162277,38292.237390438946,25959.313827294667,64251.55121773361,19799.44017093456,1450.0,0.0,0.8867368963090396,2.8703497228271737,0.001494314320929203,1.0,1.0,-5.1236841577367045,352789.49928508117,1548507.1142425505,4.389323144199474,1548507.1142425505,4.389323144199474,0.762710459246293,0.09191322898114149,3.957548419175664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957548419175664,1.2796572591010742,1.2799559886719876,3.092662813444077,6552.9813923231295,15440.646218933234,6479.652734486502,0.00031095005423824995,22722.6778369395,2317.068299260145,19368.115641741144,1974.9981534714857,0.8523694161722015,0.8523694161722015,35721.124243672035,35405.22815468563,1.0111652867966283,0.8,4311.161265553898,4273.035954225843,1.0111652867966283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589866067906515,4.865350263329724,-2.455667603692502,7.321017867022226,3.5,3.5,1.0,0.6,0.00023343283322971032,1.0000001271974879,0.0002334328035376441,198.92219606219734,0.0,6.3064622760060055e-09,0.01787251409020102,0.012672135597252167,7.986390136699076e-05,0.00015356893186271956,0.000607756483527801,0.09191322841512142,0.09191322841512142,0.09191322841512142,0.09191540479685577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500002.4320218421,591.632294897931,0.0,0.09191322841512142,0.09191322898114149,0.09191322898114149,0.375,0.375,0.5,7.247794966570104,0.012473074888077917,0.012473074888077917,5.6274984672199935e-12,1.4174618740980804e-05,0.011618140972643687,5.6274984672199935e-12,25959.313827294667,19799.44017093456,0.762710459246293,1.072287259585198,3.9012962091770644,1.039849737100044,0.6390550502918734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495147608447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.992179603774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538484429804,261.2538484429804,-11.89615155701955,244.96040672768737,277.54729015827365,129608.5912285891,129609.23163387983,-0.6404052907229221,0.0,nan,277.54729015827365,4.397290158273677,271.0299134721564,-2.1200865278435685,264.5125367860384,-8.637463213961553,257.9951600999222,-15.154839900077775,251.47778341380476,-21.67221658619522,244.96040672768737,-28.189593272312607,1.0,1.0,26022.012520719443,26022.012520719443,276.85079216712245,3.700792167122472,276.85079216712245,276.85079216712245,75513.76352606875,75513.89869487073,-0.13516880197857972,0.0,8546.071908451686,8546.071908451686,0.8833634257591112,3977.3361612715426,276.85079216712245,3.700792167122472,1.0,0.002,0.22126453866665272,0.004756897429011974,0.00034274651751618323,0.0016572534813528886,0.17137325875809162,0.17137325875809162,0.0,-1.1309282503535467e-12,1.0,1.0000237944713999,0.011618140967016188,0.09191322898114149,0.0,2.1843426813796505e-06,2.7953113411563075,0.0,1601723.967140112,268.01471187590937,1.4174613113482337e-05,1.0,1279703.667828696,2617.67377129987,,,,,,,,,,,,,,,,,,,2.0,15440.646218933234,1450.0,0.375,6.173730061729009,3.5
634.0,-29.999983286324117,4.865336416622177,34.93002155686077,25.193667376320832,6.207640558070172,-26.379220901885514,-39.887679485231615,2.5868781736062965,-5.135294919209571,-5.135308867035963,39.86003252966115,41060.25468577538,25751.661605419707,25751.661605419707,66811.91629119508,75523.29494902119,75513.91115684329,25751.661605419707,101265.572762263,101265.572762263,101265.572762263,127224.88404402445,123968.60837905407,3256.2756649703747,0.0,89926.09276433452,55463.05286119225,38292.26655904697,25959.311281761456,64251.57784080843,19799.43815101127,1450.0,0.0,0.8867368654299843,2.8703490308327333,0.001494314320929203,1.0,1.0,-5.123881104934696,352789.40886305366,1548507.0834505002,4.389324181927474,1548507.0834505002,4.389324181927474,0.76271045622547,0.09191323927879516,3.9575465889615007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575465889615007,1.279657275739412,1.279956005276212,3.0926613429949437,6552.978276617865,15440.644032480299,6479.653935286289,0.0003109508085514,22722.687084760768,2317.0692422754732,19368.119231012068,1974.998519475261,0.8523692272293588,0.8523692272293588,35721.11102795288,35405.22815468563,1.0111648191715146,0.8,4311.159670556604,4273.035954225843,1.0111648191715146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558982561012437,4.865336416622177,-2.45567612223204,7.321012538854217,3.5,3.5,1.0,0.6,0.0002334328035376441,1.0000001371993066,0.00023343277151082972,198.92219715086435,0.0,5.906411017244152e-09,0.016738768822869926,0.012672141503663184,7.986389915962676e-05,0.00015356890437801733,0.0006077560936917773,0.09191323872986247,0.09191323872986247,0.09191323872986247,0.09191537943676101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500002.11726628186,591.6323981824819,0.0,0.09191323872986247,0.09191323927879516,0.09191323927879516,0.375,0.375,0.5,7.247859186761194,0.012266323199867202,0.012266323199867202,2.7114310796605423e-11,1.3947826403182262e-05,0.011427762101277494,2.7114310796605423e-11,25959.311281761456,19799.43815101127,0.76271045622547,1.0722858262375288,3.901295972578242,1.0398486470905077,0.6390544180488058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951549300399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99104585851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25384484168814,261.25384484168814,-11.896155158311842,244.96040512372517,277.54728455965113,129608.5414772034,129609.14357856559,-0.6021013621833191,0.0,nan,277.54728455965113,4.397284559651155,271.0299086724664,-2.1200913275336006,264.5125327852799,-8.637467214720061,257.99515689809573,-15.154843101904248,251.47778101091066,-21.672218989089316,244.96040512372517,-28.18959487627481,1.0,1.0,26022.012520719443,26022.012520719443,276.8507870570064,3.700787057006437,276.8507870570064,276.8507870570064,75513.77634380278,75513.91115684329,-0.13481304050947074,0.0,8546.071908451686,8546.071908451686,0.8833635416594376,3977.334321906308,276.8507870570064,3.700787057006437,1.0,0.002,0.22126239013803434,0.004756905842882221,0.0003427431847085066,0.0016572568140270103,0.17137159235425328,0.17137159235425328,0.0,-1.2644833097263941e-12,1.0,1.0000234045796605,0.011427762074163184,0.09191323927879516,0.0,2.1485494105026477e-06,2.749506609681162,0.0,1601723.9589750546,268.0147050807904,1.3947799288871465e-05,1.0,1279703.6904252165,2617.67367887844,,,,,,,,,,,,,,,,,,,2.0,15440.644032480299,1450.0,0.375,6.173730061729009,3.5
635.0,-29.999984425828078,4.865322719780202,34.930021162887634,25.19366545546802,6.207632418257762,-26.379222741421653,-39.88767976462839,2.586870733822676,-5.135301861749895,-5.135315579929332,39.86003174633403,41060.246541950524,25751.64362175205,25751.64362175205,66811.89016370257,75523.311542623,75513.92168206772,25751.64362175205,101265.56530381978,101265.56530381978,101265.56530381978,127224.8739651212,123968.56981820677,3256.3041469144273,0.0,89926.105012012,55463.04032259932,38292.294099347426,25959.30866130141,64251.602760648835,19799.436068470637,1450.0,0.0,0.886736834057196,2.870348323574048,0.001494314320929203,1.0,1.0,-5.124080409850308,352789.31645043584,1548507.0497745872,4.389325236248021,1548507.0497745872,4.389325236248021,0.7627104529939372,0.09191324941455362,3.9575461601809607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575461601809607,1.2796573103323057,1.2799560398361955,3.0926609243167236,6552.977389488957,15440.64161661076,6479.653430193665,0.00031095098793487225,22722.692641416998,2317.069808896718,19368.117721256414,1974.9983655230294,0.8523689523465124,0.8523689523465124,35721.10793178871,35405.22815468563,1.0111647096168226,0.8,4311.15929688239,4273.035954225843,1.0111647096168226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558978678898093,4.865322719780202,-2.455684706446393,7.321007426226595,3.5,3.5,1.0,0.6,0.00023343277151082972,1.0000001186002865,0.00023343274382563945,198.92219809194953,0.0,6.37084428567841e-09,0.018054972705612616,0.01267214787450747,7.986389663692484e-05,0.00015356887487390488,0.0006077559110805327,0.09191324888468862,0.09191324888468862,0.09191324888468862,0.09191535353669228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500001.80742558726,591.632499850323,0.0,0.09191324888468862,0.09191324941455362,0.09191324941455362,0.375,0.375,0.5,7.247922325699723,0.012062454304555104,0.012062454304555104,1.6086687537608668e-11,1.3718179445731948e-05,0.011235170079032741,1.6086687537608668e-11,25959.30866130141,19799.436068470637,0.7627104529939372,1.0722848423607576,3.9012963128463327,1.0398478371441,0.6390540434440033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951628273451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.992362062396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538410516017,261.2538410516017,-11.896158948398295,244.9604035405706,277.54727856263275,129608.48659417612,129609.1202600272,-0.6336658510497825,0.0,nan,277.54727856263275,4.397278562632778,271.02990355822067,-2.1200964417793102,264.5125285538075,-8.637471446192478,257.99515354939535,-15.154846450604623,251.47777854498318,-21.672221455016796,244.9604035405706,-28.189596459429367,1.0,1.0,26022.012520719443,26022.012520719443,276.8507815756993,3.7007815756992954,276.8507815756993,276.8507815756993,75513.78299283012,75513.92168206772,-0.1386892376031028,0.0,8546.071908451686,8546.071908451686,0.8833635688124362,3977.3338909818654,276.8507815756993,3.7007815756992954,1.0,0.002,0.2212602778183426,0.0047569140716381625,0.00034273990788719164,0.0016572600910467691,0.1713699539435958,0.1713699539435958,0.0,-1.0660391840111583e-12,1.0,1.0000230101551544,0.011235170062946054,0.09191324941455362,0.0,2.1123400377329465e-06,2.7031693905021186,0.0,1601723.9506359352,268.0146981382501,1.371816335904441e-05,1.0,1279703.7135191904,2617.6735844223963,,,,,,,,,,,,,,,,,,,2.0,15440.64161661076,1450.0,0.375,6.173730061729009,3.5
