time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
636.0,-29.999985594600844,4.865309173566236,34.93002077028262,25.193666922301077,6.207628448958557,-26.379224190244045,-39.88768378095699,2.586867044581038,-5.135308612194251,-5.13532210656099,39.860030997782175,41060.25222352846,25751.625546327603,25751.625546327603,66811.87776985607,75523.32271415927,75513.93285411056,25751.625546327603,101265.55840043817,101265.55840043817,101265.55840043817,127224.8645187913,123968.53236574227,3256.332153049037,0.0,89926.11307853888,55463.04290719749,38292.30019037933,25959.306118353143,64251.60630873247,19799.434048327737,1450.0,0.0,0.88673680350761,2.870347635947559,0.001494314320929203,1.0,1.0,-5.124274488226263,352789.2266020346,1548507.0175938674,4.389326262903905,1548507.0175938674,4.389326262903905,0.762710449888705,0.09191325937479329,3.9575456133078473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575456133078473,1.2796573275105156,1.2799560569829864,3.0926604554415964,6552.976395998826,15440.63955190596,6479.6531672007295,0.00031095120147109297,22722.69781961544,2317.0703369260086,19368.116935152928,1974.9982853627823,0.852368723507529,0.8523687235075291,35721.10398289452,35405.22815468563,1.01116456988913,0.8,4311.158820292696,4273.035954225843,1.01116456988913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558974776976314,4.865309173566236,-2.455693113946942,7.321002287513178,3.5,3.5,1.0,0.6,0.00023343274382563945,1.0000001216466097,0.000233432715429341,198.92219905720694,0.0,5.507198902642399e-09,0.015607401690088559,0.012672153381706373,7.986386037309744e-05,0.000153568883452542,0.0006077558610481917,0.09191325886390737,0.09191325886390737,0.09191325886390737,0.09191532835062413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500001.50286578666,591.6325997863942,0.0,0.09191325886390737,0.09191325937479329,0.09191325937479329,0.375,0.375,0.5,7.247984409995185,0.011861783304311757,0.011861783304311757,8.071765478234738e-12,1.3494366726263252e-05,0.01104761833471457,8.071765478234738e-12,25959.306118353143,19799.434048327737,0.762710449888705,1.0722848201697888,3.901296429063095,1.0398475868264112,0.6390540965813635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951696540763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98991449138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538374835247,261.2538374835247,-11.896162516475272,244.96040200729917,277.54727295975044,129608.47721832342,129609.07376639215,-0.5965480687557163,0.0,nan,277.54727295975044,4.397272959750467,271.0298987692598,-2.120101230740204,264.51252457877,-8.637475421229965,257.9951503882793,-15.154849611720692,251.47777619778952,-21.672223802210453,244.96040200729917,-28.18959799270081,1.0,1.0,26022.012520719443,26022.012520719443,276.8507763563399,3.7007763563399294,276.8507763563399,276.8507763563399,75513.799009883,75513.93285411056,-0.13384422755916603,0.0,8546.071908451686,8546.071908451686,0.883363603443776,3977.3333413743867,276.8507763563399,3.7007763563399294,1.0,0.002,0.22125820075990132,0.004756922175821529,0.00034273668581906935,0.0016572633132861212,0.17136834290953468,0.17136834290953468,0.0,-8.948094001870466e-13,1.0,1.0000226260527052,0.011047618326642805,0.09191325937479329,0.0,2.0770782892399614e-06,2.6580448466474764,0.0,1601723.9425267866,268.0146913878057,1.3494358654497773e-05,1.0,1279703.7359723696,2617.673492587259,,,,,,,,,,,,,,,,,,,2.0,15440.63955190596,1450.0,0.375,6.173730061729009,3.5
637.0,-29.99998673551381,4.865295765060703,34.93002037313425,25.193664233107143,6.207620151827633,-26.37922604678092,-39.88768406035376,2.5868594630416046,-5.135315838341683,-5.135329097705393,39.860030081385055,41060.244776565305,25751.609021622695,25751.609021622695,66811.853798188,75523.33816288006,75513.93962575746,25751.609021622695,101265.54864738014,101265.54864738014,101265.54864738014,127224.8519996326,123968.49233823836,3256.3596613942555,0.0,89926.12436455267,55463.03128978525,38292.325638630464,25959.303352252464,64251.62899088293,19799.431843888426,1450.0,0.0,0.8867367711992622,2.8703468993169987,0.001494314320929203,1.0,1.0,-5.124478261980471,352789.13035917387,1548506.9781973222,4.389327348665166,1548506.9781973222,4.389327348665166,0.7627104462404785,0.09191326918946419,3.9575452518544756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575452518544756,1.2796573627538146,1.2799560921981732,3.0926600878049597,6552.9756170209075,15440.637401204052,6479.652709819528,0.00031095135840563754,22722.70274671249,2317.070839350083,19368.11556800991,1974.9981459529922,0.8523684785170232,0.8523684785170232,35721.10137289028,35405.22815468563,1.0111644775367283,0.8,4311.158505292835,4273.035954225843,1.0111644775367283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558971209806636,4.865295765060703,-2.45570182459749,7.320997589658194,3.5,3.5,1.0,0.6,0.000233432715429341,1.0000001187469405,0.00023343268770992354,198.9221999994558,0.0,5.648654131164669e-09,0.016008285807720672,0.012672159030360505,7.986385785039588e-05,0.00015356885757894512,0.0006077557031442704,0.09191326869537643,0.09191326869537643,0.09191326869537643,0.09191530141302554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500001.202836793,591.6326982267879,0.0,0.09191326869537643,0.09191326918946419,0.09191326918946419,0.375,0.375,0.5,7.248045391238724,0.011662053437419218,0.011662053437419218,1.4495071809506044e-11,1.3259363697670778e-05,0.010850835724909302,1.4495071809506044e-11,25959.303352252464,19799.431843888426,0.7627104462404785,1.0722839130758484,3.9012968033179223,1.0398468466483295,0.6390537550789818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951766561555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99031537549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25383370618465,261.25383370618465,-11.896166293815327,244.96040048030866,277.5472669320608,129608.42227105968,129609.05380582322,-0.6315347635105462,0.0,nan,277.5472669320608,4.397266932060802,271.0298936417103,-2.120106358289661,264.5125203513604,-8.637479648639555,257.9951470610086,-15.154852938991382,251.47777377065893,-21.67222622934105,244.96040048030866,-28.189599519691313,1.0,1.0,26022.012520719443,26022.012520719443,276.850770157565,3.700770157565046,276.850770157565,276.850770157565,75513.80640036344,75513.93962575746,-0.13322539401997346,0.0,8546.071908451686,8546.071908451686,0.8833636263332068,3977.332978113748,276.850770157565,3.700770157565046,1.0,0.002,0.2212561606981157,0.004756930034555276,0.00034273352073049444,0.0016572664783990707,0.17136676036524723,0.17136676036524723,0.0,-8.704348006260965e-13,1.0,1.0000222230452167,0.01085083571041423,0.09191326918946419,0.0,2.040081015104847e-06,2.610699345782298,0.0,1601723.933852892,268.0146841616583,1.3259349202598969e-05,1.0,1279703.7600235324,2617.673394216251,,,,,,,,,,,,,,,,,,,2.0,15440.637401204052,1450.0,0.375,6.173730061729009,3.5
638.0,-29.999987914263627,4.865282507041084,34.93001997894518,25.19366608411076,6.207617827265966,-26.379227340110624,-39.88768426990134,2.5868572530923912,-5.135322297749269,-5.13533534263961,39.860029372389626,41060.23882310081,25751.590962927785,25751.590962927785,66811.8297860286,75523.35144525541,75513.95142444632,25751.590962927785,101265.54238737411,101265.54238737411,101265.54238737411,127224.84330908791,123968.45659583663,3256.3867132512796,0.0,89926.13657339092,55463.02427325231,38292.347000154004,25959.300921713806,64251.647921867814,19799.429913488908,1450.0,0.0,0.8867367419419381,2.870346241372275,0.001494314320929203,1.0,1.0,-5.124663932785722,352789.0443885711,1548506.947716253,4.3893283318931156,1548506.947716253,4.3893283318931156,0.7627104432896173,0.09191327880125917,3.957545082347987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957545082347987,1.279657373066901,1.279956102478194,3.0926599304180193,6552.975283536867,15440.63528501005,6479.651949387917,0.00031095140199704184,22722.706804906007,2317.0712531706554,19368.113295028936,1974.997914173437,0.8523682262558266,0.8523682262558266,35721.10014890761,35405.22815468563,1.0111644342273207,0.8,4311.158357571093,4273.035954225843,1.0111644342273207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967311496242,4.865282507041084,-2.4557099486597784,7.320992455700862,3.5,3.5,1.0,0.6,0.00023343268770992354,1.0000001226850277,0.0002334326590712313,198.92220097295302,0.0,5.514007506467631e-09,0.015626697273329264,0.01267216454436801,7.986385595837088e-05,0.00015356883175155265,0.0006077555749002826,0.09191327832473763,0.09191327832473763,0.09191327832473763,0.09191527731139114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500000.90872055304,591.6327947366323,0.0,0.09191327832473763,0.09191327880125917,0.09191327880125917,0.375,0.375,0.5,7.248105360563164,0.011466121787918837,0.011466121787918837,-7.844391802791506e-12,1.3044890351920913e-05,0.010671409853898695,-7.844391802791506e-12,25959.300921713806,19799.429913488908,0.7627104432896173,1.072283159424406,3.901296984599119,1.0398461665492853,0.639053474130834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951834913281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98993378696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538302971515,261.2538302971515,-11.896169702848454,244.96039900621855,277.54726158808415,129608.44340682574,129609.01336436137,-0.5699575356398393,0.0,nan,277.54726158808415,4.397261588084177,271.02988907171226,-2.1201109282877155,264.5125165553384,-8.637483444661598,257.99514403896416,-15.154855961035821,251.4777715225916,-21.672228477408368,244.96039900621855,-28.189600993781426,1.0,1.0,26022.012520719443,26022.012520719443,276.8507652932287,3.7007652932286987,276.8507652932287,276.8507652932287,75513.82767750489,75513.95142444632,-0.1237469414336374,0.0,8546.071908451686,8546.071908451686,0.8833636370673907,3977.332807759727,276.8507652932287,3.7007652932286987,1.0,0.002,0.22125415436960472,0.004756937872713952,0.00034273040842558645,0.0016572695907481243,0.17136520421279322,0.17136520421279322,0.0,-8.262891239285697e-13,1.0,1.0000218555838107,0.010671409861743086,0.09191327880125917,0.0,2.0063470155389045e-06,2.5675298628017336,0.0,1601723.9260929246,268.0146777022507,1.3044898196312715e-05,1.0,1279703.7815076548,2617.6733063446363,,,,,,,,,,,,,,,,,,,2.0,15440.63528501005,1450.0,0.375,6.173730061729009,3.5
639.0,-29.99998902346083,4.8652693977554,34.93001958720345,25.19366779541599,6.207612530091234,-26.379228868105695,-39.88768825130535,2.586852374715244,-5.135328688391212,-5.135341520695768,39.860028654569355,41060.24084597412,25751.573115011754,25751.573115011754,66811.81396098588,75523.36165545399,75513.9627989063,25751.573115011754,101265.53591391805,101265.53591391805,101265.53591391805,127224.83442510302,123968.42111106863,3256.413314034398,0.0,89926.1417373576,55463.02123088709,38292.35611830056,25959.29851118497,64251.65462948553,19799.42799797346,1450.0,0.0,0.8867367130574222,2.8703455904817945,0.001494314320929203,1.0,1.0,-5.124847841480573,352788.95933892933,1548506.9168574524,4.389329302592431,1548506.9168574524,4.389329302592431,0.7627104403242085,0.09191328824258015,3.9575441537242866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575441537242866,1.2796573957656903,1.2799561251456326,3.0926591498783687,6552.973629667009,15440.63306462397,6479.652086251418,0.00031095178148338187,22722.71344154978,2317.071929919981,19368.1137041231,1974.9979558894324,0.8523679953076114,0.8523679953076114,35721.093443445454,35405.22815468563,1.011164196961228,0.8,4311.157548292848,4273.035954225843,1.011164196961228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558963458686452,4.8652693977554,-2.455717983911055,7.320987381666455,3.5,3.5,1.0,0.6,0.0002334326590712313,1.0000001154459486,0.00023343263212237967,198.9222018890087,0.0,5.696871694909757e-09,0.016144934383374252,0.012672170241239705,7.986382000989708e-05,0.00015356883906133422,0.0006077554612214091,0.09191328778179894,0.09191328778179894,0.09191328778179894,0.09191525347429537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500000.6194026803,591.6328896709248,0.0,0.09191328778179894,0.09191328824258015,0.09191328824258015,0.375,0.375,0.5,7.248164331077925,0.011273806824078747,0.011273806824078747,-1.0516032489249483e-11,1.2832304548737739e-05,0.010493679215187512,-1.0516032489249483e-11,25959.29851118497,19799.42799797346,0.7627104403242085,1.0722829569202388,3.9012970526468522,1.0398458116956488,0.6390534388997866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951905531797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.990452024074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538269255453,261.2538269255453,-11.89617307445468,244.96039756040005,277.54725629069003,129608.40113201931,129608.96483216758,-0.5637001482507212,0.0,nan,277.54725629069003,4.397256290690052,271.0298845446337,-2.1201154553662604,264.5125127985749,-8.637487201425074,257.9951410525153,-15.154858947484684,251.4777693064577,-21.672230693542275,244.96039756040005,-28.189602439599923,1.0,1.0,26022.012520719443,26022.012520719443,276.8507604461302,3.700760446130232,276.8507604461302,276.8507604461302,75513.83802795848,75513.9627989063,-0.12477094781934284,0.0,8546.071908451686,8546.071908451686,0.8833636958735024,3977.331874492908,276.8507604461302,3.700760446130232,1.0,0.002,0.22125218145580122,0.004756945573841037,0.00034272734792878336,0.00165727265127012,0.17136367396439167,0.17136367396439167,0.0,-8.010966022486965e-13,1.0,1.0000214915938879,0.010493679225703545,0.09191328824258015,0.0,1.9729317290863012e-06,2.52476823630082,0.0,1601723.9184149576,268.01467131160877,1.2832315064770228e-05,1.0,1279703.8027616313,2617.673219414341,,,,,,,,,,,,,,,,,,,2.0,15440.63306462397,1450.0,0.375,6.173730061729009,3.5
640.0,-29.999990148730543,4.865256434636084,34.9300191973097,25.193669192399852,6.207607151216402,-26.379230418734753,-39.88768853070212,2.586847421204427,-5.135335050956314,-5.135347672199812,39.8600279243467,41060.227692737644,25751.55557510243,25751.55557510243,66811.78326784007,75523.37131677121,75513.97360744908,25751.55557510243,101265.52918255152,101265.52918255152,101265.52918255152,127224.82528783791,123968.38581992645,3256.4394679114625,0.0,89926.14643039665,55463.0031137828,38292.38146290428,25959.29610528639,64251.67756819067,19799.426085190258,1450.0,0.0,0.8867366843530853,2.8703449423750733,0.001494314320929203,1.0,1.0,-5.125030281652641,352788.8746542319,1548506.8854641803,4.3893302672366605,1548506.8854641803,4.3893302672366605,0.7627104373280088,0.0919132975275107,3.957543253685062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957543253685062,1.2796574188096905,1.2799561481605253,3.0926583908420446,6552.97202136012,15440.630966930306,6479.652248400219,0.0003109521517289081,22722.71979508045,2317.0725777998045,19368.114188796717,1974.9980053123868,0.8523677783057458,0.8523677783057458,35721.08694438751,35405.22815468563,1.011163966998553,0.8,4311.156763925406,4273.035954225843,1.011163966998553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589596723657255,4.865256434636084,-2.455725960560058,7.3209823951961415,3.5,3.5,1.0,0.6,0.00023343263212237967,1.0000001171187884,0.0002334326047830358,198.92220281833823,0.0,5.3607249035524355e-09,0.015192294376667602,0.01267217560196461,7.986381748719765e-05,0.00015356881463518202,0.0006077552263358764,0.09191329708336081,0.09191329708336081,0.09191329708336081,0.09191522974502006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500000.33482558024,591.6329830483893,0.0,0.09191329708336081,0.0919132975275107,0.0919132975275107,0.375,0.375,0.5,7.248222311078552,0.011084687761922396,0.011084687761922396,-5.6274984672199935e-11,1.2621243513422087e-05,0.010317390547186278,-5.6274984672199935e-11,25959.29610528639,19799.426085190258,0.7627104373280088,1.0722819037127453,3.9012971107198036,1.0398449627549777,0.6390530060349038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495197198344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.989499384064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538235756724,261.2538235756724,-11.896176424327564,244.96039613419427,277.5472510171496,129608.35824655443,129608.91831307545,-0.5600665210381687,0.0,nan,277.5472510171496,4.397251017149642,271.02988004056084,-2.120119959439137,264.5125090639685,-8.637490936031497,257.99513808737595,-15.154861912624028,251.47776711078512,-21.672232889214854,244.96039613419427,-28.189603865805708,1.0,1.0,26022.012520719443,26022.012520719443,276.85075555936425,3.700755559364268,276.85075555936425,276.85075555936425,75513.84780410572,75513.97360744908,-0.1258033433550736,0.0,8546.071908451686,8546.071908451686,0.8833637528694689,3977.3309699534875,276.85075555936425,3.700755559364268,1.0,0.002,0.22125024168588628,0.004756953132720518,0.0003427243387919099,0.0016572756606158985,0.17136216939595497,0.17136216939595497,0.0,-5.921916602924515e-13,1.0,1.0000211305568993,0.010317390603461263,0.0919132975275107,0.0,1.9397875513153477e-06,2.4823535470192164,0.0,1601723.9107716538,268.01466494904366,1.2621299788406759e-05,1.0,1279703.8239244092,2617.6731328570468,,,,,,,,,,,,,,,,,,,2.0,15440.630966930306,1450.0,0.375,6.173730061729009,3.5
641.0,-29.99999117917206,4.865243605466954,34.930018803772825,25.19366657305511,6.207599433131672,-26.37923211794312,-39.8876887402497,2.5868403718609185,-5.13534185918212,-5.13535425912531,39.86002703936012,41060.22208661636,25751.539501325078,25751.539501325078,66811.76158794144,75523.38752392445,75513.98031817719,25751.539501325078,101265.51981950227,101265.51981950227,101265.51981950227,127224.81331069805,123968.34815622833,3256.465154469727,0.0,89926.15917574287,55462.9940198404,38292.40572878052,25959.29349119579,64251.699219976304,19799.424000591313,1450.0,0.0,0.8867366539911138,2.870344248339045,0.001494314320929203,1.0,1.0,-5.125221647074966,352788.7839766087,1548506.8474185704,4.389331287587766,1548506.8474185704,4.389331287587766,0.7627104338300414,0.09191330667801854,3.957543033606154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957543033606154,1.2796574515809709,1.279956180904469,3.0926581396581967,6552.971489131688,15440.628811854194,6479.651612071384,0.0003109522454203488,22722.724279210484,2317.0730350538142,19368.112286767246,1974.997811359358,0.8523675263924033,0.8523675263924033,35721.0853552283,35405.22815468563,1.0111639107677433,0.8,4311.156572130725,4273.035954225843,1.0111639107677433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589562025372805,4.865243605466954,-2.4557342200696706,7.320977825536625,3.5,3.5,1.0,0.6,0.0002334326047830358,1.0000001072490035,0.00023343257974762425,198.92220366935172,0.0,5.438402506087922e-09,0.01541243270225317,0.012672181040367115,7.986381559517362e-05,0.00015356878918786217,0.000607755091829756,0.09191330625014536,0.09191330625014536,0.09191330625014536,0.09191520437315809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500000.05451666855,591.6330750170449,0.0,0.09191330625014536,0.09191330667801854,0.09191330667801854,0.375,0.375,0.5,7.248279255324858,0.010896590064760403,0.010896590064760403,-1.1880274541908875e-11,1.2399943216223619e-05,0.010132612050369971,-1.1880274541908875e-11,25959.29349119579,19799.424000591313,0.7627104338300414,1.0722810778053455,3.901297508716768,1.039844274922603,0.6390527034318565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952039397986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98971952239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25382003954684,261.25382003954684,-11.89617996045314,244.96039471914847,277.54724535994427,129608.31153011348,129608.9027363043,-0.5912061908445001,0.0,nan,277.54724535994427,4.397245359944293,271.02987523178695,-2.1201247682130315,264.5125051036266,-8.637494896373369,257.99513497546684,-15.154865024533137,251.47776484730747,-21.672235152692508,244.96039471914847,-28.18960528085151,1.0,1.0,26022.012520719443,26022.012520719443,276.85074975768,3.7007497576800006,276.85074975768,276.85074975768,75513.85597708261,75513.98031817719,-0.12434109457535669,0.0,8546.071908451686,8546.071908451686,0.8833637668062057,3977.330748774185,276.85074975768,3.7007497576800006,1.0,0.002,0.22124833665601304,0.004756960461631113,0.0003427213831597077,0.0016572786164462032,0.17136069157985387,0.17136069157985387,0.0,-3.940892751019831e-13,1.0,1.0000207521323319,0.010132612062250246,0.09191330667801854,0.0,1.905047158618306e-06,2.437896176809345,0.0,1601723.9025995156,268.01465814081786,1.2399955096498161e-05,1.0,1279703.8465848288,2617.6730401742984,,,,,,,,,,,,,,,,,,,2.0,15440.628811854194,1450.0,0.375,6.173730061729009,3.5
642.0,-29.999992262011414,4.865230922497726,34.9300184136777,25.193671881593787,6.2075975347143135,-26.379233282338276,-39.88768894979728,2.58683855502268,-5.135347930619275,-5.135360128759257,39.86002635152308,41060.204988198486,25751.52195698673,25751.52195698673,66811.72694518522,75523.39183060666,75513.99181343854,25751.52195698673,101265.51377042527,101265.51377042527,101265.51377042527,127224.80496926939,123968.31455651615,3256.490412753238,0.0,89926.15851650161,55462.97196990943,38292.42949621354,25959.291198844123,64251.720695057666,19799.422178626148,1450.0,0.0,0.8867366265698824,2.8703436299411327,0.001494314320929203,1.0,1.0,-5.1253958608678545,352788.70317296166,1548506.8178478454,4.389332209111751,1548506.8178478454,4.389332209111751,0.7627104309961956,0.09191331563811192,3.957541758437628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957541758437628,1.2796574600641635,1.2799561893576037,3.0926571226640545,6552.9693342431365,15440.626834181734,6479.652222715237,0.0003109527579309275,22722.731434172656,2317.073764656907,19368.114112022588,1974.9979974836044,0.8523673383251333,0.8523673383251333,35721.07614741328,35405.22815468563,1.011163584958426,0.8,4311.155460845001,4273.035954225843,1.011163584958426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558952415260466,4.865230922497726,-2.455741915309446,7.320972837807172,3.5,3.5,1.0,0.6,0.00023343257974762425,1.0000001127026075,0.00023343255343916683,198.92220456363916,0.0,4.980099233754788e-09,0.01411360122846107,0.01267218602046635,7.986381370314907e-05,0.00015356876604447517,0.0006077548044127489,0.09191331522215215,0.09191331522215215,0.09191331522215215,0.09191518172823279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499999.77976770734,591.6331651704509,0.0,0.09191331522215215,0.09191331563811192,0.09191331563811192,0.375,0.375,0.5,7.248335250158113,0.010712190666879451,0.010712190666879451,-8.242295734817162e-12,1.2198139984320733e-05,0.009964267891405143,-8.242295734817162e-12,25959.291198844123,19799.422178626148,0.7627104309961956,1.0722799657373172,3.9012973432842735,1.0398433881993214,0.6390522237228877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952101131402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98842069092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538168753295,261.2538168753295,-11.896183124670472,244.96039335708969,277.54724039356904,129608.2979389734,129608.82696562285,-0.5290266494660708,0.0,nan,277.54724039356904,4.397240393569064,271.02987098627426,-2.120129013725716,264.5125015789775,-8.637498421022485,257.9951321716813,-15.154867828318686,251.47776276438532,-21.67223723561466,244.96039335708969,-28.18960664291029,1.0,1.0,26022.012520719443,26022.012520719443,276.85074523313904,3.7007452331390596,276.85074523313904,276.85074523313904,75513.87309641586,75513.99181343854,-0.11871702267671935,0.0,8546.071908451686,8546.071908451686,0.8833638475576407,3977.329467229816,276.85074523313904,3.7007452331390596,1.0,0.002,0.22124646327549496,0.004756967772512585,0.0003427184770625455,0.0016572815221669677,0.17135923853127275,0.17135923853127275,0.0,-7.704869728342167e-13,1.0,1.000020407364956,0.009964267899647439,0.09191331563811192,0.0,1.8733966212614887e-06,2.397392900236676,0.0,1601723.8953052845,268.0146520693807,1.2198148226616468e-05,1.0,1279703.8667777376,2617.6729575838567,,,,,,,,,,,,,,,,,,,2.0,15440.626834181734,1450.0,0.375,6.173730061729009,3.5
643.0,-29.999993552607727,4.8652183801870725,34.930018024687854,25.193669262249045,6.207590365905385,-26.379235160757005,-39.88769300105048,2.5868319740330556,-5.135354122492572,-5.135366116190728,39.86002560317318,41060.215287652194,25751.50507817283,25751.50507817283,66811.72036582502,75523.40837192541,75514.00156250209,25751.50507817283,101265.50664067492,101265.50664067492,101265.50664067492,127224.79548397366,123968.28024501773,3256.515238955933,0.0,89926.17244097195,55462.97970927254,38292.436368554896,25959.288843298735,64251.72521185363,19799.420303578296,1450.0,0.0,0.8867365987677045,2.8703429991135727,0.001494314320929203,1.0,1.0,-5.125572276095909,352788.62074775214,1548506.7856758686,4.3893331434379474,1548506.7856758686,4.3893331434379474,0.7627104279742016,0.09191332444663869,3.957541682076783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957541682076783,1.2796574906597586,1.2799562199266736,3.092656989048199,6552.969051127173,15440.624723767265,6479.651428906487,0.0003109527887430772,22722.73539107281,2317.074168148431,19368.11173927511,1974.9977555306973,0.8523670854735366,0.8523670854735366,35721.0755960222,35405.22815468563,1.0111635654480051,0.8,4311.155394297938,4273.035954225843,1.0111635654480051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558948771649676,4.8652183801870725,-2.455749659094472,7.320968039281544,3.5,3.5,1.0,0.6,0.00023343255343916683,1.0000001343260936,0.00023343252208308802,198.92220562950743,0.0,5.233336348646133e-09,0.014831275212063141,0.012672191253802699,7.98637771240184e-05,0.00015356877631514843,0.0006077548333327257,0.0919133240455122,0.0919133240455122,0.0919133240455122,0.09191515864579484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499999.5093624552,591.6332538949669,0.0,0.0919133240455122,0.09191332444663869,0.09191332444663869,0.375,0.375,0.5,7.248390288157171,0.010530627045682195,0.010530627045682195,1.7053025658242404e-13,1.1993698137757747e-05,0.009793840094800998,1.7053025658242404e-13,25959.288843298735,19799.420303578296,0.7627104279742016,1.0722800422636505,3.901297684286982,1.039843212700211,0.6390523390969913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952166003956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9891383649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538135173874,261.2538135173874,-11.896186482612563,244.96039195458593,277.5472350801885,129608.25820210461,129608.81961763436,-0.5614155297724985,0.0,nan,277.5472350801885,4.397235080188523,271.0298664550693,-2.1201335449306953,264.5124978299481,-8.637502170051903,257.99512920482675,-15.154870795173224,251.47776057970617,-21.672239420293806,244.96039195458593,-28.189608045414047,1.0,1.0,26022.012520719443,26022.012520719443,276.85074038647303,3.7007403864730577,276.85074038647303,276.85074038647303,75513.87987828083,75514.00156250209,-0.12168422125978395,0.0,8546.071908451686,8546.071908451686,0.8833638523932742,3977.329390487167,276.85074038647303,3.7007403864730577,1.0,0.002,0.22124462193691202,0.004756974922060739,0.0003427156205159346,0.001657284378880016,0.17135781025796729,0.17135781025796729,0.0,-6.04049362612491e-13,1.0,1.000020058330026,0.009793840094630468,0.09191332444663869,0.0,1.8413543272586956e-06,2.356388290629349,0.0,1601723.887868357,268.0146458775074,1.199369796722749e-05,1.0,1279703.8873758789,2617.672873335992,,,,,,,,,,,,,,,,,,,2.0,15440.624723767265,1450.0,0.375,6.173730061729009,3.5
644.0,-29.999994558099623,4.865205980773543,34.93001763864042,25.193676072545372,6.207587257376133,-26.379236376552527,-39.88769321059806,2.58682907581231,-5.135360059835534,-5.135371856279239,39.8600249100392,41060.193081990015,25751.48793041091,25751.48793041091,66811.68101240092,75523.41345845375,75514.012470491,25751.48793041091,101265.5004009019,101265.5004009019,101265.5004009019,127224.78699490242,123968.24734671976,3256.5396481826615,0.0,89926.1701282168,55462.95002644053,38292.46677975142,25959.28659400052,64251.75337375194,19799.41851457967,1450.0,0.0,0.8867365720258152,2.870342394361145,0.001494314320929203,1.0,1.0,-5.125742322365738,352788.54172730993,1548506.7558777467,4.389334042131885,1548506.7558777467,4.389334042131885,0.7627104251453325,0.09191333309688764,3.9575398790271024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575398790271024,1.2796575041745017,1.2799562334044445,3.092655547376393,6552.965996397611,15440.622150128389,6479.652403108545,0.0003109535198041259,22722.745159127422,2317.0751642127966,19368.114651230255,1974.9980524674845,0.852366847209495,0.852366847209495,35721.062576449534,35405.22815468563,1.0111631047634968,0.8,4311.153822973447,4273.035954225843,1.0111631047634968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945069981372,4.865205980773543,-2.4557571835223806,7.320963164295923,3.5,3.5,1.0,0.6,0.00023343252208308802,1.000000104652235,0.0002334324976538554,198.92220645991574,0.0,6.237420357175375e-09,0.017676849292235012,0.012672197491223057,7.986377523199476e-05,0.00015356874685109326,0.0006077544398354193,0.09191333270838818,0.09191333270838818,0.09191333270838818,0.09191513650825021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499999.24370557984,591.6333410635477,0.0,0.09191333270838818,0.09191333309688764,0.09191333309688764,0.375,0.375,0.5,7.248444401870385,0.010352427876227921,0.010352427876227921,-1.0118128557223827e-11,1.1796443686762359e-05,0.009629533913482646,-1.0118128557223827e-11,25959.28659400052,19799.41851457967,0.7627104251453325,1.0722786107815372,3.90129755770216,1.0398421444432482,0.6390517133928345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952243323165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99198393898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25381039597863,261.25381039597863,-11.896189604021345,244.96039060514747,277.5472301868096,129608.21139765275,129608.73326715558,-0.5218695028232379,0.0,nan,277.5472301868096,4.397230186809622,271.0298622704778,-2.1201377295221846,264.5124943541451,-8.637505645854901,257.99512643781236,-15.154873562187618,251.47775852147973,-21.67224147852025,244.96039060514747,-28.18960939485251,1.0,1.0,26022.012520719443,26022.012520719443,276.8507359227591,3.7007359227591223,276.8507359227591,276.8507359227591,75513.89484531699,75514.012470491,-0.11762517401075456,0.0,8546.071908451686,8546.071908451686,0.8833639665733511,3977.327578422238,276.8507359227591,3.7007359227591223,1.0,0.002,0.22124281148907093,0.00475698197637448,0.0003427128119957424,0.0016572871873020158,0.1713564059978712,0.1713564059978712,0.0,-7.022416502466822e-13,1.0,1.0000197218319153,0.009629533923600775,0.09191333309688764,0.0,1.8104629681946283e-06,2.316856534100471,0.0,1601723.8807353817,268.01463994016444,1.1796453804890916e-05,1.0,1279703.9071231666,2617.6727925681657,,,,,,,,,,,,,,,,,,,2.0,15440.622150128389,1450.0,0.375,6.173730061729009,3.5
645.0,-29.999995437882966,4.86519371857893,34.93001725325886,25.193673103954666,6.207580186677291,-26.379237875428345,-39.88769342014564,2.586822624208598,-5.1353661272816,-5.135377723863567,39.860024157105634,41060.19031506825,25751.47146428943,25751.47146428943,66811.66177935767,75523.42993717873,75514.02164077417,25751.47146428943,101265.4931050636,101265.4931050636,101265.4931050636,127224.77738346213,123968.21374754215,3256.563635919978,0.0,89926.18415751976,55462.94477575686,38292.488201958775,25959.28427839854,64251.772480357315,19799.41667013968,1450.0,0.0,0.88673654485108,2.8703417761534795,0.001494314320929203,1.0,1.0,-5.125914566266033,352788.4609519414,1548506.7235083105,4.389334955372182,1548506.7235083105,4.389334955372182,0.7627104221288311,0.09191334160693136,3.9575398828419446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575398828419446,1.2796575341657714,1.2799562633714527,3.0926554778751223,6552.965849132758,15440.62015382946,6479.651565814023,0.0003109535180969301,22722.748682179536,2317.075523464133,19368.1121485009,1974.9977972601143,0.8523666049121279,0.8523666049121279,35721.06260399598,35405.22815468563,1.0111631057382002,0.8,4311.153826298011,4273.035954225843,1.0111631057382002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558941515458035,4.86519371857893,-2.4557647645168563,7.320958483095787,3.5,3.5,1.0,0.6,0.0002334324976538554,1.0000000915684177,0.0002334324762788129,198.92220718650478,0.0,4.859516854264728e-09,0.01377187076498624,0.012672202350739912,7.986377333997117e-05,0.00015356872431388424,0.0006077543512293563,0.0919133412316335,0.0919133412316335,0.0919133412316335,0.09191511389497142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499998.9822850747,591.6334268385087,0.0,0.0919133412316335,0.09191334160693136,0.09191334160693136,0.375,0.375,0.5,7.2484975816090005,0.010176638149744122,0.010176638149744122,-4.888534022029489e-12,1.1596581941830664e-05,0.009463157597508598,-4.888534022029489e-12,25959.28427839854,19799.41667013968,0.7627104221288311,1.0722779386524142,3.901297906188496,1.039841535885768,0.6390514802937294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495230356186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98807896045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538071193275,261.2538071193275,-11.896192880672459,244.96038928481983,277.5472249538352,129608.1763841193,129608.72420862145,-0.5478245021703992,0.0,nan,277.5472249538352,4.397224953835234,271.02985782003196,-2.1201421799680134,264.51249068622855,-8.637509313771432,257.99512355242643,-15.154876447573542,251.4777564186229,-21.672243581377074,244.96038928481983,-28.18961071518015,1.0,1.0,26022.012520719443,26022.012520719443,276.8507311282155,3.700731128215523,276.8507311282155,276.8507311282155,75513.90131281043,75514.02164077417,-0.12032796374114696,0.0,8546.071908451686,8546.071908451686,0.883363966331772,3977.3275822561545,276.8507311282155,3.700731128215523,1.0,0.002,0.221241032321352,0.004756988869983669,0.0003427100518391478,0.0016572899475272844,0.1713550259195739,0.1713550259195739,0.0,-6.335678509605813e-13,1.0,1.0000193810938893,0.009463157602397132,0.09191334160693136,0.0,1.779182389606771e-06,2.276826691378825,0.0,1601723.873448598,268.0146338727184,1.1596586830364686e-05,1.0,1279703.9273090162,2617.672710006601,,,,,,,,,,,,,,,,,,,2.0,15440.62015382946,1450.0,0.375,6.173730061729009,3.5
646.0,-29.99999662932481,4.865181595079692,34.93001687001581,25.193677644152217,6.207577311017741,-26.379239235290868,-39.887697401549644,2.5868199169699477,-5.135371980907564,-5.135383383852175,39.860023447992795,41060.186731755886,25751.454820749557,25751.454820749557,66811.64155250545,75523.43221447436,75514.03169351834,25751.454820749557,101265.48651426789,101265.48651426789,101265.48651426789,127224.768565319,123968.18135037263,3256.5872149463753,0.0,89926.18058016899,55462.935422960516,38292.49461912053,25959.282051051112,64251.77667017165,19799.414897036095,1450.0,0.0,0.8867365185754429,2.8703411798299654,0.001494314320929203,1.0,1.0,-5.126081310110067,352788.38303442235,1548506.6930231953,4.389335838397218,1548506.6930231953,4.389335838397218,0.7627104192673311,0.09191334996392164,3.957538458365039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957538458365039,1.279657546773665,1.2799562759549354,3.092654334234169,6552.963425894812,15440.618402921324,6479.6524759146605,0.00031095410376514215,22722.75595707535,2317.076265297054,19368.11486885261,1974.9980746587887,0.8523664517385188,0.8523664517385188,35721.05231804419,35405.22815468563,1.0111627417801519,0.8,4311.1525848926,4273.035954225843,1.0111627417801519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558937922635585,4.865181595079692,-2.4557721563771824,7.320953751456875,3.5,3.5,1.0,0.6,0.0002334324762788129,1.0000001240060246,0.00023343244733178313,198.9222081704841,0.0,4.251970632134985e-09,0.012050084771470548,0.012672206602710543,7.986373739153202e-05,0.00015356873888728087,0.0006077541901490328,0.09191334960023284,0.09191334960023284,0.09191334960023284,0.09191509207567239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499998.72546875314,591.6335111042991,0.0,0.09191334960023284,0.09191334996392164,0.09191334996392164,0.375,0.375,0.5,7.248549855384135,0.010003716554365383,0.010003716554365383,-7.389644451905042e-13,1.1402944608107646e-05,0.009302073742105677,-7.389644451905042e-13,25959.282051051112,19799.414897036095,0.7627104192673311,1.0722776653797157,3.901297687511478,1.0398411532722984,0.6390513828517638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952356269397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98635717446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538040686951,261.2538040686951,-11.896195931304874,244.96038797261483,277.54722016477575,129608.14259806661,129608.6526345131,-0.5100364464910838,0.0,nan,277.54722016477575,4.397220164775774,271.0298537263435,-2.1201462736564736,264.5124872879105,-8.63751271208946,257.99512084947924,-15.154879150520742,251.47775441104687,-21.672245588953103,244.96038797261483,-28.189612027385152,1.0,1.0,26022.012520719443,26022.012520719443,276.85072664452684,3.700726644526867,276.85072664452684,276.85072664452684,75513.91354835751,75514.03169351834,-0.11814516082813498,0.0,8546.071908451686,8546.071908451686,0.8833640565383118,3977.3261506568642,276.85072664452684,3.700726644526867,1.0,0.002,0.22123928343844051,0.004756995664364051,0.0003427073387421576,0.0016572926604974986,0.17135366937107882,0.17135366937107882,0.0,-7.603440446701804e-13,1.0,1.0000190511945655,0.009302073742844641,0.09191334996392164,0.0,1.7488968518637572e-06,2.238070203842374,0.0,1601723.866417402,268.0146280190924,1.1402945347072091e-05,1.0,1279703.9467806902,2617.672630366082,,,,,,,,,,,,,,,,,,,2.0,15440.618402921324,1450.0,0.375,6.173730061729009,3.5
647.0,-29.999997456076834,4.865169605515142,34.93001648715566,25.19367589792239,6.207570184157281,-26.37924069205378,-39.88769764602182,2.586813420116657,-5.135377924095849,-5.135389131844102,39.860022692503236,41060.182255771666,25751.43874870005,25751.43874870005,66811.62100447172,75523.45022689643,75514.04035159883,25751.43874870005,101265.47910029888,101265.47910029888,101265.47910029888,127224.75887633383,123968.14849343395,3256.610382899868,0.0,89926.19542734609,55462.927682063884,38292.51971698023,25959.279776034946,64251.799493015176,19799.41308384089,1450.0,0.0,0.886736492019209,2.87034057420784,0.001494314320929203,1.0,1.0,-5.126249284371681,352788.3039046751,1548506.6605438006,4.389336730852091,1548506.6605438006,4.389336730852091,0.762710416261983,0.09191335818154776,3.957538277448318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957538277448318,1.2796575769842258,1.2799563061355046,3.092654119842798,6552.962971625223,15440.61597277074,6479.651653781941,0.00031095417207219265,22722.760747453172,2317.076753779647,19368.112411442893,1974.9978240727357,0.8523661638964237,0.8523661638964236,35721.051011669384,35405.22815468563,1.0111626955553965,0.8,4311.152427227001,4273.035954225843,1.0111626955553965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558934453180128,4.865169605515142,-2.4557795767734296,7.3209491822885715,3.5,3.5,1.0,0.6,0.00023343244733178313,1.000000086048883,0.0002334324272451835,198.9222088532761,0.0,5.758207083321456e-09,0.016318758874133008,0.012672212360917626,7.986373518417225e-05,0.00015356871214761088,0.0006077540565426126,0.09191335783176471,0.09191335783176471,0.09191335783176471,0.09191506992952568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499998.4728420882,591.6335939924779,0.0,0.09191335783176471,0.09191335818154776,0.09191335818154776,0.375,0.375,0.5,7.248601218280971,0.009832964967131375,0.009832964967131375,-5.076117304270156e-11,1.1207748229935532e-05,0.009139847472397378,-5.076117304270156e-11,25959.279776034946,19799.41308384089,0.762710416261983,1.0722768456932898,3.901298104159704,1.0398404641061425,0.6390510861915287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952427648296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.990625848564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25380084966713,261.25380084966713,-11.896199150332848,244.96038669140026,277.54721500793426,129608.10004423745,129608.63823473455,-0.5381904971268747,0.0,nan,277.54721500793426,4.397215007934278,271.0298493446277,-2.1201506553722993,264.5124836813195,-8.637516318680468,257.9951180180141,-15.154881981985852,251.47775235470706,-21.672247645292913,244.96038669140026,-28.189613308599718,1.0,1.0,26022.012520719443,26022.012520719443,276.8507219096414,3.700721909641402,276.8507219096414,276.8507219096414,75513.92157607693,75514.04035159883,-0.11877552189980634,0.0,8546.071908451686,8546.071908451686,0.8833640679950584,3977.3259688355597,276.8507219096414,3.700721909641402,1.0,0.002,0.22123756505563238,0.004757002308855991,0.00034270467282846166,0.0016572953266301483,0.17135233641423084,0.17135233641423084,0.0,-5.413898496176017e-13,1.0,1.0000187189554448,0.00913984752315855,0.09191335818154776,0.0,1.7183965306984588e-06,2.199038856449688,0.0,1601723.8592807672,268.01462207590413,1.1207798991108575e-05,1.0,1279703.9665553023,2617.6725494865104,,,,,,,,,,,,,,,,,,,2.0,15440.61597277074,1450.0,0.375,6.173730061729009,3.5
648.0,-29.999998353122216,4.865157751552349,34.93001610626491,25.193680298421555,6.207567440868835,-26.379241773723535,-39.8876978206448,2.5868108614567005,-5.135383647391279,-5.135394666472251,39.86002198355649,41060.1650396245,25751.422476413343,25751.422476413343,66811.58751603785,75523.45257879111,75514.0499632257,25751.422476413343,101265.47243963904,101265.47243963904,101265.47243963904,127224.75003196424,123968.11687898502,3256.63315297922,0.0,89926.19210529399,55462.90481119396,38292.54143788892,25959.2775923252,64251.819030214116,19799.411344531374,1450.0,0.0,0.8867364663821228,2.8703399910894785,0.001494314320929203,1.0,1.0,-5.126411605491342,352788.22771372297,1548506.6300663345,4.3893375924179105,1548506.6300663345,4.3893375924179105,0.7627104134201725,0.09191336624853824,3.9575369203287454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575369203287454,1.2796575888999366,1.2799563180282918,3.0926530305117477,6552.960663463444,15440.614290774887,6479.652513935811,0.00031095472964617253,22722.76770012394,2317.077462754757,19368.11498250037,1974.9980862476352,0.8523660162399463,0.8523660162399463,35721.04121209485,35405.22815468563,1.0111623488073453,0.8,4311.1512445221715,4273.035954225843,1.0111623488073453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558930940499689,4.865157751552349,-2.4557868046419205,7.32094455619427,3.5,3.5,1.0,0.6,0.0002334324272451835,1.0000000933650564,0.00023343240545075383,198.9222095941214,0.0,3.995670764748711e-09,0.011323730947297848,0.01267221635658839,7.986373360748667e-05,0.00015356869363769685,0.0006077537748778393,0.09191336591271,0.09191336591271,0.09191336591271,0.09191504859927829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499998.22471607884,591.6336754056048,0.0,0.09191336591271,0.09191336624853824,0.09191336624853824,0.375,0.375,0.5,7.248651699301998,0.009664931376562436,0.009664931376562436,1.0345502232667059e-11,1.101908100054061e-05,0.008983060980938262,1.0345502232667059e-11,25959.2775923252,19799.411344531374,0.7627104134201725,1.0722757878639293,3.901297896099625,1.0398396267134478,0.6390506239257779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952477178746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985630820636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537978849774,261.2537978849774,-11.896202115022561,244.9603854632506,277.5472103067045,129608.07025158608,129608.5659191516,-0.49566756552218477,0.0,nan,277.5472103067045,4.397210306704551,271.02984533801396,-2.120154661986021,264.5124803693218,-8.637519630678185,257.9951154006323,-15.154884599367676,251.4777504319413,-21.672249568058675,244.9603854632506,-28.18961453674939,1.0,1.0,26022.012520719443,26022.012520719443,276.85071749969677,3.7007174996967933,276.85071749969677,276.85071749969677,75513.9339822992,75514.0499632257,-0.11598092649364844,0.0,8546.071908451686,8546.071908451686,0.8833641539361172,3977.324604930389,276.85071749969677,3.7007174996967933,1.0,0.002,0.22123587615028184,0.004757008859319839,0.0003427020527279223,0.0016572979469601835,0.17135102636396116,0.17135102636396116,0.0,-3.1189417368238104e-13,1.0,1.0000183978565318,0.00898306097059276,0.09191336624853824,0.0,1.6889189271172713e-06,2.161316282379669,0.0,1601723.8524070038,268.0146163526087,1.1019070655038377e-05,1.0,1279703.9855955127,2617.6724716107196,,,,,,,,,,,,,,,,,,,2.0,15440.614290774887,1450.0,0.375,6.173730061729009,3.5
