time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
649.0,-29.999999073257808,4.865146015587286,34.93001571899001,25.1936727547087,6.207557671651366,-26.37924339876598,-39.887701836973406,2.5868019971393807,-5.135390090930741,-5.135400903667742,39.860021037494604,41060.18545507431,25751.408317081696,25751.408317081696,66811.593772156,75523.47447591717,75514.05345194583,25751.408317081696,101265.46176902752,101265.46176902752,101265.46176902752,127224.7368462539,123968.0813557752,3256.6554904787085,0.0,89926.21287773365,55462.92405358971,38292.543137937704,25959.275077226383,64251.81821516409,19799.409332370145,1450.0,0.0,0.8867364380238101,2.8703393338530914,0.001494314320929203,1.0,1.0,-5.126589140269971,352788.1418500297,1548506.589394349,4.389338545433931,1548506.589394349,4.389338545433931,0.7627104098041559,0.0919133742076944,3.9575376005193035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575376005193035,1.279657630082872,1.2799563591929501,3.092653462522635,6552.9615788426745,15440.612442376174,6479.650984756747,0.0003109544588745613,22722.769043542034,2317.0775997452783,19368.110411681817,1974.9976201538566,0.8523657646903895,0.8523657646903895,35721.04612365778,35405.22815468563,1.0111625225980378,0.8,4311.1518372957835,4273.035954225843,1.0111625225980378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927883940507,4.865146015587286,-2.455794515210637,7.320940530797923,3.5,3.5,1.0,0.6,0.00023343240545075383,1.0000000749521694,0.00023343238795448996,198.92221018886175,0.0,4.3353961083642156e-09,0.012286512571104188,0.012672220691984499,7.986369734372705e-05,0.00015356870810702677,0.000607753936596732,0.09191337388359605,0.09191337388359605,0.09191337388359605,0.09191502461352843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.98008378706,591.6337556600346,0.0,0.09191337388359605,0.0919133742076944,0.0919133742076944,0.375,0.375,0.5,7.2487012217790285,0.009496492160508296,0.009496492160508296,2.5579538487363607e-12,1.0812737002652284e-05,0.00881176339777312,2.5579538487363607e-12,25959.275077226383,19799.409332370145,0.7627104098041559,1.0722762734030744,3.9012985721564135,1.0398397372728012,0.6390509497734912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952530920446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98659360226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537945057453,261.2537945057453,-11.896205494254673,244.96038424520316,277.5472047662872,129608.02548181028,129608.59045700407,-0.5649751937788031,0.0,nan,277.5472047662872,4.3972047662872455,271.02984066207136,-2.1201593379286123,264.51247655785346,-8.637523442146517,257.99511245363686,-15.154887546363113,251.4777483494196,-21.672251650580364,244.96038424520316,-28.18961575479682,1.0,1.0,26022.012520719443,26022.012520719443,276.8507116707263,3.700711670726321,276.8507116707263,276.8507116707263,75513.93725428116,75514.05345194583,-0.11619766466901638,0.0,8546.071908451686,8546.071908451686,0.883364110862318,3977.3252885219,276.8507116707263,3.700711670726321,1.0,0.002,0.2212342194503758,0.004757015144328495,0.00034269948201618675,0.0016573005177462307,0.17134974100809336,0.17134974100809336,0.0,-2.3758252309935557e-13,1.0,1.0000180470387563,0.008811763395215166,0.0919133742076944,0.0,1.65671307012192e-06,2.1201023543720168,0.0,1601723.8446772343,268.01460990906924,1.0812734444698435e-05,1.0,1279704.0070529506,2617.6723838482794,,,,,,,,,,,,,,,,,,,2.0,15440.612442376174,1450.0,0.375,6.173730061729009,3.5
650.0,-30.000000043827637,4.8651344165755726,34.93001533602578,25.193680927064293,6.207558827592919,-26.379244156685495,-39.887701941747196,2.586802940436534,-5.135395485909385,-5.135406120175622,39.860020387263596,41060.16514432788,25751.39188213432,25751.39188213432,66811.55702646221,75523.47164580273,75514.06421336814,25751.39188213432,101265.45609550246,101265.45609550246,101265.45609550246,127224.72912110222,123968.05167056872,3256.677450533506,0.0,89926.20504738305,55462.89881106243,38292.562484800685,25959.27302559976,64251.835510400444,19799.40769935237,1450.0,0.0,0.8867364137947434,2.870338784249157,0.001494314320929203,1.0,1.0,-5.126742390882214,352788.0700371107,1548506.561439994,4.389339359681586,1548506.561439994,4.389339359681586,0.7627104071761628,0.09191338197628235,3.957535994275537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957535994275537,1.2796576257411412,1.2799563548278154,3.092652217801965,6552.958941428937,15440.610950200187,6479.6521705803825,0.00031095510446626503,22722.77628743206,2317.0783384164893,19368.11395618802,1974.9979815929007,0.852365648950234,0.852365648950234,35721.034525191106,35405.22815468563,1.0111621121980208,0.8,4311.1504374837305,4273.035954225843,1.0111621121980208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924336146689,4.8651344165755726,-2.4558014418847893,7.320935858460362,3.5,3.5,1.0,0.6,0.00023343238795448996,1.0000001010175354,0.0002334323643737278,198.9222109904289,0.0,3.4803954806209697e-09,0.009863440792079828,0.01267222417237998,7.986369639771601e-05,0.00015356869155677395,0.0006077536244297307,0.09191338166429827,0.09191338166429827,0.09191338166429827,0.09191500450244301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.7409457436,591.6338341257235,0.0,0.09191338166429827,0.09191338197628235,0.09191338197628235,0.375,0.375,0.5,7.248749907340909,0.009331774813745142,0.009331774813745142,-3.4788172342814505e-11,1.0634266232045775e-05,0.008663729293402866,-3.4788172342814505e-11,25959.27302559976,19799.40769935237,0.7627104071761628,1.0722752012385102,3.9012981383594507,1.0398388854688427,0.6390504616429437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495257406354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98417053048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25379175777033,261.25379175777033,-11.896208242229648,244.96038309148318,277.54720042405734,129608.03325991843,129608.49269486363,-0.45943494519383904,0.0,nan,277.54720042405734,4.39720042405736,271.0298369575432,-2.120163042456795,264.5124734910275,-8.637526508972485,257.9951100245128,-15.154889975487151,251.4777465579977,-21.672253442002273,244.96038309148318,-28.189616908516797,1.0,1.0,26022.012520719443,26022.012520719443,276.85070771344283,3.7007077134428528,276.85070771344283,276.85070771344283,75513.95791729263,75514.06421336814,-0.10629607550799847,0.0,8546.071908451686,8546.071908451686,0.8833642125794317,3977.323674246915,276.85070771344283,3.7007077134428528,1.0,0.002,0.22123259058182207,0.0047570214822137595,0.00034269695514052535,0.001657303044583988,0.17134847757026267,0.17134847757026267,0.0,-2.754866647303178e-13,1.0,1.0000177438645015,0.008663729328191039,0.09191338197628235,0.0,1.6288810286484473e-06,2.0844856086060726,0.0,1601723.8381970036,268.0146045140906,1.0634301020218118e-05,1.0,1279704.024999088,2617.6723104473185,,,,,,,,,,,,,,,,,,,2.0,15440.610950200187,1450.0,0.375,6.173730061729009,3.5
651.0,-30.00000077057428,4.865122946449974,34.93001495351216,25.193677888624393,6.207550295019594,-26.379245664015272,-39.88770218621937,2.586795188447899,-5.135401134769211,-5.135411584080681,39.860019634301544,41060.15922963311,25751.376416116436,25751.376416116436,66811.53564574954,75523.48664816104,75514.07220903694,25751.376416116436,101265.44862515337,101265.44862515337,101265.44862515337,127224.71947539269,123968.02045350069,3256.6990218920027,0.0,89926.2156243234,55462.88840433061,38292.585799992,25959.270850239314,64251.85665023131,19799.405963481033,1450.0,0.0,0.8867363886776534,2.8703382085612867,0.001494314320929203,1.0,1.0,-5.126901234214301,352787.994819461,1548506.529069308,4.389340203772396,1548506.529069308,4.389340203772396,0.7627104042214847,0.09191338961275314,3.9575356316361363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575356316361363,1.2796576617655842,1.2799563908304912,3.0926518473509543,6552.958156487698,15440.608911939647,6479.651770573485,0.00031095526514172956,22722.78104218757,2317.0788232666173,19368.112760540633,1974.9978596707983,0.8523654179733285,0.8523654179733285,35721.03190662143,35405.22815468563,1.011162019542585,0.8,4311.150121450112,4273.035954225843,1.011162019542585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558920997514601,4.865122946449974,-2.4558085151325235,7.320931461582497,3.5,3.5,1.0,0.6,0.0002334323643737278,1.0000000756402578,0.00023343234671684493,198.92221159062913,0.0,4.690737344320579e-09,0.013293549633804521,0.012672228863117323,7.986369419035683e-05,0.00015356867018337096,0.0006077534841536685,0.09191338931212566,0.09191338931212566,0.09191338931212566,0.09191498346404113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.50547835097,591.6339113813548,0.0,0.09191338931212566,0.09191338961275314,0.09191338961275314,0.375,0.375,0.5,7.248797732596571,0.009169412137964628,0.009169412137964628,2.3305801732931286e-12,1.0449311446336651e-05,0.008510349866355682,2.3305801732931286e-12,25959.270850239314,19799.405963481033,0.7627104042214847,1.072274393902166,3.9012984474232195,1.0398382105820285,0.6390501593308477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263221007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.987600639324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25378866767056,261.25378866767056,-11.896211332329415,244.96038194443287,277.54719539090866,129607.96484194655,129608.4814768116,-0.5166348650493059,0.0,nan,277.54719539090866,4.397195390908678,271.0298327016134,-2.1201672983866047,264.5124700123181,-8.637529987681887,257.9951073230226,-15.154892676977397,251.47774463372772,-21.672255366272253,244.96038194443287,-28.18961805556711,1.0,1.0,26022.012520719443,26022.012520719443,276.85070318513357,3.700703185133591,276.85070318513357,276.85070318513357,75513.9581954066,75514.07220903694,-0.11401363034383394,0.0,8546.071908451686,8546.071908451686,0.8833642355439607,3977.323309794317,276.85070318513357,3.700703185133591,1.0,0.002,0.22123099055019865,0.004757027649493103,0.0003426944727588198,0.001657305527098741,0.1713472363794099,0.1713472363794099,0.0,-1.4243944565506261e-13,1.0,1.000017429742638,0.008510349864025102,0.09191338961275314,0.0,1.6000439829693157e-06,2.0475827552574093,0.0,1601723.8314145196,268.01459886523077,1.0449309115756478e-05,1.0,1279704.0437960736,2617.672233566321,,,,,,,,,,,,,,,,,,,2.0,15440.608911939647,1450.0,0.375,6.173730061729009,3.5
652.0,-30.000001554812286,4.865111602204208,34.93001457065388,25.19367792354899,6.207546764310279,-26.379246722899616,-39.887702360842354,2.586791932368855,-5.13540679716391,-5.135417062056074,39.8600188592737,41060.15424804333,25751.361310470224,25751.361310470224,66811.51555851355,75523.4966618912,75514.07945301545,25751.361310470224,101265.44076348568,101265.44076348568,101265.44076348568,127224.70942537024,123967.98921936043,3256.720206009803,0.0,89926.2237356185,55462.88153595144,38292.60244407452,25959.268661884562,64251.87110595908,19799.40421603276,1450.0,0.0,0.8867363635689189,2.870337631379648,0.001494314320929203,1.0,1.0,-5.127059568878735,352787.91940844734,1548506.4957507034,4.389341047582439,1548506.4957507034,4.389341047582439,0.7627104012026271,0.0919133971193456,3.9575354091950823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575354091950823,1.2796576769129282,1.2799564059587754,3.0926516369145847,6552.957710598282,15440.607370221964,6479.651362042221,0.0003109553488373787,22722.78436894857,2317.07916250183,19368.111539413345,1974.997735150469,0.8523652394413646,0.8523652394413646,35721.03030040488,35405.22815468563,1.01116196270824,0.8,4311.14992759679,4273.035954225843,1.01116196270824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558917736675548,4.865111602204208,-2.455815564951506,7.320927167155714,3.5,3.5,1.0,0.6,0.00023343234671684493,1.000000081623994,0.000233432327663166,198.92221223830992,0.0,3.5123461909187023e-09,0.009953989105063602,0.012672232375463515,7.986369261367234e-05,0.0001535686541031726,0.0006077533863557372,0.09191339682749396,0.09191339682749396,0.09191339682749396,0.09191496237867244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.27406504523,591.6339873050952,0.0,0.09191339682749396,0.0919133971193456,0.0919133971193456,0.375,0.375,0.5,7.248844699317308,0.009008955621709447,0.009008955621709447,6.218670023372397e-11,1.0264892182476615e-05,0.0083574931773569,6.218670023372397e-11,25959.268661884562,19799.40421603276,0.7627104012026271,1.0722737977396746,3.901298580150724,1.0398376640009956,0.6390499380217299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675749226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98426107879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537857471392,261.2537857471392,-11.896214252860773,244.96038083838036,277.5471906558983,129607.96190091754,129608.45018558514,-0.4882846676019408,0.0,nan,277.5471906558983,4.397190655898328,271.02982869239463,-2.1201713076053466,264.5124667288911,-8.63753327110885,257.9951047653871,-15.154895234612866,251.4777428018838,-21.67225719811617,244.96038083838036,-28.189619161619618,1.0,1.0,26022.012520719443,26022.012520719443,276.8506985547965,3.7006985547965314,276.8506985547965,276.8506985547965,75513.97154620553,75514.07945301545,-0.10790680992067792,0.0,8546.071908451686,8546.071908451686,0.883364249630279,3977.323086241058,276.8506985547965,3.7006985547965314,1.0,0.002,0.22122941925658615,0.004757033685558851,0.0003426920348833766,0.0016573079647591922,0.1713460174416883,0.1713460174416883,0.0,-3.574310986076412e-13,1.0,1.0000171166910803,0.0083574931151702,0.0919133971193456,0.0,1.5713052091555308e-06,2.0108056598059023,0.0,1601723.824617188,268.01459320283607,1.0264829995776381e-05,1.0,1279704.062641384,2617.672156487685,,,,,,,,,,,,,,,,,,,2.0,15440.607370221964,1450.0,0.375,6.173730061729009,3.5
653.0,-30.000002306433956,4.8651003877057075,34.93001419009499,25.193678342644148,6.207543102898899,-26.379247765500434,-39.88770627239717,2.586788561954166,-5.135412140923677,-5.135422230049039,39.860018159862626,41060.16392767519,25751.34574071847,25751.34574071847,66811.50966839366,75523.50703723426,75514.08840776616,25751.34574071847,101265.43414848464,101265.43414848464,101265.43414848464,127224.70075748612,123967.95973684252,3256.741020643598,0.0,89926.23183292987,55462.88892870881,38292.60322691229,25959.26660900148,64251.86983591376,19799.402578661553,1450.0,0.0,0.8867363397652135,2.870337086868409,0.001494314320929203,1.0,1.0,-5.127210223497741,352787.84826293495,1548506.4656824688,4.389341847535399,1548506.4656824688,4.389341847535399,0.7627103984438462,0.09191340447802189,3.957535101447751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957535101447751,1.2796576925937617,1.2799564216188861,3.092651358525537,6552.957120725296,15440.60569134464,6479.650991941574,0.0003109554666780493,22722.788181975426,2317.0795513223607,19368.110433157744,1974.9976223437918,0.8523650477242604,0.8523650477242605,35721.02807820329,35405.22815468563,1.0111618840778898,0.8,4311.149659400601,4273.035954225843,1.0111618840778898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558914375650547,4.8651003877057075,-2.455822353081348,7.320922740787056,3.5,3.5,1.0,0.6,0.000233432327663166,1.000000078229268,0.00023343230940192733,198.9222128590538,0.0,3.790199965281282e-09,0.010741426701607153,0.01267223616566348,7.986365729594046e-05,0.00015356867036722552,0.0006077534034609541,0.09191340419356886,0.09191340419356886,0.09191340419356886,0.09191494247476101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.0469881519,591.6340618091565,0.0,0.09191340419356886,0.09191340447802189,0.09191340447802189,0.375,0.375,0.5,7.248890847198817,0.008851383955516212,0.008851383955516212,-1.1425527191022411e-11,1.0089125339618477e-05,0.008212006551275408,-1.1425527191022411e-11,25959.26660900148,19799.402578661553,0.7627103984438462,1.0722740285992842,3.901298688570627,1.0398375928827706,0.6390501013049817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722732675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98504851639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253782956429,261.253782956429,-11.89621704357097,244.960379770317,277.5471861425418,129607.95225881577,129608.4188386931,-0.4665798773304063,0.0,nan,277.5471861425418,4.397186142541841,271.0298248680958,-2.1201751319042046,264.5124635936515,-8.637536406348488,257.99510231920635,-15.154897680793624,251.47774104476173,-21.67225895523825,244.960379770317,-28.189620229682987,1.0,1.0,26022.012520719443,26022.012520719443,276.85069443462424,3.7006944346242676,276.85069443462424,276.85069443462424,75513.98328839398,75514.08840776616,-0.10511937217961531,0.0,8546.071908451686,8546.071908451686,0.8833642691187086,3977.32277695499,276.85069443462424,3.7006944346242676,1.0,0.002,0.22122787531519436,0.004757039653432855,0.0003426896395973955,0.0016573103597286374,0.17134481979869776,0.17134481979869776,0.0,-6.739669586308672e-13,1.0,1.0000168187335385,0.008212006562700935,0.09191340447802189,0.0,1.5439521166349993e-06,1.9758018236320487,0.0,1601723.8182000143,268.0145878590763,1.0089136765145668e-05,1.0,1279704.080420741,2617.672083768864,,,,,,,,,,,,,,,,,,,2.0,15440.60569134464,1450.0,0.375,6.173730061729009,3.5
654.0,-30.000003103384994,4.865089301585407,34.93001381173535,25.193678552191727,6.207538994671283,-26.37924889357935,-39.88770644702015,2.5867847848550083,-5.135417417715871,-5.135427333504141,39.860017462168294,41060.15713171673,25751.330335355582,25751.330335355582,66811.48746707232,75523.516671648,75514.09717890505,25751.330335355582,101265.42751426063,101265.42751426063,101265.42751426063,127224.69209347459,123967.93062219114,3256.7614712834534,0.0,89926.23870785919,55462.87938565464,38292.62146911616,25959.26457921395,64251.88604833011,19799.40095928777,1450.0,0.0,0.886736316284791,2.870336549167674,0.001494314320929203,1.0,1.0,-5.127358811711474,352787.7780074898,1548506.4356881406,4.389342636624065,1548506.4356881406,4.389342636624065,0.7627103956997884,0.09191341170214791,3.957534705267104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957534705267104,1.2796577101603346,1.2799564391661904,3.092651006472071,6552.956374766246,15440.604065139605,6479.650758605287,0.0003109556255081421,22722.79219388168,2317.079960422946,19368.109735699967,1974.9975512228914,0.8523648665376171,0.8523648665376171,35721.02521743672,35405.22815468563,1.0111617828525665,0.8,4311.149314136383,4273.035954225843,1.0111617828525665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558911050111987,4.865089301585407,-2.4558290595675665,7.320918361152973,3.5,3.5,1.0,0.6,0.00023343230940192733,1.00000008294718,0.00023343229003937714,198.9222135172339,0.0,3.6325660034715252e-09,0.010294692053838303,0.012672239798229483,7.986365571925643e-05,0.0001535686536826709,0.0006077532765903149,0.09191341142840921,0.09191341142840921,0.09191341142840921,0.09191492282244886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499996.8238280862,591.6341350275734,0.0,0.09191341142840921,0.09191341170214791,0.09191341170214791,0.375,0.375,0.5,7.248936188709269,0.008696607018919167,0.008696607018919167,3.097966327914037e-11,9.915788268699544e-06,0.008068521792665706,3.097966327914037e-11,25959.26457921395,19799.40095928777,0.7627103956997884,1.0722733403048066,3.9012987713101928,1.0398369849690776,0.6390498342855085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952767762088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98460178174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537802271953,261.2537802271953,-11.89621977280467,244.96037872144416,277.5471817329471,129607.93257013729,129608.3888717312,-0.45630159390809416,0.0,nan,277.5471817329471,4.397181732947104,271.02982113064564,-2.1201788693543335,264.51246052834557,-8.637539471654406,257.9950999260447,-15.154900073955275,251.47773932374452,-21.672260676255462,244.96037872144416,-28.18962127855582,1.0,1.0,26022.012520719443,26022.012520719443,276.85069035750485,3.700690357504868,276.85069035750485,276.85069035750485,75513.99293441042,75514.09717890505,-0.10424449463607743,0.0,8546.071908451686,8546.071908451686,0.8833642942072722,3977.32237879344,276.85069035750485,3.700690357504868,1.0,0.002,0.22122635835035084,0.004757045513833822,0.0003426872861449511,0.0016573127133053102,0.17134364307247554,0.17134364307247554,0.0,-5.497386400266091e-13,1.0,1.0000165248754092,0.008068521761686043,0.09191341170214791,0.0,1.5169753730010467e-06,1.9412796013606484,0.0,1601723.8118634226,268.0145825822841,9.915757289036264e-06,1.0,1279704.097977673,2617.6720119597944,,,,,,,,,,,,,,,,,,,2.0,15440.604065139605,1450.0,0.375,6.173730061729009,3.5
655.0,-30.000003862034948,4.865078342624364,34.93001343553236,25.193679110985272,6.207534912418404,-26.37924998458986,-39.88770662164313,2.586781034963022,-5.135422621830855,-5.135432366598878,39.8600167676435,41060.15009236972,25751.315076249844,25751.315076249844,66811.46516861956,75523.52676320734,75514.10581379113,25751.315076249844,101265.42089004097,101265.42089004097,101265.42089004097,127224.68346505158,123967.90190169156,3256.781563360023,0.0,89926.24589965468,55462.86943607924,38292.64051508382,25959.26257501061,64251.90309009443,19799.39935993872,1450.0,0.0,0.8867362931509754,2.8703360188706455,0.001494314320929203,1.0,1.0,-5.127505255345625,352787.70871944015,1548506.405830616,4.389343414064602,1548506.405830616,4.389343414064602,0.7627103929754303,0.09191341879770826,3.957534271895908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957534271895908,1.2796577276029082,1.2799564565880572,3.092650625655405,6552.955567861429,15440.602327037243,6479.6505161069135,0.00031095579772842354,22722.796499390603,2317.0803994626713,19368.109010856104,1974.9974773093875,0.8523646731323555,0.8523646731323555,35721.02208812219,35405.22815468563,1.0111616721249486,0.8,4311.148936461271,4273.035954225843,1.0111616721249486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558907756145796,4.865078342624364,-2.455835680474384,7.320914023098748,3.5,3.5,1.0,0.6,0.00023343229003937714,1.0000000789607761,0.00023343227160738382,198.92221414378227,0.0,3.851641343464542e-09,0.010915551567378513,0.012672243649870825,7.986365414257212e-05,0.00015356863589680502,0.0006077531396499101,0.09191341853273098,0.09191341853273098,0.09191341853273098,0.0919149034431493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499996.6045352455,591.6342069767035,0.0,0.09191341853273098,0.09191341879770826,0.09191341879770826,0.375,0.375,0.5,7.248980735539718,0.008544478569035618,0.008544478569035618,-1.5347723092418164e-11,9.74476802184654e-06,0.007927111253252406,-1.5347723092418164e-11,25959.26257501061,19799.39935993872,0.7627103929754303,1.0722726231479323,3.9012988734490577,1.0398363621220075,0.6390495552294367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495281550717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985222641255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537775541035,261.2537775541035,-11.896222445896456,244.9603776951248,277.5471774130825,129607.9111734416,129608.3580885849,-0.44691514332517496,0.0,nan,277.5471774130825,4.397177413082545,271.02981746949075,-2.1201825305092257,264.5124575258995,-8.637542474100485,257.9950975823074,-15.154902417692597,251.47773763871623,-21.672262361283742,244.9603776951248,-28.189622304875172,1.0,1.0,26022.012520719443,26022.012520719443,276.8506863348025,3.7006863348025263,276.8506863348025,276.8506863348025,75514.00310797505,75514.10581379113,-0.10270581608347129,0.0,8546.071908451686,8546.071908451686,0.8833643216509669,3977.3219432553874,276.8506863348025,3.7006863348025263,1.0,0.002,0.22122486797174087,0.0047570512676658044,0.0003426849739254168,0.00165731502546088,0.1713424869627084,0.1713424869627084,0.0,-6.137030987563019e-13,1.0,1.0000162352652981,0.007927111268600129,0.09191341879770826,0.0,1.4903886199933361e-06,1.9072564503911127,0.0,1601723.8056141315,268.0145773781691,9.744783369569632e-06,1.0,1279704.115292856,2617.6719411395047,,,,,,,,,,,,,,,,,,,2.0,15440.602327037243,1450.0,0.375,6.173730061729009,3.5
656.0,-30.000004591173184,4.865067509545162,34.93001306151667,25.193683301936858,6.207530924031209,-26.379251039652022,-39.88770676134152,2.5867773725012078,-5.135427756967658,-5.135437333339031,39.86001607831808,41060.130525492925,25751.299970426793,25751.299970426793,66811.43049591972,75523.52771995818,75514.11433969942,25751.299970426793,101265.41431012622,101265.41431012622,101265.41431012622,127224.67490591345,123967.87360349782,3256.8013024156216,0.0,89926.23955200979,55462.84255674822,38292.66332806841,25959.26059578723,64251.92392385564,19799.397780285686,1450.0,0.0,0.8867362703369517,2.8703354955683533,0.001494314320929203,1.0,1.0,-5.127649440976256,352787.6403458549,1548506.376195482,4.389344180758163,1548506.376195482,4.389344180758163,0.7627103902758621,0.09191342576642583,3.957532621192626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957532621192626,1.279657744637816,1.2799564736033537,3.092649294528932,6552.952747364163,15440.600653392448,6479.651747453532,0.0003109564865969387,22722.80437322333,2317.08120237016,19368.112691433547,1974.9978526238367,0.8523645397509575,0.8523645397509574,35721.0101686174,35405.22815468563,1.0111612503653942,0.8,4311.147497903319,4273.035954225843,1.0111612503653942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55890449526857,4.865067509545162,-2.455842219076527,7.3209097286216895,3.5,3.5,1.0,0.6,0.00023343227160738382,1.0000000758891763,0.00023343225389240235,198.9222147459577,0.0,3.6665329218409677e-09,0.010390954300497303,0.012672247316403746,7.986365288122458e-05,0.00015356861872615926,0.000607752818200268,0.09191342551313073,0.09191342551313073,0.09191342551313073,0.09191488432098668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499996.3890600183,591.6342776729314,0.0,0.09191342551313073,0.09191342576642583,0.09191342576642583,0.375,0.375,0.5,7.249024499960127,0.008394908718287297,0.008394908718287297,1.0686562745831907e-11,9.576371382991056e-06,0.007787892362784987,1.0686562745831907e-11,25959.26059578723,19799.397780285686,0.7627103902758621,1.0722714733554708,3.9012986258483893,1.0398354853170984,0.6390490434831633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952860957648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98469804399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25377493816273,261.25377493816273,-11.896225061837242,244.960376693209,277.5471731831169,129607.85022412667,129608.28758422479,-0.43736009813137766,0.0,nan,277.5471731831169,4.397173183116934,271.0298138851346,-2.120186114865362,264.51245458715374,-8.637545412846237,257.9950952891716,-15.154904710828362,251.47773599119043,-21.67226400880955,244.960376693209,-28.189623306790963,1.0,1.0,26022.012520719443,26022.012520719443,276.85068236570294,3.70068236570296,276.85068236570294,276.85068236570294,75514.00921641178,75514.11433969942,-0.10512328763434198,0.0,8546.071908451686,8546.071908451686,0.883364426183514,3977.320284298589,276.85068236570294,3.70068236570296,1.0,0.002,0.22122340376790522,0.004757056917720325,0.0003426827022986961,0.0016573172974028098,0.17134135114934806,0.17134135114934806,0.0,-2.984943021921982e-13,1.0,1.0000159501433767,0.0077878923520984245,0.09191342576642583,0.0,1.4642139055676775e-06,1.8737605856425033,0.0,1601723.7994480897,268.0145722430323,9.57636069642831e-06,1.0,1279704.1323795132,2617.671871253895,,,,,,,,,,,,,,,,,,,2.0,15440.600653392448,1450.0,0.375,6.173730061729009,3.5
657.0,-30.00000516857673,4.865056786024907,34.93001268193376,25.19367904113608,6.207522048721453,-26.379252446845843,-39.88771077767012,2.586769326969189,-5.135433559909416,-5.135442951316534,39.86001516959118,41060.1414692726,25751.286823654213,25751.286823654213,66811.42829292681,75523.54091770212,75514.11719536984,25751.286823654213,101265.40401902405,101265.40401902405,101265.40401902405,127224.66232856244,123967.84167263721,3256.8206559252285,0.0,89926.24843667346,55462.84914593596,38292.66587859722,25959.25830953839,64251.92418813561,19799.39594785998,1450.0,0.0,0.8867362449987857,2.8703349035620915,0.001494314320929203,1.0,1.0,-5.127807802587995,352787.56300581316,1548506.3371292714,4.3893450322786896,1548506.3371292714,4.3893450322786896,0.7627103868597414,0.09191343264300911,3.957532343145768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957532343145768,1.2796577820124972,1.2799565109640896,3.0926489869204095,6552.952095578616,15440.599026375417,6479.651446226135,0.00031095662130685116,22722.808214674697,2317.0815940891844,19368.1117910447,1974.997760809726,0.8523643560278131,0.8523643560278131,35721.00816087861,35405.22815468563,1.0111611793236024,0.8,4311.147255590517,4273.035954225843,1.0111611793236024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558901657289387,4.865056786024907,-2.4558492050637093,7.320905991088617,3.5,3.5,1.0,0.6,0.00023343225389240235,1.000000060096539,0.00023343223986393261,198.92221522281957,0.0,3.5239033487610936e-09,0.00998674209038894,0.012672250840307094,7.986361661749879e-05,0.00015356863727490356,0.0006077528489082516,0.0919134323964004,0.0919134323964004,0.0919134323964004,0.09191486273712186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499996.1766603179,591.6343473486264,0.0,0.0919134323964004,0.09191343264300911,0.09191343264300911,0.375,0.375,0.5,7.249067409873865,0.008244933208175098,0.008244933208175098,-5.803713065688498e-11,9.391407104430982e-06,0.00763514872852511,-5.803713065688498e-11,25959.25830953839,19799.39594785998,0.7627103868597414,1.0722716877286467,3.9012989714018227,1.0398354467532636,0.6390492111807374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495290464009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.984293831774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537719385099,261.2537719385099,-11.896228061490092,244.96037569304195,277.5471681839787,129607.77933861392,129608.28085165498,-0.5015130410695191,0.0,nan,277.5471681839787,4.397168183978749,271.0298096857902,-2.120190314209765,264.5124511876044,-8.63754881239555,257.9950926894154,-15.154907310584576,251.4777341912288,-21.672265808771186,244.96037569304195,-28.189624306958024,1.0,1.0,26022.012520719443,26022.012520719443,276.8506770818755,3.70067708187554,276.8506770818755,276.8506770818755,75514.00901048082,75514.11719536984,-0.10818488901713863,0.0,8546.071908451686,8546.071908451686,0.8833644437911273,3977.3200048614967,276.8506770818755,3.70067708187554,1.0,0.002,0.22122196828094076,0.004757062325636154,0.0003426804746932743,0.0016573195247889757,0.17134023734663714,0.17134023734663714,0.0,-5.177499054487278e-13,1.0,1.0000156373225988,0.00763514878656224,0.09191343264300911,0.0,1.435496389636573e-06,1.8370106895781921,0.0,1601723.7924881503,268.01456644009056,9.391465141561639e-06,1.0,1279704.1517069028,2617.6717922035373,,,,,,,,,,,,,,,,,,,2.0,15440.599026375417,1450.0,0.375,6.173730061729009,3.5
658.0,-30.000005915180243,4.865046186446609,34.93001230520705,25.193678901437693,6.2075214268753225,-26.379253180974736,-39.88771088244391,2.5867686926601934,-5.13543854593695,-5.135447774803003,39.86001449279036,41060.14467607963,25751.271950217746,25751.271950217746,66811.41662629737,75523.55356645996,75514.12569983448,25751.271950217746,101265.39765005223,101265.39765005223,101265.39765005223,127224.65403474994,123967.81436722282,3256.8396675271274,0.0,89926.26321124409,55462.85452483694,38292.676318230166,25959.256384697717,64251.93270292788,19799.39441116938,1450.0,0.0,0.886736222869507,2.870334395340901,0.001494314320929203,1.0,1.0,-5.127946853893661,352787.4966044957,1548506.3080326584,4.389345775960602,1548506.3080326584,4.389345775960602,0.7627103842173457,0.09191343935538351,3.9575329137508324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575329137508324,1.279657784985094,1.2799565139194278,3.092649425640724,6552.953025174317,15440.59770573474,6479.650156121759,0.0003109563573113878,22722.808671732473,2317.0816406961067,19368.107934836386,1974.9973675859123,0.8523641691764369,0.8523641691764369,35721.01228114065,35405.22815468563,1.0111613251148783,0.8,4311.147752862495,4273.035954225843,1.0111613251148783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558898446577193,4.865046186446609,-2.4558555762307894,7.320901762677398,3.5,3.5,1.0,0.6,0.00023343223986393261,1.0000000777069757,0.00023343222172462065,198.9222158394191,0.0,2.790574276440506e-09,0.007908487499432394,0.012672253630881371,7.986361567148901e-05,0.00015356862419244359,0.0006077528847610278,0.09191343912087706,0.09191343912087706,0.09191343912087706,0.09191484416887073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.96906274394,591.6344154595831,0.0,0.09191343912087706,0.09191343935538351,0.09191343935538351,0.375,0.375,0.5,7.249109561589414,0.008097827738083652,0.008097827738083652,-1.972466634470038e-11,9.228866076682607e-06,0.00750092090936505,-1.972466634470038e-11,25959.256384697717,19799.39441116938,0.7627103842173457,1.0722714791426564,3.901299174978544,1.0398351273759094,0.6390491764025734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952939232153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98221557718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253769359844,261.253769359844,-11.896230640155977,244.96037474011115,277.5471639795775,129607.8336648206,129608.26479290739,-0.4311280867780928,0.0,nan,277.5471639795775,4.397163979577499,271.02980613168324,-2.1201938683167327,264.51244828379123,-8.637551716208748,257.99509043589677,-15.154909564103207,251.47773258800405,-21.672267411995932,244.96037474011115,-28.189625259888828,1.0,1.0,26022.012520719443,26022.012520719443,276.8506732535204,3.700673253520449,276.8506732535204,276.8506732535204,75514.02976914325,75514.12569983448,-0.09593069122638553,0.0,8546.071908451686,8546.071908451686,0.8833644076569538,3977.3205783195867,276.8506732535204,3.700673253520449,1.0,0.002,0.22122055803029203,0.004757067760561698,0.00034267828674365894,0.0016573217130285438,0.17133914337182946,0.17133914337182946,0.0,-2.277973816522394e-13,1.0,1.0000153624220662,0.007500920929089716,0.09191343935538351,0.0,1.4102600461640508e-06,1.8047156594640588,0.0,1601723.7865025513,268.014561454063,9.228885801348952e-06,1.0,1279704.1683006897,2617.6717243337926,,,,,,,,,,,,,,,,,,,2.0,15440.59770573474,1450.0,0.375,6.173730061729009,3.5
659.0,-30.00000662352937,4.86503571077366,34.93001193151828,25.193679355457448,6.207517880923165,-26.379254173084252,-39.8877110221423,2.5867654304667425,-5.1354434070703405,-5.13545247628259,39.86001382697276,41060.13934266821,25751.257081669843,25751.257081669843,66811.39642433805,75523.56414738682,75514.1343239239,25751.257081669843,101265.39140559375,101265.39140559375,101265.39140559375,127224.64591187227,123967.78756740576,3256.8583444665182,0.0,89926.27163054582,55462.84701934044,38292.69401245041,25959.254506278525,64251.94851872894,19799.392911172177,1450.0,0.0,0.8867362013221778,2.870333899990548,0.001494314320929203,1.0,1.0,-5.128083315868423,352787.4318825954,1548506.279407988,4.389346500085404,1548506.279407988,4.389346500085404,0.7627103816245371,0.09191344593355869,3.957532630071043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957532630071043,1.2796578001618093,1.2799565290764727,3.092649167277864,6552.9524777344195,15440.596014235774,6479.649749640773,0.00031095646404091933,22722.812427937333,2317.082023722406,19368.106719837517,1974.9972436905077,0.8523639748055456,0.8523639748055456,35721.01023272725,35405.22815468563,1.0111612526338558,0.8,4311.147505640698,4273.035954225843,1.0111612526338558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588952369202875,4.86503571077366,-2.4558618248823008,7.320897535655961,3.5,3.5,1.0,0.6,0.00023343222172462065,1.000000073725433,0.0002334322045147303,198.92221642442533,0.0,3.608312129971597e-09,0.010225956576339507,0.012672257239193501,7.986361441014181e-05,0.00015356860731447885,0.0006077527744016166,0.09191344570608237,0.09191344570608237,0.09191344570608237,0.09191482607309691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.7651087712,591.6344823750512,0.0,0.09191344570608237,0.09191344593355869,0.09191344593355869,0.375,0.375,0.5,7.2491509725944585,0.007953748332795385,0.007953748332795385,4.831690603168681e-12,9.06921223986501e-06,0.00736916041415725,4.831690603168681e-12,25959.254506278525,19799.392911172177,0.7627103816245371,1.0722708443892195,3.9012992921103438,1.039834556999669,0.6390489360910121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952983960934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98453304626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25376686327155,261.25376686327155,-11.896233136728426,244.96037380585324,277.54715992069043,129607.82107958001,129608.23848238609,-0.4174028060833945,0.0,nan,277.54715992069043,4.397159920690456,271.0298026977219,-2.1201973022780862,264.5124454747562,-8.637554525243786,257.99508825178737,-15.154911748212612,251.47773102882027,-21.672268971179705,244.96037380585324,-28.18962619414674,1.0,1.0,26022.012520719443,26022.012520719443,276.8506695611699,3.7006695611699456,276.8506695611699,276.8506695611699,75514.0404598508,75514.1343239239,-0.09386407310375944,0.0,8546.071908451686,8546.071908451686,0.8833644256212787,3977.320293221398,276.8506695611699,3.7006695611699456,1.0,0.002,0.22121917255169368,0.004757073105330119,0.0003426761372534122,0.0016573238624038931,0.17133806862670609,0.17133806862670609,0.0,-3.4269462267921824e-13,1.0,1.0000150925745215,0.007369160409325559,0.09191344593355869,0.0,1.3854875884021632e-06,1.7730142644161344,0.0,1601723.7806651632,268.01455659292964,9.069207408174407e-06,1.0,1279704.1844747905,2617.6716581806054,,,,,,,,,,,,,,,,,,,2.0,15440.596014235774,1450.0,0.375,6.173730061729009,3.5
660.0,-30.000007310101534,4.865025357973029,34.93001156089815,25.193683441635244,6.207514375220291,-26.37925514156966,-39.88771119676528,2.586762206677618,-5.1354481909882,-5.135457102990332,39.86001316811681,41060.121323340776,25751.242336980653,25751.242336980653,66811.36366032143,75523.56552286708,75514.14289000588,25751.242336980653,101265.38522698653,101265.38522698653,101265.38522698653,127224.63788337537,123967.76119065327,3256.8766927220986,0.0,89926.26637490751,55462.82236294566,38292.7155688465,25959.252656388842,64251.96822523534,19799.391433740406,1450.0,0.0,0.8867361801302136,2.8703334125112887,0.001494314320929203,1.0,1.0,-5.128217558857671,352787.3681890807,1548506.2510840143,4.389347212267741,1548506.2510840143,4.389347212267741,0.7627103790627643,0.091913452392881,3.9575311162537794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575311162537794,1.279657815158384,1.2799565440545242,3.092647948048482,6552.949894333662,15440.594388153277,6479.650833490596,0.00031095709316304883,22722.819791757494,2317.082774623087,19368.109959537167,1974.9975740479335,0.852363841153323,0.8523638411533229,35720.99930165699,35405.22815468563,1.0111608658490827,0.8,4311.146186376322,4273.035954225843,1.0111608658490827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588920540006255,4.865025357973029,-2.4558679858736383,7.3208933438466675,3.5,3.5,1.0,0.6,0.0002334322045147303,1.000000071458875,0.00023343218783392877,198.9222169914466,0.0,3.423429534751446e-09,0.009701999301485598,0.012672260662623036,7.986361283345888e-05,0.0001535685916812714,0.0006077524800579029,0.09191345217245517,0.09191345217245517,0.09191345217245517,0.09191480826621017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.56471940805,591.6345481207596,0.0,0.09191345217245517,0.091913452392881,0.091913452392881,0.375,0.375,0.5,7.249191655154431,0.007812535216146443,0.007812535216146443,-3.9960923459148034e-11,8.912002158467658e-06,0.00723954413268757,-3.9960923459148034e-11,25959.252656388842,19799.391433740406,0.7627103790627643,1.0722697701999941,3.9012990551144755,1.0398337281453252,0.6390484596425822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953026397905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98400908899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537644395057,261.2537644395057,-11.89623556049429,244.96037289100082,277.5471559880109,129607.76749744294,129608.17272773599,-0.405230293023775,0.0,nan,277.5471559880109,4.397155988010923,271.02979936860817,-2.1202006313918105,264.5124427492073,-8.637557250792668,257.99508612980435,-15.154913870195628,251.47772951040255,-21.672270489597423,244.96037289100082,-28.18962710899916,1.0,1.0,26022.012520719443,26022.012520719443,276.8506659368036,3.7006659368036026,276.8506659368036,276.8506659368036,75514.04685986189,75514.14289000588,-0.0960301439918112,0.0,8546.071908451686,8546.071908451686,0.8833645214853669,3977.318771835048,276.8506659368036,3.7006659368036026,1.0,0.002,0.22121781144184646,0.004757078354733055,0.00034267402556425086,0.0016573259739904008,0.17133701278212543,0.17133701278212543,0.0,-4.453486190936218e-13,1.0,1.0000148271183458,0.007239544172648493,0.091913452392881,0.0,1.3611182781253372e-06,1.7418287777471841,0.0,1601723.7749204643,268.0145518090118,8.912042119391117e-06,1.0,1279704.2003918998,2617.6715930785376,,,,,,,,,,,,,,,,,,,2.0,15440.594388153277,1450.0,0.375,6.173730061729009,3.5
661.0,-30.000007854466567,4.865015112757565,34.93001118620984,25.193679250683658,6.20750621303521,-26.379256447715065,-39.887711371388264,2.58675480626566,-5.135453594814294,-5.1354623346205726,39.860012309445864,41060.11886353342,25751.229426998703,25751.229426998703,66811.34829053213,75523.57945961869,75514.14623030955,25751.229426998703,101265.37565730825,101265.37565730825,101265.37565730825,127224.62618012086,123967.73149740275,3256.8946827181085,0.0,89926.27694716385,55462.816499755674,38292.73383045352,25959.250522812607,64251.98435326613,19799.38972295019,1450.0,0.0,0.886736156579989,2.870332861225363,0.001494314320929203,1.0,1.0,-5.128364729293594,352787.29616872343,1548506.2141697477,4.389348003702383,1548506.2141697477,4.389348003702383,0.76271037584659,0.09191345876685428,3.9575310245182624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575310245182624,1.2796578495370252,1.2799565784198441,3.0926477932754293,6552.949566388136,15440.592793356791,6479.650315342556,0.0003109571456217117,22722.822989899436,2317.083100742806,19368.108410758003,1974.9974161164112,0.8523636530270625,0.8523636530270625,35720.99863924717,35405.22815468563,1.0111608424103877,0.8,4311.146106430474,4273.035954225843,1.0111608424103877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588892671371735,4.865015112757565,-2.4558745608739065,7.320889673631472,3.5,3.5,1.0,0.6,0.00023343218783392877,1.000000056657867,0.00023343217460815966,198.92221744102287,0.0,3.3181820186491856e-09,0.009403727840851792,0.012672263980805055,7.986361125677545e-05,0.00015356857657715332,0.0006077524061951929,0.09191345855454228,0.09191345855454228,0.09191345855454228,0.09191478817163921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.36720805033,591.6346129117522,0.0,0.09191345855454228,0.09191345876685428,0.09191345876685428,0.375,0.375,0.5,7.249231543597075,0.007671389827805797,0.007671389827805797,-3.3026026358129457e-11,8.739806276025774e-06,0.007097605326976009,-3.3026026358129457e-11,25959.250522812607,19799.38972295019,0.76271037584659,1.072269194603156,3.901299415313188,1.0398332279232696,0.6390482609498769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953067530225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98371081753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25376166492,261.25376166492,-11.89623833508,244.96037197425687,277.547151355583,129607.70789763491,129608.17178162606,-0.46388399114815926,0.0,nan,277.547151355583,4.397151355583048,271.02979547931704,-2.1202045206829325,264.5124396030532,-8.637560396946753,257.9950837267877,-15.15491627321228,251.4777278505218,-21.672272149478175,244.96037197425687,-28.189628025743104,1.0,1.0,26022.012520719443,26022.012520719443,276.85066109603173,3.7006610960317516,276.85066109603173,276.85066109603173,75514.04788914158,75514.14623030955,-0.09834116796264425,0.0,8546.071908451686,8546.071908451686,0.883364527294616,3977.3186796408536,276.85066109603173,3.7006610960317516,1.0,0.002,0.2212164770179297,0.0047570833811549675,0.00034267195478336116,0.0016573280448562882,0.17133597739168058,0.17133597739168058,0.0,-3.603506382177102e-13,1.0,1.0000145364251394,0.007097605360002035,0.09191345876685428,0.0,1.3344321712020496e-06,1.7076784786424593,0.0,1601723.7684391788,268.0145464051857,8.739839302052133e-06,1.0,1279704.2183899025,2617.671519465484,,,,,,,,,,,,,,,,,,,2.0,15440.592793356791,1450.0,0.375,6.173730061729009,3.5
