time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
662.0,-30.000008496176804,4.865004988235784,34.93001081508465,25.1936828828417,6.207505878179287,-26.3792570587412,-39.88771528294308,2.586754440721918,-5.135458246359178,-5.135466834433445,39.86001166284229,41060.12551977095,25751.214943373263,25751.214943373263,66811.34046314421,75523.58342970346,75514.15471968171,25751.214943373263,101265.36966305497,101265.36966305497,101265.36966305497,127224.61838458736,123967.70603027262,3256.9123543147402,0.0,89926.27878817574,55462.82105350537,38292.730816300405,25959.24872153239,64251.9795378328,19799.388283992554,1450.0,0.0,0.8867361359908597,2.870332387109529,0.001494314320929203,1.0,1.0,-5.128494256146894,352787.23422323953,1548506.1863711944,4.389348695625756,1548506.1863711944,4.389348695625756,0.7627103733387159,0.09191346498954778,3.9575304060525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575304060525,1.2796578512606678,1.279956580126964,3.092647305804203,6552.948533495102,15440.591485631414,6479.650438104536,0.00031095738417684387,22722.827006116197,2317.0835102829406,19368.108777701775,1974.9974535342626,0.8523635185220815,0.8523635185220815,35720.99417338906,35405.22815468563,1.0111606843905623,0.8,4311.1455674487115,4273.035954225843,1.0111606843905623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558886140573053,4.865004988235784,-2.4558805678049445,7.320885556040729,3.5,3.5,1.0,0.6,0.00023343217460815966,1.000000066789614,0.00023343215901731586,198.9222179709939,0.0,2.6308993192618174e-09,0.007455968670787991,0.012672266611704374,7.986357593907699e-05,0.00015356859866908265,0.000607752398647768,0.09191346478703821,0.09191346478703821,0.09191346478703821,0.0919147708551692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.17414994485,591.6346762515369,0.0,0.09191346478703821,0.09191346498954778,0.09191346498954778,0.375,0.375,0.5,7.249270725906313,0.007533210632402643,0.007533210632402643,4.490630090003833e-12,8.588074251747457e-06,0.006972578286536191,4.490630090003833e-12,25959.24872153239,19799.388283992554,0.7627103733387159,1.072269452830262,3.901299281017806,1.039833184031387,0.6390484124398682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953100142964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98176305836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25375930602564,261.25375930602564,-11.896240693974335,244.96037111030853,277.5471475017429,129607.72349127546,129608.11787567633,-0.3943844008634773,0.0,nan,277.5471475017429,4.39714750174295,271.0297922234555,-2.1202077765444756,264.5124369451697,-8.637563054830252,257.99508166688247,-15.154918333117507,251.47772638859513,-21.672273611404847,244.96037111030853,-28.18962888969145,1.0,1.0,26022.012520719443,26022.012520719443,276.8506575895843,3.7006575895842957,276.8506575895843,276.8506575895843,75514.06451706967,75514.15471968171,-0.09020261204568669,0.0,8546.071908451686,8546.071908451686,0.8833645664596165,3977.3180580827625,276.8506575895843,3.7006575895842957,1.0,0.002,0.22121516610043002,0.004757088430206832,0.0003426699209340585,0.0016573300788840007,0.17133496046702923,0.17133496046702923,0.0,-1.819408339265305e-13,1.0,1.0000142803673266,0.006972578282045561,0.09191346498954778,0.0,1.3109256708664115e-06,1.677597131296851,0.0,1601723.7628549752,268.0145417536408,8.588069761117367e-06,1.0,1279704.2338701785,2617.671456150092,,,,,,,,,,,,,,,,,,,2.0,15440.591485631414,1450.0,0.375,6.173730061729009,3.5
663.0,-30.000009099806046,4.86499498099449,34.930010445989666,25.193682638369523,6.207500568965995,-26.379258132928697,-39.88771542264146,2.5867496020826852,-5.1354629413582416,-5.1354713762488515,39.860010979155874,41060.116962086846,25751.200869901604,25751.200869901604,66811.31783198845,75523.59140130343,75514.16211492731,25751.200869901604,101265.36298482891,101265.36298482891,101265.36298482891,127224.6098768076,123967.6801706687,3256.9297061389134,0.0,89926.28255222284,55462.80827792566,38292.749193663534,25959.246891978684,64251.99608564222,19799.386820597614,1450.0,0.0,0.886736115321555,2.8703319085562953,0.001494314320929203,1.0,1.0,-5.128624870277861,352787.17169811955,1548506.1569788842,4.389349390243541,1548506.1569788842,4.389349390243541,0.762710370720175,0.09191347109522209,3.9575297643714165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575297643714165,1.2796578737482196,1.2799566025998133,3.092646750009436,6552.9473558326845,15440.589960083333,6479.650561761908,0.0003109576554858346,22722.831641546993,2317.083982965334,19368.109147321935,1974.9974912250295,0.8523633609073968,0.8523633609073968,35720.9895398961,35405.22815468563,1.011160520439154,0.8,4311.1450082351985,4273.035954225843,1.011160520439154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558883102548372,4.86499498099449,-2.4558865740592704,7.320881555053761,3.5,3.5,1.0,0.6,0.00023343215901731586,1.000000062826122,0.00023343214435167945,198.92221846951486,0.0,3.1013652290396177e-09,0.008789269059098277,0.012672269713069603,7.98635746777304e-05,0.00015356858433958546,0.0006077522433962917,0.09191347089752308,0.09191347089752308,0.09191347089752308,0.09191475338829334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.98434265377,591.6347385223661,0.0,0.09191347089752308,0.09191347109522209,0.09191347109522209,0.375,0.375,0.5,7.249309200347798,0.007397467548287295,0.007397467548287295,-6.16751094639767e-11,8.434890617081692e-06,0.006846505970997896,-6.16751094639767e-11,25959.246891978684,19799.386820597614,0.762710370720175,1.0722687147487766,3.9012993209174565,1.0398325640021344,0.6390481146664665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495313858762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.983096358745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25375683849035,261.25375683849035,-11.89624316150963,244.96037025091292,277.5471434260678,129607.67655048308,129608.0890986645,-0.4125481814286241,0.0,nan,277.5471434260678,4.397143426067828,271.02978879103665,-2.120211208963326,264.5124341560064,-8.63756584399357,257.99507952097474,-15.154920479025236,251.47772488594353,-21.672275114056447,244.96037025091292,-28.18962974908706,1.0,1.0,26022.012520719443,26022.012520719443,276.8506539131074,3.7006539131074305,276.8506539131074,276.8506539131074,75514.0678048402,75514.16211492731,-0.09431008710816968,0.0,8546.071908451686,8546.071908451686,0.8833646070947507,3977.3174131932738,276.8506539131074,3.7006539131074305,1.0,0.002,0.2212138788853027,0.004757093365362791,0.0003426679237707088,0.0016573320758050427,0.1713339618853544,0.1713339618853544,0.0,-4.242487437744469e-13,1.0,1.0000140221688387,0.006846506032673005,0.09191347109522209,0.0,1.2872226626107175e-06,1.6472643113896002,0.0,1601723.757218706,268.01453705864174,8.434952292191156e-06,1.0,1279704.249495308,2617.6713922422427,,,,,,,,,,,,,,,,,,,2.0,15440.589960083333,1450.0,0.375,6.173730061729009,3.5
664.0,-30.000009687415385,4.864985089903117,34.93001007906518,25.19368246374654,6.207497092000767,-26.379259009474005,-39.88771556233985,2.586746414052314,-5.135467570098001,-5.135475854515104,39.86001030357098,41060.11323654818,25751.186931876913,25751.186931876913,66811.30016842509,75523.60128855084,75514.16947319132,25751.186931876913,101265.35640506823,101265.35640506823,101265.35640506823,127224.60149260102,123967.65474869519,3256.9467439058308,0.0,89926.29066744415,55462.802775978846,38292.76432385034,25959.245087532796,64252.00941138313,19799.385377196795,1450.0,0.0,0.8867360949473426,2.870331436705627,0.001494314320929203,1.0,1.0,-5.1287532262782065,352787.1100495272,1548506.127935312,4.389350074944404,1548506.127935312,4.389350074944404,0.7627103681341512,0.0919134770891549,3.957529593376263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957529593376263,1.2796578885736116,1.2799566174098982,3.092646580554103,6552.946996777167,15440.588501788146,6479.650130383938,0.00031095771860087525,22722.834673922396,2317.0842921815706,19368.107857904313,1974.9973597410242,0.852363190413558,0.852363190413558,35720.98830516303,35405.22815468563,1.0111604767493882,0.8,4311.144859215998,4273.035954225843,1.0111604767493882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880093762478,4.864985089903117,-2.455892502670278,7.320877592573394,3.5,3.5,1.0,0.6,0.00023343214435167945,1.000000061158759,0.0002334321300752601,198.92221895480546,0.0,2.917320929584896e-09,0.008267687514443596,0.012672272630390533,7.986357341638414e-05,0.00015356857093529533,0.0006077521640889331,0.09191347690070727,0.09191347690070727,0.09191347690070727,0.09191473616663791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.7979492042,591.6347996729844,0.0,0.09191347690070727,0.0919134770891549,0.0919134770891549,0.375,0.375,0.5,7.249346978592105,0.007264075231489642,0.007264075231489642,-5.5706550483591855e-12,8.284417106096953e-06,0.0067226282369006185,-5.5706550483591855e-12,25959.245087532796,19799.385377196795,0.7627103681341512,1.0722681937844385,3.9012994360558677,1.0398320734322208,0.639047924145915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953174750858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.982574777205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537544500909,261.2537544500909,-11.896245549909054,244.96036941466608,277.5471394855157,129607.66722313942,129608.06654053806,-0.3993173986042344,0.0,nan,277.5471394855157,4.397139485515709,271.02978547134603,-2.120214528653946,264.5124314571761,-8.637568542823885,257.9950774430058,-15.154922556994165,251.4777234288357,-21.672276571164275,244.96036941466608,-28.1896305853339,1.0,1.0,26022.012520719443,26022.012520719443,276.8506502958524,3.7006502958524266,276.8506502958524,276.8506502958524,75514.0775631449,75514.16947319132,-0.09191004640888423,0.0,8546.071908451686,8546.071908451686,0.8833646179231998,3977.3172413431444,276.8506502958524,3.7006502958524266,1.0,0.002,0.22121261496063693,0.004757098209433646,0.00034266596273030224,0.0016573340371024753,0.17133298136515113,0.17133298136515113,0.0,-1.6722257259460527e-13,1.0,1.000013768464505,0.0067226282424712736,0.0919134770891549,0.0,1.2639322358815085e-06,1.6174594728039229,0.0,1601723.7516626066,268.014532429902,8.284422676752001e-06,1.0,1279704.2649013954,2617.6713292302984,,,,,,,,,,,,,,,,,,,2.0,15440.588501788146,1450.0,0.375,6.173730061729009,3.5
665.0,-30.000010260340794,4.864975314363623,34.930009714512806,25.19368225419896,6.207493787780841,-26.379259855529018,-39.887715702038236,2.5867433829623976,-5.13547210848958,-5.135480245110811,39.860009638147446,41060.11008033992,25751.173065646664,25751.173065646664,66811.28314598658,75523.61130987793,75514.17688932773,25751.173065646664,101265.3499549744,101265.3499549744,101265.3499549744,127224.59327222637,123967.62979887794,3256.9634733484318,0.0,89926.29916403293,55462.79809102156,38292.77897001262,25959.243317251967,64252.02228726459,19799.383960944553,1450.0,0.0,0.886736074983091,2.870330974092127,0.001494314320929203,1.0,1.0,-5.128879200366782,352787.04960736993,1548506.0993266953,4.389350745868042,1548506.0993266953,4.389350745868042,0.7627103655901364,0.09191348297117582,3.9575294730524666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575294730524666,1.2796579026698631,1.2799566314911706,3.0926464524585233,6552.946725358006,15440.58706477366,6479.649646236602,0.00031095775970535564,22722.837511724763,2317.0845815568787,19368.10641075553,1974.9972121729163,0.8523630202769251,0.8523630202769251,35720.987436321026,35405.22815468563,1.0111604460063037,0.8,4311.1447543559725,4273.035954225843,1.0111604460063037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558877100474772,4.864975314363623,-2.455898336140048,7.320873650503671,3.5,3.5,1.0,0.6,0.0002334321300752601,1.000000059630451,0.00023343211615559775,198.92221942796894,0.0,2.8398970154171787e-09,0.008048268141692285,0.012672275470287549,7.986357215503872e-05,0.0001535685579202214,0.000607752094103441,0.09191348278856541,0.09191348278856541,0.09191348278856541,0.09191471928327344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.61491732637,591.6348597206511,0.0,0.09191348278856541,0.09191348297117582,0.09191348297117582,0.375,0.375,0.5,7.249384073487426,0.007133013819839107,0.007133013819839107,1.5347723092418164e-11,8.136621204357652e-06,0.006601044744002138,1.5347723092418164e-11,25959.243317251967,19799.383960944553,0.7627103655901364,1.0722677012419082,3.9012995539904476,1.0398316001211572,0.6390477469606191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495320995435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98235535783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25375214347804,261.25375214347804,-11.896247856521939,244.96036860146592,277.5471356854904,129607.66034264602,129608.04598609304,-0.38564344706527737,0.0,nan,277.5471356854904,4.397135685490412,271.02978226868487,-2.1202177313151083,264.51242885188026,-8.637571148119719,257.9950754350759,-15.154924564924102,251.47772201827064,-21.672277981729337,244.96036860146592,-28.18963139853406,1.0,1.0,26022.012520719443,26022.012520719443,276.8506467730398,3.700646773039807,276.8506467730398,276.8506467730398,75514.0875594896,75514.17688932773,-0.08932983812701423,0.0,8546.071908451686,8546.071908451686,0.8833646255428316,3977.317120417729,276.8506467730398,3.700646773039807,1.0,0.002,0.2212113738947203,0.0047571029660822125,0.00034266403716110374,0.0016573359625878686,0.17133201858055186,0.17133201858055186,0.0,-2.510274973999138e-13,1.0,1.0000135194587618,0.006601044728654415,0.09191348297117582,0.0,1.241073157798202e-06,1.5882066318349113,0.0,1601723.7462146245,268.0145278915104,8.13660585663456e-06,1.0,1279704.2800059924,2617.6712674514697,,,,,,,,,,,,,,,,,,,2.0,15440.58706477366,1450.0,0.375,6.173730061729009,3.5
666.0,-30.00001082093099,4.864965653806296,34.93000935260167,25.193682044651382,6.20749063115568,-26.379260675722865,-39.887715806812025,2.5867404859413528,-5.135476555606601,-5.135484547267435,39.860008985235645,41060.10741216968,25751.159267764855,25751.159267764855,66811.26667993453,75523.6214434471,75514.18440428119,25751.159267764855,101265.34367204604,101265.34367204604,101265.34367204604,127224.58525436952,123967.60535378903,3256.9799005804975,0.0,89926.30798508652,55462.7941069668,38292.793197910796,25959.24158232348,64252.03478023427,19799.382572920968,1450.0,0.0,0.8867360554237339,2.870330520794427,0.001494314320929203,1.0,1.0,-5.1290026633277535,352786.99038217025,1548506.0712592925,4.389351403184718,1548506.0712592925,4.389351403184718,0.7627103630948537,0.09191348874262305,3.9575293962558917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575293962558917,1.2796579161431856,1.279956644949825,3.092646359883159,6552.946529201918,15440.585646544045,6479.649117010539,0.0003109577819169193,22722.840181594933,2317.0848538078685,19368.104828863412,1974.9970508648125,0.8523628505098235,0.8523628505098235,35720.98688178325,35405.22815468563,1.0111604263845524,0.8,4311.144687429137,4273.035954225843,1.0111604263845524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558874121941364,4.864965653806296,-2.4559040740586235,7.3208697278649195,3.5,3.5,1.0,0.6,0.00023343211615559775,1.0000000583465938,0.0002334321025356297,198.92221989094512,0.0,2.768930128750004e-09,0.007847147984877512,0.012672278239217677,7.986357120902919e-05,0.00015356854494656856,0.0006077520309662892,0.09191348856617344,0.09191348856617344,0.09191348856617344,0.09191470274019273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.43519263057,591.6349186833428,0.0,0.09191348856617344,0.09191348874262305,0.09191348874262305,0.375,0.375,0.5,7.249420498611933,0.0070043013972735935,0.0070043013972735935,-2.1600499167107046e-12,7.991660822881386e-06,0.006481883939670752,-2.1600499167107046e-12,25959.24158232348,19799.382572920968,0.7627103630948537,1.0722672331568088,3.9012996735687904,1.0398311416666224,0.6390475811794979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953244278128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.982154237674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25374991832064,261.25374991832064,-11.89625008167934,244.96036781059448,277.5471320260473,129607.65534414006,129608.027369014,-0.3720248739502512,0.0,nan,277.5471320260473,4.397132026047302,271.0297791829557,-2.1202208170442987,264.51242633986607,-8.63757366013391,257.99507349677543,-15.154926503224544,251.47772065368477,-21.672279346315207,244.96036781059448,-28.1896321894055,1.0,1.0,26022.012520719443,26022.012520719443,276.85064335022906,3.700643350229086,276.85064335022906,276.85064335022906,75514.09779940294,75514.18440428119,-0.0866048782481812,0.0,8546.071908451686,8546.071908451686,0.883364630406056,3977.317043237171,276.85064335022906,3.700643350229086,1.0,0.002,0.22121015523200305,0.004757107638509741,0.00034266214635799157,0.001657337853329771,0.1713310731789958,0.1713310731789958,0.0,-3.1223721524975545e-13,1.0,1.000013275414689,0.006481883941830802,0.09191348874262305,0.0,1.2186695786666002e-06,1.5595366937696402,0.0,1601723.740876065,268.0145234443934,7.991662982931302e-06,1.0,1279704.2948064706,2617.671206916504,,,,,,,,,,,,,,,,,,,2.0,15440.585646544045,1450.0,0.375,6.173730061729009,3.5
667.0,-30.000011371182364,4.864956107637848,34.93000899359584,25.193685572035633,6.207487610124684,-26.379261473051393,-39.88771594651041,2.5867377119889454,-5.135480913135211,-5.135488762684774,39.86000834522827,41060.09203543277,25751.14554108075,25751.14554108075,66811.23757651352,75523.62266272902,75514.19201950758,25751.14554108075,101265.33756058833,101265.33756058833,101265.33756058833,127224.57744283087,123967.58141111297,3256.996031717899,0.0,89926.30347342859,55462.7729964704,38292.811641064654,25959.239882242535,64252.05152330719,19799.381212762903,1450.0,0.0,0.8867360362598988,2.870330076636348,0.001494314320929203,1.0,1.0,-5.129123635118901,352786.9323509784,1548506.0437434893,4.389352047209395,1548506.0437434893,4.389352047209395,0.7627103606491462,0.09191349440626177,3.9575280916843774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575280916843774,1.2796579290447463,1.2799566578369677,3.0926453092340376,6552.944303002504,15440.584242428264,6479.65004963785,0.00031095832399387455,22722.846532001426,2317.0855013691144,19368.107616548856,1974.9973351296169,0.8523627349800578,0.8523627349800578,35720.97746164683,35405.22815468563,1.011160093062685,0.8,4311.143550518469,4273.035954225843,1.011160093062685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558871158777326,4.864956107637848,-2.4559097178293157,7.320865825467164,3.5,3.5,1.0,0.6,0.0002334321025356297,1.0000000572705174,0.00023343208916685315,198.92222034538278,0.0,2.7093142803154078e-09,0.007678196670413866,0.012672280948531957,7.986356994768295e-05,0.00015356853258794676,0.000607751781715547,0.09191349423643382,0.09191349423643382,0.09191349423643382,0.09191468653078258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.25871157413,591.6349765819308,0.0,0.09191349423643382,0.09191349440626177,0.09191349440626177,0.375,0.375,0.5,7.249456267468829,0.006877949665408778,0.006877949665408778,-2.546585164964199e-11,7.84954954724526e-06,0.006365127565857165,-2.546585164964199e-11,25959.239882242535,19799.381212762903,0.7627103606491462,1.0722663151587575,3.9012994472571965,1.0398304177459299,0.6390471753347575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495327786291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98198528636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537477730757,261.2537477730757,-11.896252226924275,244.96036704101067,277.5471285051411,129607.61045572287,129607.96912009169,-0.3586643688208265,0.0,nan,277.5471285051411,4.397128505141097,271.02977621231486,-2.12022378768512,264.5124239194888,-8.637576080511167,257.9950716266624,-15.154928373337555,251.4777193338365,-21.672280666163488,244.96036704101067,-28.189632958989307,1.0,1.0,26022.012520719443,26022.012520719443,276.85064002589087,3.700640025890891,276.85064002589087,276.85064002589087,75514.10404186792,75514.19201950758,-0.08797763966140337,0.0,8546.071908451686,8546.071908451686,0.8833647130194248,3977.3157321427993,276.85064002589087,3.700640025890891,1.0,0.002,0.2212089585206077,0.004757112228743443,0.0003426602896198072,0.0016573397101362862,0.1713301448099036,0.1713301448099036,0.0,-2.43906457531029e-13,1.0,1.0000130362948318,0.0063651275913230165,0.09191349440626177,0.0,1.1967180597177578e-06,1.5314452580482023,0.0,1601723.735644958,268.01451908686477,7.84957501309691e-06,1.0,1279704.3093085676,2617.671147601946,,,,,,,,,,,,,,,,,,,2.0,15440.584242428264,1450.0,0.375,6.173730061729009,3.5
668.0,-30.000012036225588,4.864946671394076,34.930008635771586,25.193684978317492,6.2074823501277105,-26.379262597590166,-39.88771989298982,2.58673291148686,-5.135485370775996,-5.135493076247066,39.86000766129049,41060.09930745106,25751.13235017594,25751.13235017594,66811.23165762701,75523.63018079268,75514.19831774343,25751.13235017594,101265.33066791936,101265.33066791936,101265.33066791936,127224.56879986227,123967.55693673344,3257.011863128839,0.0,89926.30705579744,55462.77636415883,38292.811879598456,25959.238131942915,64252.050011541374,19799.379810706465,1450.0,0.0,0.8867360167552207,2.8703296221254746,0.001494314320929203,1.0,1.0,-5.129246311666009,352786.8729694906,1548506.0143416757,4.38935270268855,1548506.0143416757,4.38935270268855,0.7627103580649107,0.09191349997238477,3.957527512577222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957527512577222,1.2796579513507416,1.2799566801310618,3.0926448027770688,6552.94322988096,15440.582848452894,6479.650160497573,0.0003109585711420278,22722.85076225171,2317.0859327345947,19368.107947915985,1974.9973689196602,0.8523625908810357,0.8523625908810357,35720.97327999132,35405.22815468563,1.0111599450990998,0.8,4311.14304583695,4273.035954225843,1.0111599450990998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868311271371,4.864946671394076,-2.4559154039935396,7.320862075387616,3.5,3.5,1.0,0.6,0.00023343208916685315,1.000000069218137,0.00023343207300911993,198.9222208946239,0.0,2.659346713587104e-09,0.007536588586305852,0.01267228360787867,7.986353431466453e-05,0.00015356855485218864,0.0006077517808942607,0.09191349980927578,0.09191349980927578,0.09191349980927578,0.09191466995452223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.08523693326,591.63503349145,0.0,0.09191349980927578,0.09191349997238477,0.09191349997238477,0.375,0.375,0.5,7.249491372014713,0.006753230242225072,0.006753230242225072,8.86757334228605e-12,7.705471091412619e-06,0.006246764581078423,8.86757334228605e-12,25959.238131942915,19799.379810706465,0.7627103580649107,1.0722664983849608,3.9012994917732096,1.0398303500919572,0.639047303550246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953310828298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98184367827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537454792347,261.2537454792347,-11.896254520765297,244.96036624866173,277.5471247098082,129607.56262027207,129607.94612834846,-0.3835080763619272,0.0,nan,277.5471247098082,4.3971247098082245,271.0297730175778,-2.1202269824221958,264.5124213253493,-8.637578674650683,257.99506963311995,-15.154930366880023,251.47771794089078,-21.672282059109193,244.96036624866173,-28.18963375133825,1.0,1.0,26022.012520719443,26022.012520719443,276.8506364493029,3.7006364493029196,276.8506364493029,276.8506364493029,75514.10660686475,75514.19831774343,-0.09171087868162431,0.0,8546.071908451686,8546.071908451686,0.8833647496919957,3977.315150140108,276.8506364493029,3.7006364493029196,1.0,0.002,0.22120778406269218,0.004757116703053123,0.00034265846728346493,0.0016573415325504823,0.17132923364173247,0.17132923364173247,0.0,-1.660529352909279e-13,1.0,1.0000127938843477,0.00624676457221085,0.09191349997238477,0.0,1.1744644649778343e-06,1.5029672543904284,0.0,1601723.7302954881,268.014514629224,7.705462223839277e-06,1.0,1279704.3241481078,2617.671086907227,,,,,,,,,,,,,,,,,,,2.0,15440.582848452894,1450.0,0.375,6.173730061729009,3.5
669.0,-30.000012514482876,4.864937338772666,34.9300082765694,25.19368518786507,6.207477638535621,-26.379263499181242,-39.88772003268821,2.586728623220552,-5.135490022784154,-5.1354975798793845,39.86000690584887,41060.09220722422,25751.11991552903,25751.11991552903,66811.21212275325,75523.63937140921,75514.2026367665,25751.11991552903,101265.32255229552,101265.32255229552,101265.32255229552,127224.55884155647,123967.53145516042,3257.0273863960515,0.0,89926.31258688304,55462.76555332926,38292.83003728198,25959.236289260956,64252.06632654293,19799.378332215074,1450.0,0.0,0.8867359965410494,2.870329147554015,0.001494314320929203,1.0,1.0,-5.129372616192768,352786.8109709261,1548505.981864158,4.389353382011137,1548505.981864158,4.389353382011137,0.7627103552505454,0.09191350544570846,3.9575269698404303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575269698404303,1.2796579712852547,1.279956700049551,3.0926443304733957,6552.942229126152,15440.581199541994,6479.650099075522,0.00031095879473564916,22722.85527608392,2317.086393017383,19368.107764321365,1974.9973501982192,0.8523624134818362,0.8523624134818362,35720.96936096124,35405.22815468563,1.0111598064282497,0.8,4311.142572851537,4273.035954225843,1.0111598064282497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558865627017966,4.864937338772666,-2.455921201534094,7.3208585403067605,3.5,3.5,1.0,0.6,0.00023343207300911993,1.00000004977732,0.0002334320613894975,198.92222128960358,0.0,3.2141321765229394e-09,0.00910885058826601,0.012672286822010846,7.986353305331948e-05,0.00015356853995580045,0.000607751638594098,0.09191350528864611,0.09191350528864611,0.09191350528864611,0.09191465266233313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.9147259075,591.6350894245678,0.0,0.09191350528864611,0.09191350544570846,0.09191350544570846,0.375,0.375,0.5,7.249525793432642,0.006629161382704751,0.006629161382704751,5.059064278611913e-12,7.557095216270682e-06,0.006124963686602314,5.059064278611913e-12,25959.236289260956,19799.378332215074,0.7627103552505454,1.0722658045187057,3.901299643735454,1.0398297820213933,0.6390470307763789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495335067083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.983415940274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537431306513,261.2537431306513,-11.89625686934869,244.9603654749357,277.5471207863675,129607.52511603215,129607.91777652978,-0.3926604976172543,0.0,nan,277.5471207863675,4.397120786367509,271.0297697240804,-2.120230275919596,264.51241866179447,-8.637581338205507,257.9950675995077,-15.154932400492271,251.4777165372218,-21.672283462778182,244.9603654749357,-28.189634525064264,1.0,1.0,26022.012520719443,26022.012520719443,276.8506324510517,3.7006324510517175,276.8506324510517,276.8506324510517,75514.11397264815,75514.2026367665,-0.0886641183460597,0.0,8546.071908451686,8546.071908451686,0.8833647840613743,3977.3146046896322,276.8506324510517,3.7006324510517175,1.0,0.002,0.22120663250450603,0.004757121042408621,0.0003426566802847343,0.0016573433195657802,0.17132834014236714,0.17132834014236714,0.0,-1.494854587336114e-13,1.0,1.000012544432876,0.0061249636815432495,0.09191350544570846,0.0,1.1515645062696552e-06,1.4736620960505837,0.0,1601723.7247157362,268.0145099772158,7.557090157206403e-06,1.0,1279704.3396416605,2617.671023537553,,,,,,,,,,,,,,,,,,,2.0,15440.581199541994,1450.0,0.375,6.173730061729009,3.5
670.0,-30.00001300699325,4.864928115901457,34.93000791978073,25.193684629071527,6.207475325358672,-26.379264173758326,-39.887720137462,2.586726492118868,-5.135494268323953,-5.1355016881265705,39.860006257062345,41060.0924996462,25751.10674537217,25751.10674537217,66811.19924501836,75523.64998597406,75514.20947433724,25751.10674537217,101265.3162197094,101265.3162197094,101265.3162197094,127224.55084291,123967.50821958431,3257.0426233256835,0.0,89926.32316613187,55462.76581436398,38292.84150196432,25959.234623200595,64252.07612516492,19799.376997791114,1450.0,0.0,0.8867359779551666,2.8703287146723033,0.001494314320929203,1.0,1.0,-5.129489364872427,352786.7544152279,1548505.953972499,4.389354006613062,1548505.953972499,4.389354006613062,0.7627103527966029,0.09191351079639554,3.9575271592321988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575271592321988,1.2796579811993163,1.279956709951057,3.0926444545152134,6552.942491955879,15440.579932667397,6479.64931232307,0.00031095870245759455,22722.856861853732,2317.086554720902,19368.105412665638,1974.997110396072,0.8523622505046924,0.8523622505046924,35720.970728533975,35405.22815468563,1.0111598548184046,0.8,4311.142737903079,4273.035954225843,1.0111598548184046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862783990847,4.864928115901457,-2.4559266802242483,7.3208547961257056,3.5,3.5,1.0,0.6,0.0002334320613894975,1.0000000512608012,0.00023343204942358363,198.92222169635454,0.0,2.3114011075642425e-09,0.006550510738837063,0.012672289133411953,7.986353210730982e-05,0.00015356852928218766,0.0006077516254376029,0.09191351064383096,0.09191351064383096,0.09191351064383096,0.09191463687392817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.7478096974,591.6351441829988,0.0,0.09191351064383096,0.09191351079639554,0.09191351079639554,0.375,0.375,0.5,7.249559580130593,0.006507239089444283,0.006507239089444283,-8.640199666842818e-12,7.419802614094806e-06,0.0060123232541400284,-8.640199666842818e-12,25959.234623200595,19799.376997791114,0.7627103527966029,1.0722654911242333,3.901299795674012,1.0398294230192375,0.6390469378710805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953379323072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98085760043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537409540207,261.2537409540207,-11.896259045979264,244.9603647357881,277.5471171722538,129607.53917573534,129607.90308740891,-0.36391167358140114,0.0,nan,277.5471171722538,4.397117172253843,271.0297666849605,-2.1202333150394566,264.5124161976673,-8.6375838023327,257.99506571037375,-15.154934289626226,251.47771522308096,-21.672284776919014,244.9603647357881,-28.189635264211887,1.0,1.0,26022.012520719443,26022.012520719443,276.85062914288795,3.7006291428879763,276.85062914288795,276.85062914288795,75514.12622089573,75514.20947433724,-0.08325344150944147,0.0,8546.071908451686,8546.071908451686,0.8833647720679413,3977.3147950283596,276.85062914288795,3.7006291428879763,1.0,0.002,0.22120550212352455,0.004757125355605607,0.00034265492637078647,0.0016573450733067421,0.17132746318539324,0.17132746318539324,0.0,-3.224712163962806e-13,1.0,1.000012313742181,0.006012323262780228,0.09191351079639554,0.0,1.1303868240381388e-06,1.4465609401715374,0.0,1601723.7196207666,268.014505731676,7.419811254294473e-06,1.0,1279704.353775032,2617.670965731103,,,,,,,,,,,,,,,,,,,2.0,15440.579932667397,1450.0,0.375,6.173730061729009,3.5
671.0,-30.000013493728485,4.864919002726091,34.93000756582229,25.193684140127175,6.207472559593772,-26.379264888396698,-39.88772024223579,2.586723954256421,-5.135498403599513,-5.135505689265021,39.86000562513771,41060.09153983098,25751.09358187711,25751.09358187711,66811.18512170808,75523.66021838998,75514.2165416779,25751.09358187711,101265.31012355501,101265.31012355501,101265.31012355501,127224.54312412985,123967.48554319944,3257.0575809304164,0.0,89926.33272449147,55462.76417891153,38292.85393953326,25959.233000574844,64252.08694010811,19799.37569815204,1450.0,0.0,0.8867359598542088,2.8703282930871854,0.001494314320929203,1.0,1.0,-5.1296033987287615,352786.6993345737,1548505.926806072,4.389354614918488,1548505.926806072,4.389354614918488,0.7627103504064854,0.0919135160382077,3.957527223204902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957527223204902,1.279657993001814,1.2799567217409968,3.092644475983273,6552.942537444122,15440.578625525188,6479.648662346994,0.00031095866501265395,22722.85890977825,2317.0867635510854,19368.10346984365,1974.9969122833638,0.8523620881837646,0.8523620881837646,35720.97119047235,35405.22815468563,1.011159871163619,0.8,4311.142793654147,4273.035954225843,1.011159871163619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859942401804,4.864919002726091,-2.4559320511124625,7.320851053838553,3.5,3.5,1.0,0.6,0.00023343204942358363,1.0000000506597229,0.0002334320375979813,198.9222220983359,0.0,2.3802861687582517e-09,0.0067457310022608855,0.012672291513698123,7.986353116130104e-05,0.0001535685182622826,0.0006077515916502225,0.0919135158917203,0.0919135158917203,0.0919135158917203,0.09191462149753206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.58397381083,591.6351979311394,0.0,0.0919135158917203,0.0919135160382077,0.0919135160382077,0.375,0.375,0.5,7.249592748222527,0.006387657045991091,0.006387657045991091,1.6768808563938364e-11,7.285665503786731e-06,0.00590229053625535,1.6768808563938364e-11,25959.233000574844,19799.37569815204,0.7627103504064854,1.072265117785876,3.9012999266204997,1.0398290281837135,0.6390468153681095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953408829216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98105282069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537388774594,261.2537388774594,-11.89626112254058,244.9603640218153,277.5471137331037,129607.54147814469,129607.88865921643,-0.34718107172441964,0.0,nan,277.5471137331037,4.3971137331037085,271.02976379084646,-2.120236209153518,264.5124138485881,-8.637586151411881,257.9950639063299,-15.154936093670074,251.47771396407273,-21.672286035927243,244.9603640218153,-28.18963597818467,1.0,1.0,26022.012520719443,26022.012520719443,276.850625968719,3.7006259687190095,276.850625968719,276.850625968719,75514.13652957893,75514.2165416779,-0.08001209897338413,0.0,8546.071908451686,8546.071908451686,0.8833647680168025,3977.3148593209266,276.850625968719,3.7006259687190095,1.0,0.002,0.22120439242979573,0.004757129596073483,0.00034265320457815807,0.0016573467951620832,0.17132660228907903,0.17132660228907903,0.0,-2.597587943353741e-13,1.0,1.0000120883919672,0.005902290519486542,0.0919135160382077,0.0,1.1096994137713724e-06,1.4200871864595723,0.0,1601723.7146574631,268.01450159640046,7.285648734978167e-06,1.0,1279704.3675397923,2617.6709094323187,,,,,,,,,,,,,,,,,,,2.0,15440.578625525188,1450.0,0.375,6.173730061729009,3.5
672.0,-30.000013977808827,4.864909998932697,34.93000721503249,25.193687457963847,6.207469929063565,-26.37926558712213,-39.88772034700958,2.586721538370235,-5.135502441225412,-5.135509595640574,39.86000500864061,41060.077789689545,25751.08045602617,25751.08045602617,66811.15824571572,75523.6615760722,75514.22378370889,25751.08045602617,101265.30423973507,101265.30423973507,101265.30423973507,127224.5356562636,123967.46339060196,3257.0722656616476,0.0,89926.32897384095,55462.74531970778,38292.87072681464,25959.23141652854,64252.102143343174,19799.37442944091,1450.0,0.0,0.886735942180154,2.870327881486598,0.001494314320929203,1.0,1.0,-5.129714891538185,352786.6455579521,1548505.9003021556,4.389355208877324,1548505.9003021556,4.389355208877324,0.7627103480742663,0.09191352117957059,3.9575260542464887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575260542464887,1.2796580042379475,1.27995673296462,3.092643535335244,6552.940544323822,15440.577320278302,6479.649474589705,0.0003109591493841634,22722.864673840508,2317.087351321859,19368.10589769147,1974.9971598549423,0.8523619788128574,0.8523619788128574,35720.96274957911,35405.22815468563,1.0111595724912987,0.8,4311.141774927755,4273.035954225843,1.0111595724912987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588571089389545,4.864909998932697,-2.455937323320656,7.320847322253353,3.5,3.5,1.0,0.6,0.0002334320375979813,1.0000000503834028,0.00023343202583688154,198.9222224981247,0.0,2.3523750909892103e-09,0.006666631007863422,0.012672293866073214,7.986353021529199e-05,0.00015356850738268933,0.0006077513690787373,0.09191352103835797,0.09191352103835797,0.09191352103835797,0.09191460648511508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.42314422055,591.6352506932155,0.0,0.09191352103835797,0.09191352117957059,0.09191352117957059,0.375,0.375,0.5,7.249625311543327,0.006270440768162189,0.006270440768162189,5.286437954055145e-12,7.154415186505503e-06,0.0057947041024135615,5.286437954055145e-12,25959.23141652854,19799.37442944091,0.7627103480742663,1.0722642886352516,3.9012997113472165,1.0398283638512469,0.6390464501548385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495343798937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.980973720696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253736895308,261.253736895308,-11.896263104691968,244.96036333012782,277.5471104604885,129607.50340398747,129607.83480057835,-0.33139659084840645,0.0,nan,277.5471104604885,4.397110460488534,271.02976103441654,-2.1202389655834395,264.5124116083439,-8.637588391656095,257.99506218227157,-15.15493781772841,251.47771275619982,-21.672287243800156,244.96036333012782,-28.189636669872158,1.0,1.0,26022.012520719443,26022.012520719443,276.8506229097539,3.7006229097539176,276.8506229097539,276.8506229097539,75514.14295693969,75514.22378370889,-0.08082676920457743,0.0,8546.071908451686,8546.071908451686,0.8833648420423228,3977.313684517721,276.8506229097539,3.7006229097539176,1.0,0.002,0.22120330296332752,0.0047571337628750454,0.00034265151418548994,0.0016573484855643952,0.17132575709274497,0.17132575709274497,0.0,-2.5011503285155e-13,1.0,1.0000118680517835,0.0057947040971271235,0.09191352117957059,0.0,1.0894719389823632e-06,1.394202013269057,0.0,1601723.709811004,268.01449755877456,7.154409900067549e-06,1.0,1279704.3809786704,2617.6708544664016,,,,,,,,,,,,,,,,,,,2.0,15440.577320278302,1450.0,0.375,6.173730061729009,3.5
673.0,-30.000014368028424,4.864901100340703,34.9300068657898,25.193686689622723,6.207465090313271,-26.37926642219545,-39.887720451783366,2.5867171444741426,-5.1355065703781975,-5.135513591659602,39.86000435168805,41060.07212129024,25751.067831900782,25751.067831900782,66811.13995319103,75523.66944126424,75514.22979971652,25751.067831900782,101265.2976316173,101265.2976316173,101265.2976316173,127224.52741807378,123967.44074389701,3257.086674176773,0.0,89926.33348134508,55462.736267974724,38292.88579263373,25959.22978645647,64252.1155790902,19799.373122316785,1450.0,0.0,0.8867359241958936,2.8703274604256457,0.001494314320929203,1.0,1.0,-5.129827974457044,352786.5905473604,1548505.8720595923,4.389355813261021,1548505.8720595923,4.389355813261021,0.7627103456145904,0.09191352623139014,3.9575256179477067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575256179477067,1.2796580246536333,1.2799567533700207,3.0926431450456424,6552.93971734699,15440.576010432764,6479.649448740242,0.00031095933519188686,22722.868317900888,2317.087722912604,19368.105820425695,1974.997151976026,0.8523618387194394,0.8523618387194394,35720.95959912349,35405.22815468563,1.0111594610156738,0.8,4311.141394701139,4273.035954225843,1.0111594610156738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854383783042,4.864901100340703,-2.4559426329644234,7.320843733305127,3.5,3.5,1.0,0.6,0.00023343202583688154,1.0000000406143077,0.0002334320163562018,198.92222282039648,0.0,2.339544105458711e-09,0.006630267994869986,0.01267229620561732,7.986352926928267e-05,0.00015356849656759887,0.000607751259275987,0.09191352609478998,0.09191352609478998,0.09191352609478998,0.09191459113760135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.26508548553,591.6353025437205,0.0,0.09191352609478998,0.09191352623139014,0.09191352623139014,0.375,0.375,0.5,7.2496572626362825,0.0061548819108452335,0.0061548819108452335,-5.684341886080801e-13,7.02128141938374e-06,0.005685617202573212,-5.684341886080801e-13,25959.22978645647,19799.373122316785,0.7627103456145904,1.0722637187398614,3.901299773000291,1.0398278617137646,0.6390462283027545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953466990472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98093735768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537347981867,261.2537347981867,-11.896265201813264,244.96036265281137,277.5471069435623,129607.46358055486,129607.8141989692,-0.35061841432215596,0.0,nan,277.5471069435623,4.397106943562335,271.02975808541225,-2.120241914587723,264.51240922726197,-8.637590772738008,257.995060369111,-15.154939630888975,251.47771151096129,-21.672288489038692,244.96036265281137,-28.189637347188608,1.0,1.0,26022.012520719443,26022.012520719443,276.8506196176849,3.7006196176849357,276.8506196176849,276.8506196176849,75514.1458606328,75514.22979971652,-0.08393908372090664,0.0,8546.071908451686,8546.071908451686,0.8833648696714008,3977.3132460374454,276.8506196176849,3.7006196176849357,1.0,0.002,0.22120223400618538,0.004757137822788133,0.0003426498554988993,0.001657350144205827,0.17132492774944966,0.17132492774944966,0.0,-2.9527378805904725e-13,1.0,1.000011644638479,0.005685617203141646,0.09191352623139014,0.0,1.0689623552219633e-06,1.3679558237741187,0.0,1601723.7048562758,268.0144934296218,7.021281987817929e-06,1.0,1279704.3947259223,2617.670798239225,,,,,,,,,,,,,,,,,,,2.0,15440.576010432764,1450.0,0.375,6.173730061729009,3.5
674.0,-30.000014923633568,4.864892301223577,34.930006515810796,25.19368550218644,6.207461095598067,-26.379267321709506,-39.88772436333818,2.586713493666428,-5.13551087054833,-5.135517755061907,39.860003631930404,41060.08405243755,25751.05589493512,25751.05589493512,66811.13994737268,75523.67751895239,75514.23404887356,25751.05589493512,101265.28994380869,101265.28994380869,101265.28994380869,127224.51801894096,123967.4172197439,3257.100799197051,0.0,89926.3396036137,55462.74628888863,38292.881460805635,25959.22807513226,64252.109535937896,19799.37174797183,1450.0,0.0,0.8867359055865673,2.870327021706815,0.001494314320929203,1.0,1.0,-5.129944195675932,352786.5332332585,1548505.8411167203,4.389356438650864,1548505.8411167203,4.389356438650864,0.7627103429527132,0.09191353119760966,3.9575254566075815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575254566075815,1.2796580416160537,1.2799567703242682,3.092642977970665,6552.939363335161,15440.574889412543,6479.649173041518,0.0003109594036721372,22722.87079125934,2317.087975124976,19368.104996343758,1974.9970679430548,0.8523617096742001,0.8523617096742002,35720.95843410784,35405.22815468563,1.0111594197927962,0.8,4311.141254096091,4273.035954225843,1.0111594197927962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558851806963535,4.864892301223577,-2.4559480384878998,7.320840339711477,3.5,3.5,1.0,0.6,0.0002334320163562018,1.0000000578277493,0.00023343200285735446,198.9222232792557,0.0,1.88591788979326e-09,0.005344691299674098,0.01267229809153521,7.986349395161708e-05,0.0001535685224045847,0.0006077513367497557,0.09191353106583243,0.09191353106583243,0.09191353106583243,0.09191457515985045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.10976792726,591.6353534912774,0.0,0.09191353106583243,0.09191353119760966,0.09191353119760966,0.375,0.375,0.5,7.2496885852145265,0.006040082178117245,0.006040082178117245,4.7407411329913884e-11,6.8845135956507875e-06,0.005573559385993576,4.7407411329913884e-11,25959.22807513226,19799.37174797183,0.7627103429527132,1.072264151614296,3.9012998815209,1.0398279594229267,0.6390464741001471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953490368405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97965178099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537326686952,261.2537326686952,-11.896267331304784,244.96036196636007,277.5471033710304,129607.44328010069,129607.79931060184,-0.3560305011372462,0.0,nan,277.5471033710304,4.3971033710304255,271.02975509009684,-2.1202449099031355,264.51240680916226,-8.63759319083772,257.9950585282276,-15.15494147177236,251.4777102472939,-21.672289752706064,244.96036196636007,-28.18963803363991,1.0,1.0,26022.012520719443,26022.012520719443,276.85061595148846,3.700615951488487,276.85061595148846,276.85061595148846,75514.15236439926,75514.23404887356,-0.0816844743094407,0.0,8546.071908451686,8546.071908451686,0.8833648798884334,3977.3130838906195,276.85061595148846,3.700615951488487,1.0,0.002,0.22120118611696257,0.004757141760100291,0.00034264822932854376,0.0016573517703601273,0.1713241146642719,0.1713241146642719,0.0,-3.113290875100816e-13,1.0,1.0000114151404176,0.005573559338586165,0.09191353119760966,0.0,1.0478941910035981e-06,1.3409948164439582,0.0,1601723.6996990184,268.01448912945165,6.8844661882394576e-06,1.0,1279704.409048827,2617.670739657585,,,,,,,,,,,,,,,,,,,2.0,15440.574889412543,1450.0,0.375,6.173730061729009,3.5
