time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
675.0,-30.000015369674518,4.864883607390538,34.93000616873934,25.193689378816657,6.20745903153795,-26.379267929552782,-39.887724503036566,2.5867115914131364,-5.135514784083227,-5.135521542406668,39.86000301585357,41060.07112510672,25751.0432607278,25751.0432607278,66811.11438583452,75523.68019476555,75514.24072285813,25751.0432607278,101265.28398358593,101265.28398358593,101265.28398358593,127224.51051617286,123967.39585448941,3257.1146616834394,0.0,89926.33763120334,55462.72868341361,38292.89883087747,25959.22653258692,64252.125363464394,19799.370511418634,1450.0,0.0,0.8867358885173601,2.870326622628321,0.001494314320929203,1.0,1.0,-5.130051248033055,352786.48109469813,1548505.8146316863,4.3893570122830825,1548505.8146316863,4.3893570122830825,0.762710340639936,0.09191353605055813,3.9575243563368434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575243563368434,1.2796580504719264,1.2799567791649333,3.092642096751819,6552.93749613817,15440.573409554234,6479.649812546017,0.0003109598523663268,22722.876610275824,2317.0885684995205,19368.1069078655,1974.997262864026,0.8523615755193065,0.8523615755193065,35720.950489198454,35405.22815468563,1.0111591386703793,0.8,4311.140295229698,4273.035954225843,1.0111591386703793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849079631248,4.864883607390538,-2.455953140506492,7.3208367478970295,3.5,3.5,1.0,0.6,0.00023343200285735446,1.0000000464242298,0.00023343199202045405,198.9222236476288,0.0,2.6852207227354795e-09,0.007609915528232349,0.012672300776755933,7.986349269027236e-05,0.0001535685101670821,0.0006077511193525897,0.09191353592491831,0.09191353592491831,0.09191353592491831,0.09191456061111722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.95777511975,591.635403352652,0.0,0.09191353592491831,0.09191353605055813,0.09191353605055813,0.375,0.375,0.5,7.249719325807713,0.005927457031589256,0.005927457031589256,-6.480149750132114e-12,6.758323422673129e-06,0.005470294373594697,-6.480149750132114e-12,25959.22653258692,19799.370511418634,0.762710340639936,1.0722633276329014,3.9012997297266163,1.0398273054454512,0.6390461154839036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953523654537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.981917005214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253730698193,261.253730698193,-11.896269301806967,244.96036130891036,277.5471000874755,129607.41474551107,129607.74419454102,-0.32944902994848513,0.0,nan,277.5471000874755,4.397100087475508,271.0297523317633,-2.1202476682366864,264.5124045760494,-8.637595423950586,257.995056820336,-15.154943179663974,251.47770906462324,-21.672290935376736,244.96036130891036,-28.189638691089613,1.0,1.0,26022.012520719443,26022.012520719443,276.8506129450855,3.7006129450855383,276.8506129450855,276.8506129450855,75514.161509147,75514.24072285813,-0.0792137111275224,0.0,8546.071908451686,8546.071908451686,0.8833649495642298,3977.311978118528,276.8506129450855,3.7006129450855383,1.0,0.002,0.22120015764272546,0.004757145676667753,0.0003426466334994409,0.0016573533663126654,0.17132331674972046,0.17132331674972046,0.0,-1.878939712152139e-13,1.0,1.000011203650411,0.005470294380074847,0.09191353605055813,0.0,1.028479196744149e-06,1.3161493760890832,0.0,1601723.695003077,268.01448521591675,6.758329902822879e-06,1.0,1279704.4220783561,2617.670686365949,,,,,,,,,,,,,,,,,,,2.0,15440.573409554234,1450.0,0.375,6.173730061729009,3.5
676.0,-30.00001573255918,4.864875015155105,34.93000582306534,25.19368469892072,6.207454339710296,-26.37926872533132,-39.887724607810355,2.586707332480315,-5.135518769536873,-5.13552540002448,39.86000236202168,41060.07927344851,25751.03106908743,25751.03106908743,66811.11034253593,75523.6970927752,75514.24627395406,25751.03106908743,101265.2773430415,101265.2773430415,101265.2773430415,127224.50229478504,123967.37403575779,3257.128259027244,0.0,89926.35603361034,55462.73831343413,38292.90857797357,25959.224951743538,64252.1335297171,19799.36924262065,1450.0,0.0,0.8867358712273293,2.870326216143519,0.001494314320929203,1.0,1.0,-5.130159728436638,352786.4279896664,1548505.7865224567,4.38935759333637,1548505.7865224567,4.38935759333637,0.7627103382102645,0.09191354081181578,3.9575252429504135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575252429504135,1.279658070259366,1.279956798943124,3.092642741782019,6552.938862879762,15440.572150311693,6479.648238090049,0.0003109594776935002,22722.876169595434,2317.088523562627,19368.10220171125,1974.996782969847,0.8523613849388892,0.8523613849388892,35720.956891317735,35405.22815468563,1.01115936520276,0.8,4311.141067897671,4273.035954225843,1.01115936520276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846447835394,4.864875015155105,-2.455958266746083,7.320833281901188,3.5,3.5,1.0,0.6,0.00023343199202045405,1.0000000377692715,0.0002334319832038981,198.92222394732536,0.0,2.1557003279157955e-09,0.006109254729313365,0.012672302932456261,7.986349174426376e-05,0.0001535685002761903,0.0006077512163650606,0.0919135406906796,0.0919135406906796,0.0919135406906796,0.09191454580232777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.8084451973,591.6354523380297,0.0,0.0919135406906796,0.09191354081181578,0.09191354081181578,0.375,0.375,0.5,7.249749479156143,0.005816457113837714,0.005816457113837714,7.332801033044234e-12,6.630487632719451e-06,0.005365671587867382,7.332801033044234e-12,25959.224951743538,19799.36924262065,0.7627103382102645,1.0722632674882953,3.9013001486032644,1.039827110357904,0.6390461610812955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953550376712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98041634441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537286264441,261.2537286264441,-11.896271373555862,244.96036066566376,277.5470965872245,129607.41982231657,129607.7661987133,-0.3463763967076999,0.0,nan,277.5470965872245,4.397096587224496,271.02974940291267,-2.1202505970873062,264.51240221860047,-8.637597781399506,257.9950550342877,-15.154944965712275,251.47770784997567,-21.672292150024305,244.96036066566376,-28.18963933433622,1.0,1.0,26022.012520719443,26022.012520719443,276.85060973701707,3.700609737017089,276.85060973701707,276.85060973701707,75514.16845601736,75514.24627395406,-0.07781793670437764,0.0,8546.071908451686,8546.071908451686,0.8833648934184976,3977.3128691651655,276.85060973701707,3.700609737017089,1.0,0.002,0.22119914883860864,0.004757149493254925,0.00034264506809024203,0.0016573549317235848,0.17132253404512102,0.17132253404512102,0.0,-1.861731255270449e-13,1.0,1.000010989379401,0.005365671580534581,0.09191354081181578,0.0,1.0088089100740753e-06,1.2909772366417964,0.0,1601723.690221727,268.0144812304631,6.630480299918418e-06,1.0,1279704.4353494083,2617.670632086459,,,,,,,,,,,,,,,,,,,2.0,15440.572150311693,1450.0,0.375,6.173730061729009,3.5
677.0,-30.000016197259576,4.864866528073112,34.930005481173644,25.193687702436023,6.207454051555793,-26.379269172378013,-39.88772467765955,2.586707026669887,-5.1355224763819365,-5.135528986715137,39.8600017798035,41060.07221737844,25751.018450579737,25751.018450579737,66811.09066795817,75523.70043946429,75514.25342181699,25751.018450579737,101265.27187239673,101265.27187239673,101265.27187239673,127224.49536376772,123967.35375699,3257.1416067777186,0.0,89926.35756964739,55462.72947452462,38292.92010569196,25959.22349137099,64252.14359706295,19799.368072011046,1450.0,0.0,0.8867358550582178,2.8703258382203534,0.001494314320929203,1.0,1.0,-5.130261578350314,352786.3786137607,1548505.7614922088,4.389358136719761,1548505.7614922088,4.389358136719761,0.7627103360234362,0.09191354547116003,3.957524726190571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957524726190571,1.2796580716967256,1.2799568003695365,3.092642334481746,6552.937999859359,15440.57105799893,6479.648340818506,0.0003109596770201511,22722.87952480049,2317.088865698326,19368.10250877348,1974.9968142814807,0.8523612725946332,0.8523612725946332,35720.953159863326,35405.22815468563,1.011159233169097,0.8,4311.1406175506545,4273.035954225843,1.011159233169097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843723892167,4.864866528073112,-2.4559631664769204,7.3208296945500315,3.5,3.5,1.0,0.6,0.0002334319832038981,1.000000048366328,0.00023343197191365075,198.92222433110885,0.0,1.7538089147447877e-09,0.004970294464386728,0.012672304686265175,7.986349111359186e-05,0.00015356849209030625,0.0006077511046111881,0.09191354535447321,0.09191354535447321,0.09191354535447321,0.09191453202433789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.662145227,591.635500332391,0.0,0.09191354535447321,0.09191354547116003,0.09191354547116003,0.375,0.375,0.5,7.249779079187652,0.005707909195507455,0.005707909195507455,-1.9269918993813917e-11,6.510333207643271e-06,0.005267408364829862,-1.9269918993813917e-11,25959.22349137099,19799.368072011046,0.7627103360234362,1.0722627604280082,3.9013000109078138,1.0398266412237207,0.6390459511339222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953572117015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.979277384155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25372686293576,261.25372686293576,-11.896273137064213,244.96036005648511,277.5470936693867,129607.42929796396,129607.72413957184,-0.2948416079063811,0.0,nan,277.5470936693867,4.39709366938672,271.0297469468064,-2.120253053193551,264.5124002242261,-8.637599775773879,257.9950535016453,-15.154946498354661,251.47770677906516,-21.67229322093482,244.96036005648511,-28.189639943514862,1.0,1.0,26022.012520719443,26022.012520719443,276.85060698671805,3.7006069867180713,276.85060698671805,276.85060698671805,75514.18160862775,75514.25342181699,-0.07181318923539948,0.0,8546.071908451686,8546.071908451686,0.8833649261428557,3977.312349821524,276.85060698671805,3.7006069867180713,1.0,0.002,0.2211981585088638,0.004757153274603267,0.0003426435314907004,0.0016573564683038501,0.1713217657453502,0.1713217657453502,0.0,-2.0544937279209918e-13,1.0,1.0000107881329843,0.005267408384099781,0.09191354547116003,0.0,9.903343033222436e-07,1.2673352126600115,0.0,1601723.6857728374,268.01447752361804,6.5103524775622645e-06,1.0,1279704.4476885446,2617.6705816185677,,,,,,,,,,,,,,,,,,,2.0,15440.57105799893,1450.0,0.375,6.173730061729009,3.5
678.0,-30.000016546162335,4.864858134893324,34.93000513777691,25.193686794396513,6.2074479500076745,-26.37927009654653,-39.887724817357935,2.5867015003795872,-5.1355266247509235,-5.135533003925216,39.86000105257203,41060.0635924243,25751.00718245774,25751.00718245774,66811.07077488204,75523.70686813576,75514.25673912394,25751.00718245774,101265.26392158167,101265.26392158167,101265.26392158167,127224.48574963328,123967.33106586053,3257.1546837727537,0.0,89926.35900486037,55462.715824438295,38292.936867135635,25959.22182805161,64252.158695187245,19799.366734316827,1450.0,0.0,0.8867358372207055,2.8703254148860524,0.001494314320929203,1.0,1.0,-5.130372810954611,352786.32331111364,1548505.730227598,4.389358736171891,1548505.730227598,4.389358736171891,0.7627103333629814,0.09191355006195219,3.957523982948001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957523982948001,1.2796580973667393,1.2799568260310943,3.0926416916297663,6552.9366377331535,15440.569742198662,6479.648695762303,0.0003109599996804575,22722.88415492388,2317.089337839515,19368.103569724244,1974.99692246835,0.8523611456042793,0.8523611456042793,35720.94779300694,35405.22815468563,1.0111590432684294,0.8,4311.139969827946,4273.035954225843,1.0111590432684294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588412914552,4.864858134893324,-2.455968356210511,7.320826491103835,3.5,3.5,1.0,0.6,0.00023343197191365075,1.0000000363140278,0.00023343196343679595,198.92222461925812,0.0,2.245881117249937e-09,0.006364827086286321,0.012672306932146292,7.986348985224604e-05,0.00015356848206140471,0.0006077509507829291,0.0919135499497052,0.0919135499497052,0.0919135499497052,0.09191451661924001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.518048365,591.6355475963185,0.0,0.0919135499497052,0.09191355006195219,0.09191355006195219,0.375,0.375,0.5,7.249808079288708,0.005599779254055193,0.005599779254055193,-5.10453901370056e-11,6.37917429457957e-06,0.0051601929706066585,-5.10453901370056e-11,25959.22182805161,19799.366734316827,0.7627103333629814,1.0722620658449291,3.9013000744558433,1.0398260872733365,0.6390456667333712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953599957077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.980671916775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25372483366067,261.25372483366067,-11.896275166339308,244.9603594423328,277.54709022498884,129607.36214815082,129607.70142339317,-0.3392752423556025,0.0,nan,277.54709022498884,4.397090224988858,271.02974406845726,-2.120255931542715,264.5123979119262,-8.637602088073777,257.9950517553949,-15.154948244605066,251.47770559886382,-21.672294401136156,244.9603594423328,-28.18964055766719,1.0,1.0,26022.012520719443,26022.012520719443,276.8506033576754,3.7006033576754476,276.8506033576754,276.8506033576754,75514.18101018881,75514.25673912394,-0.0757289351313375,0.0,8546.071908451686,8546.071908451686,0.8833649732094686,3977.311602862741,276.8506033576754,3.7006033576754476,1.0,0.002,0.2211971883366896,0.0047571568918434075,0.0003426420258104902,0.0016573579740201845,0.1713210129052451,0.1713210129052451,0.0,-1.6932549112835815e-13,1.0,1.0000105685521155,0.005160193021652049,0.09191355006195219,0.0,9.701765798595524e-07,1.2415392976976072,0.0,1601723.680798899,268.01447337524905,6.379225339969707e-06,1.0,1279704.461508789,2617.6705250928503,,,,,,,,,,,,,,,,,,,2.0,15440.569742198662,1450.0,0.375,6.173730061729009,3.5
679.0,-30.00001691483277,4.864849840953676,34.93000479637286,25.193689588364236,6.207445969189898,-26.379270626430475,-39.88772488720713,2.586699680777675,-5.135530414739378,-5.1355366730203205,39.86000042325859,41060.0528197725,25750.995273483037,25750.995273483037,66811.04809325554,75523.70823954493,75514.26234061648,25750.995273483037,101265.25761409951,101265.25761409951,101265.25761409951,127224.47793586156,123967.31042623993,3257.1675096216363,0.0,89926.35639010061,55462.70107102833,38292.95035452476,25959.220321762048,64252.170676286805,19799.365524921534,1450.0,0.0,0.8867358208027394,2.870325028263,0.001494314320929203,1.0,1.0,-5.130475339867189,352786.27280208224,1548505.7031739291,4.389359287918386,1548505.7031739291,4.389359287918386,0.762710331031144,0.09191355454889859,3.95752306391177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95752306391177,1.2796581058287095,1.2799568344841918,3.0926409529902275,6552.935072644605,15440.568662139973,6479.649307534037,0.00031096037894199924,22722.888771042028,2317.089808552567,19368.105398350897,1974.9971089363746,0.8523610529235853,0.8523610529235853,35720.94115676749,35405.22815468563,1.0111588084519634,0.8,4311.139168904148,4273.035954225843,1.0111588084519634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838720678071,4.864849840953676,-2.4559732645141388,7.320823105467815,3.5,3.5,1.0,0.6,0.00023343196343679595,1.0000000383714551,0.00023343195447967217,198.92222492373304,0.0,1.6862348140987436e-09,0.0047787894631558395,0.012672308618381105,7.986348922157442e-05,0.00015356847421522154,0.0006077507785964792,0.09191355444194042,0.09191355444194042,0.09191355444194042,0.09191450253686538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.37712752784,591.6355938225971,0.0,0.09191355444194042,0.09191355454889859,0.09191355454889859,0.375,0.375,0.5,7.249836522310699,0.005493380900645661,0.005493380900645661,1.4836132322670892e-11,6.258280961901619e-06,0.0050613331531508265,1.4836132322670892e-11,25959.220321762048,19799.365524921534,0.762710331031144,1.0722614068550291,3.901299894901993,1.039825540367512,0.6390453799084846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495362085973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97908587915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25372295975495,261.25372295975495,-11.896277040245025,244.96035885815738,277.5470870613523,129607.33926734499,129607.65256634662,-0.3132990015978503,0.0,nan,277.5470870613523,4.397087061352295,271.0297414207139,-2.1202585792860873,264.5123957800745,-8.637604219925493,257.99505013943514,-15.154949860564841,251.4777044987963,-21.672295501203678,244.96035885815738,-28.1896411418426,1.0,1.0,26022.012520719443,26022.012520719443,276.85060034402676,3.700600344026782,276.85060034402676,276.85060034402676,75514.18885359917,75514.26234061648,-0.07348701730370522,0.0,8546.071908451686,8546.071908451686,0.8833650314083971,3977.310679231329,276.85060034402676,3.700600344026782,1.0,0.002,0.2211962367512225,0.0047571604869478075,0.0003426405491688082,0.0016573594507454069,0.1713202745844041,0.1713202745844041,0.0,-8.578511165313607e-14,1.0,1.0000103660834747,0.005061333138314694,0.09191355454889859,0.0,9.51589785011882e-07,1.2177537054171557,0.0,1601723.6762529577,268.0144695852606,6.258266125769296e-06,1.0,1279704.4741310987,2617.6704734667624,,,,,,,,,,,,,,,,,,,2.0,15440.568662139973,1450.0,0.375,6.173730061729009,3.5
680.0,-30.000017183415196,4.864841638166085,34.93000445322369,25.193688191380375,6.207440247674253,-26.379271440306344,-39.88772879876194,2.586694504559332,-5.135534498071877,-5.1355406279958675,39.859999690073074,41060.06162819778,25750.984335367022,25750.984335367022,66811.0459635648,75523.71448543645,75514.26519557524,25750.984335367022,101265.24953094227,101265.24953094227,101265.24953094227,127224.46820882411,123967.28813856376,3257.180070260347,0.0,89926.35837436766,55462.705590495316,38292.94753763593,25959.21867788184,64252.16621551778,19799.36420186724,1450.0,0.0,0.8867358033041016,2.8703246114789724,0.001494314320929203,1.0,1.0,-5.130584149037702,352786.2183565016,1548505.6716535354,4.389359875982235,1548505.6716535354,4.389359875982235,0.762710328363503,0.09191355895770846,3.95752248899605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95752248899605,1.2796581298692875,1.2799568585189192,3.0926404456167496,6552.933997581088,15440.56753284005,6479.649544787915,0.0003109606318101882,22722.892573424215,2317.0901962876433,19368.106107518615,1974.9971812513566,0.8523609415013815,0.8523609415013816,35720.93700537672,35405.22815468563,1.0111586615593022,0.8,4311.138667875262,4273.035954225843,1.0111586615593022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836359479129,4.864841638166085,-2.455978357673865,7.320819995839949,3.5,3.5,1.0,0.6,0.00023343195447967217,1.0000000279542336,0.000233431947954261,198.92222514554797,0.0,1.7817709911680423e-09,0.005049538988970232,0.012672310400152096,7.986345390392485e-05,0.00015356850057574733,0.000607750794629923,0.09191355885367154,0.09191355885367154,0.09191355885367154,0.09191448737664958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.238548971,591.6356392748162,0.0,0.09191355885367154,0.09191355895770846,0.09191355895770846,0.375,0.375,0.5,7.249864377939032,0.005387391928536545,0.005387391928536545,5.4569682106375694e-12,6.1299239746404055e-06,0.004956478958149546,5.4569682106375694e-12,25959.21867788184,19799.36420186724,0.762710328363503,1.072261715759598,3.901299961200028,1.03982557941259,0.6390455613663218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495364294666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.979356628675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25372088200487,261.25372088200487,-11.896279117995107,244.9603582817906,277.54708348221885,129607.28387945546,129607.63125924703,-0.347379791567154,0.0,nan,277.54708348221885,4.397083482218875,271.0297384421341,-2.120261557865888,264.5123934020474,-8.637606597952583,257.99504836196195,-15.154951638038028,251.4777033218763,-21.672296678123672,244.9603582817906,-28.189641718209373,1.0,1.0,26022.012520719443,26022.012520719443,276.85059672311803,3.7005967231180534,276.85059672311803,276.85059672311803,75514.1888093594,75514.26519557524,-0.07638621583464555,0.0,8546.071908451686,8546.071908451686,0.8833650678155341,3977.31010144103,276.85059672311803,3.7005967231180534,1.0,0.002,0.22119530487924324,0.004757163944284846,0.00034263910286113226,0.0016573608969488876,0.17131955143056612,0.17131955143056612,0.0,-1.89979976195076e-13,1.0,1.0000101513381825,0.004956478952692578,0.09191355895770846,0.0,9.318759875979422e-07,1.1925258833435877,0.0,1601723.671358061,268.0144655019281,6.129918517672195e-06,1.0,1279704.4877371632,2617.670417817063,,,,,,,,,,,,,,,,,,,2.0,15440.56753284005,1450.0,0.375,6.173730061729009,3.5
681.0,-30.000017557623647,4.864833534073745,34.93000411288209,25.193686794396513,6.207438820187119,-26.379271919842274,-39.887728868611134,2.58669318240249,-5.1355381183615805,-5.135544132638474,39.859999084773364,41060.06596754664,25750.972491783963,25750.972491783963,66811.0384593306,75523.72496913512,75514.27110123953,25750.972491783963,101265.2435930235,101265.2435930235,101265.2435930235,127224.46083054662,123967.26843990458,3257.192390642039,0.0,89926.37041498571,55462.711515637224,38292.95433260943,25959.217237523128,64252.17157013256,19799.363045165166,1450.0,0.0,0.8867357876368698,2.870324242177471,0.001494314320929203,1.0,1.0,-5.130682078774782,352786.1701102241,1548505.6456312297,4.389360402499385,1548505.6456312297,4.389360402499385,0.7627103261243906,0.09191356325730198,3.95752303197765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95752303197765,1.2796581360186665,1.279956864661383,3.0926408550728124,6552.934865169352,15440.566607993065,6479.648486074521,0.0003109603914956305,22722.892498252317,2317.0901886222427,19368.102942953432,1974.996858555514,0.8523608050534538,0.8523608050534539,35720.94092617541,35405.22815468563,1.0111588002927017,0.8,4311.139141074127,4273.035954225843,1.0111588002927017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833802818018,4.864833534073745,-2.4559830947205583,7.3208166287943035,3.5,3.5,1.0,0.6,0.000233431947954261,1.0000000389478576,0.0002334319388625871,198.92222545459654,0.0,1.2980493117730752e-09,0.003678671749564895,0.012672311698201408,7.986345327325266e-05,0.00015356849468100832,0.0006077508546862276,0.09191356315726562,0.09191356315726562,0.09191356315726562,0.09191447392676959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.1031739051,591.6356836818654,0.0,0.09191356315726562,0.09191356325730198,0.09191356325730198,0.375,0.375,0.5,7.249891700869303,0.005283557283860318,0.005283557283860318,-1.3358203432289883e-11,6.0142768916193745e-06,0.004862053863689653,-1.3358203432289883e-11,25959.217237523128,19799.363045165166,0.7627103261243906,1.0722616388096438,3.9013001252799757,1.0398253759626626,0.639045575646089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495365903735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.977985761434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25371901823706,261.25371901823706,-11.896280981762914,244.9603577326045,277.54708030386934,129607.315779499,129607.62738352336,-0.31160402436088946,0.0,nan,277.54708030386934,4.397080303869359,271.0297357896172,-2.1202642103827998,264.5123912753634,-8.63760872463655,257.9950467611104,-15.154953238889561,251.4777022468575,-21.672297753142487,244.9603577326045,-28.18964226739547,1.0,1.0,26022.012520719443,26022.012520719443,276.85059390951386,3.7005939095138842,276.85059390951386,276.85059390951386,75514.2012078848,75514.27110123953,-0.06989335472462699,0.0,8546.071908451686,8546.071908451686,0.8833650334306585,3977.310647137538,276.85059390951386,3.7005939095138842,1.0,0.002,0.2211943907600938,0.004757167400968634,0.0003426376843727232,0.0016573623154054434,0.17131884218636162,0.17131884218636162,0.0,-2.2183340234183113e-13,1.0,1.0000099579520176,0.004862053877047856,0.09191356325730198,0.0,9.141229864137807e-07,1.1698072990788526,0.0,1601723.6670155409,268.0144618816384,6.014290249822807e-06,1.0,1279704.4997940087,2617.6703685037687,,,,,,,,,,,,,,,,,,,2.0,15440.566607993065,1450.0,0.375,6.173730061729009,3.5
682.0,-30.00001793475506,4.864825529299096,34.93000377600994,25.19368976298722,6.207436840820953,-26.37927245719711,-39.88772893846033,2.5866913632606385,-5.1355416068481645,-5.135547509019457,39.85999850419917,41060.054858695046,25750.96057367027,25750.96057367027,66811.01543236531,75523.72660646134,75514.27744697135,25750.96057367027,101265.23802064161,101265.23802064161,101265.23802064161,127224.45387148258,123967.24939296137,3257.204478521209,0.0,89926.36796285059,55462.69631812652,38292.96849413786,25959.21585084096,64252.184344978814,19799.36193171764,1450.0,0.0,0.8867357725339102,2.870323886406508,0.001494314320929203,1.0,1.0,-5.130776989660717,352786.1236302571,1548505.620671938,4.389360910053461,1548505.620671938,4.389360910053461,0.7627103239744522,0.09191356746251941,3.9575220834795033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575220834795033,1.2796581444797666,1.2799568731128235,3.092640093412134,6552.933251301771,15440.565453561758,6479.649097684169,0.0003109607817736682,22722.897324627487,2317.090680775544,19368.104771095597,1974.9970449741347,0.8523607044645709,0.8523607044645708,35720.93407719502,35405.22815468563,1.0111585579486293,0.8,4311.138314474752,4273.035954225843,1.0111585579486293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831230068067,4.864825529299096,-2.4559877112610375,7.320813240560133,3.5,3.5,1.0,0.6,0.0002334319388625871,1.000000039252091,0.00023343192969989577,198.9222257660591,0.0,1.8085360038404964e-09,0.005125391034883967,0.012672313506737412,7.986345264258049e-05,0.00015356848622000662,0.000607750675542194,0.09191356736723925,0.09191356736723925,0.09191356736723925,0.09191446096865899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.97041416535,591.635727231658,0.0,0.09191356736723925,0.09191356746251941,0.09191356746251941,0.375,0.375,0.5,7.24991850901253,0.005182137561803302,0.005182137561803302,1.261923898709938e-11,5.90217126728021e-06,0.004770519358714864,1.261923898709938e-11,25959.21585084096,19799.36193171764,0.7627103239744522,1.0722609521636013,3.9012999376424062,1.0398248108367458,0.6390452756942545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495368145606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97943248072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25371727910925,261.25371727910925,-11.896282720890724,244.9603572001353,277.54707735808313,129607.28940048079,129607.58016593692,-0.29076545611702076,0.0,nan,277.54707735808313,4.397077358083152,271.02973332649435,-2.1202666735056255,264.51238929490404,-8.637610705095938,257.9950452633141,-15.154954736685852,251.47770123172472,-21.672298768275255,244.9603572001353,-28.189642799864686,1.0,1.0,26022.012520719443,26022.012520719443,276.8505912756649,3.7005912756649195,276.8505912756649,276.8505912756649,75514.20792773366,75514.27744697135,-0.06951923768792767,0.0,8546.071908451686,8546.071908451686,0.8833650934952915,3977.3096938969006,276.8505912756649,3.7005912756649195,1.0,0.002,0.22119349385048342,0.004757170803819259,0.0003426362926335318,0.0016573637072663271,0.1713181463167659,0.1713181463167659,0.0,-1.0014124945945113e-13,1.0,1.0000097704857225,0.004770519346095625,0.09191356746251941,0.0,8.969134407937933e-07,1.1477841765275931,0.0,1601723.6628300715,268.0144583931518,5.9021586480412225e-06,1.0,1279704.5114094536,2617.6703209958446,,,,,,,,,,,,,,,,,,,2.0,15440.565453561758,1450.0,0.375,6.173730061729009,3.5
683.0,-30.000018230862963,4.864817620321016,34.930003441209436,25.193688680324726,6.207432691031795,-26.37927313867418,-39.88772904323412,2.586687598839602,-5.135545165237033,-5.13555095370412,39.8599978902266,41060.05183421555,25750.949078114725,25750.949078114725,66811.00091233027,75523.73482233037,75514.28276252231,25750.949078114725,101265.23184063705,101265.23184063705,101265.23184063705,127224.44626875478,123967.22993727404,3257.2163314807394,0.0,89926.3738784115,55462.690971195,38292.98100801833,25959.214428117724,64252.195436136055,19799.360788072434,1450.0,0.0,0.886735757203801,2.870323523424689,0.001494314320929203,1.0,1.0,-5.130873209723518,352786.07620951475,1548505.5942762466,4.3893614252412005,1548505.5942762466,4.3893614252412005,0.7627103217201656,0.09191357159111532,3.9575218726860237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575218726860237,1.2796581619688006,1.2799568905942145,3.0926398864187545,6552.932812707639,15440.564285070455,6479.648860193736,0.00031096087096463715,22722.900029704004,2317.090956616582,19368.1040612208,1974.996972587051,0.8523605717537057,0.8523605717537057,35720.932555082974,35405.22815468563,1.0111585040902737,0.8,4311.138130771954,4273.035954225843,1.0111585040902737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828748535271,4.864817620321016,-2.4559923521351954,7.320809972456212,3.5,3.5,1.0,0.6,0.00023343192969989577,1.0000000308191013,0.0002334319225057337,198.9222260106066,0.0,1.8226629534690235e-09,0.005165426810131213,0.012672315329400365,7.986345169657265e-05,0.00015356847800332313,0.0006077506106532538,0.09191357149782334,0.09191357149782334,0.09191357149782334,0.09191444775609517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.84001581423,591.6357700046431,0.0,0.09191357149782334,0.09191357159111532,0.09191357159111532,0.375,0.375,0.5,7.249944796480785,0.0050824707266201585,0.0050824707266201585,3.069544618483633e-12,5.788467092315841e-06,0.004677743980607829,3.069544618483633e-12,25959.214428117724,19799.360788072434,0.7627103217201656,1.072260522773555,3.901300025117455,1.0398244053580639,0.6390451183108209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953704049884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9794725165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253715452014,261.253715452014,-11.896284547986,244.96035667560744,277.5470742284206,129607.26134886594,129607.56682161998,-0.30547275404128565,0.0,nan,277.5470742284206,4.397074228420649,271.02973071785846,-2.120269282141521,264.512387207295,-8.637612792705,257.99504369673247,-15.154956303267511,251.47770018616993,-21.67229981383005,244.96035667560744,-28.189643324392534,1.0,1.0,26022.012520719443,26022.012520719443,276.8505884529678,3.7005884529678497,276.8505884529678,276.8505884529678,75514.21116012137,75514.28276252231,-0.07160240094526671,0.0,8546.071908451686,8546.071908451686,0.8833651068440077,3977.309482049454,276.8505884529678,3.7005884529678497,1.0,0.002,0.22119261438331725,0.004757174116437268,0.00034263492786481685,0.0016573650718674359,0.17131746393240843,0.17131746393240843,0.0,-2.6774719594224727e-13,1.0,1.000009580478065,0.0046777439775382845,0.09191357159111532,0.0,8.794706013294271e-07,1.125462506595457,0.0,1601723.658561738,268.01445483476294,5.7884640227712225e-06,1.0,1279704.5232599967,2617.670272526335,,,,,,,,,,,,,,,,,,,2.0,15440.564285070455,1450.0,0.375,6.173730061729009,3.5
684.0,-30.000018545817966,4.864809807086801,34.930003109028405,25.19369126474487,6.207430615823536,-26.379273629653664,-39.88772911308331,2.5866856996578336,-5.135548627197693,-5.135554305070955,39.85999729620448,41060.041353709195,25750.93758880622,25750.93758880622,66810.97894251542,75523.73584089437,75514.28837272893,25750.93758880622,101265.22596153515,101265.22596153515,101265.22596153515,127224.43900670447,123967.21105100706,3257.227955697416,0.0,89926.37088317155,55462.676482042836,38292.9937790319,25959.213045169323,64252.206824201225,19799.35967659117,1450.0,0.0,0.886735742276955,2.8703231702771466,0.001494314320929203,1.0,1.0,-5.130966773701516,352786.0300735779,1548505.5687389718,4.389361926876787,1548505.5687389718,4.389361926876787,0.7627103195362688,0.0919135756366879,3.9575209622347285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575209622347285,1.279658170797453,1.2799568994157213,3.0926391536018514,6552.9312599565565,15440.56328043511,6479.649498740975,0.00031096124855668273,22722.90450039512,2317.0914125002037,19368.105969881228,1974.9971672162492,0.8523604880504797,0.8523604880504797,35720.92598083351,35405.22815468563,1.0111582714672842,0.8,4311.137337329692,4273.035954225843,1.0111582714672842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826268351018,4.864809807086801,-2.4559968990414776,7.320806706128279,3.5,3.5,1.0,0.6,0.0002334319225057337,1.0000000327807255,0.00023343191485366617,198.92222627071942,0.0,1.4310787329211188e-09,0.00405567712909845,0.012672316760479098,7.986345106590047e-05,0.00015356847143983322,0.0006077504448614852,0.09191357554694399,0.09191357554694399,0.09191357554694399,0.09191443490024837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.71217267413,591.635811939865,0.0,0.09191357554694399,0.0919135756366879,0.0919135756366879,0.375,0.375,0.5,7.249970576777867,0.0049846619095887945,0.0049846619095887945,4.888534022029489e-12,5.677873275544698e-06,0.004587531369452336,4.888534022029489e-12,25959.213045169323,19799.35967659117,0.7627103195362688,1.072259891473736,3.9012998296012102,1.0398238791286216,0.6390448419313051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953721789619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.978362766815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537137398303,261.2537137398303,-11.896286260169688,244.9603561731814,277.54707130647944,129607.23483700353,129607.52109765263,-0.2862606491279802,0.0,nan,277.54707130647944,4.397071306479461,271.0297282798201,-2.1202717201798578,264.5123852531599,-8.637614746840086,257.9950422265002,-15.154957773499802,251.47769919984077,-21.672300800159206,244.9603561731814,-28.189643826818582,1.0,1.0,26022.012520719443,26022.012520719443,276.8505857580671,3.7005857580671204,276.8505857580671,276.8505857580671,75514.21726472373,75514.28837272893,-0.07110800519876648,0.0,8546.071908451686,8546.071908451686,0.8833651644992817,3977.3085670459022,276.8505857580671,3.7005857580671204,1.0,0.002,0.22119175187698203,0.004757177370289784,0.0003426335894352448,0.0016573664102919317,0.1713167947176224,0.1713167947176224,0.0,-2.728234305138244e-13,1.0,1.0000093957189586,0.004587531364563802,0.0919135756366879,0.0,8.625095891813172e-07,1.1037574325747326,0.0,1601723.6544090977,268.0144513728023,5.677868387010676e-06,1.0,1279704.534789468,2617.6702253700446,,,,,,,,,,,,,,,,,,,2.0,15440.56328043511,1450.0,0.375,6.173730061729009,3.5
685.0,-30.000018781713603,4.864802086096767,34.93000277819083,25.19368602605539,6.207426420101816,-26.379274261531897,-39.8877292178571,2.586681899916714,-5.135552161423277,-5.13555772731261,39.85999667059937,41060.05208035294,25750.926519529145,25750.926519529145,66810.97859988209,75523.75263922726,75514.29299450378,25750.926519529145,101265.21951403291,101265.21951403291,101265.21951403291,127224.4311400095,123967.19179130896,3257.239348700546,0.0,89926.39008395078,55462.68958952182,38293.00054936552,25959.21162597659,64252.21217534211,19799.35853487936,1450.0,0.0,0.8867357271033087,2.870322809646957,0.001494314320929203,1.0,1.0,-5.131061501705744,352785.9829618428,1548505.5418445412,4.389362436806416,1548505.5418445412,4.389362436806416,0.76271031725273,0.09191357960660552,3.957522055241128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957522055241128,1.279658188447297,1.279956917059893,3.0926399650855823,6552.9329793932075,15440.562229619605,6479.647769911869,0.0003109607877258505,22722.903076397804,2317.0912672928885,19368.10080229534,1974.9966402691377,0.8523603140486443,0.8523603140486443,35720.933873289425,35405.22815468563,1.0111585507336411,0.8,4311.1382898655065,4273.035954225843,1.0111585507336411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823878838481,4.864802086096767,-2.456001473115498,7.3208035592122656,3.5,3.5,1.0,0.6,0.00023343191485366617,1.0000000245521679,0.00023343190912240673,198.9222264655392,0.0,1.522166310144149e-09,0.004313819322948519,0.012672318282645407,7.986345011989266e-05,0.00015356846473377352,0.000607750586173428,0.09191357952186413,0.09191357952186413,0.09191357952186413,0.09191442177920817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.5866599371,591.6358531085428,0.0,0.09191357952186413,0.09191357960660552,0.09191357960660552,0.375,0.375,0.5,7.249995844612635,0.004888178637258989,0.004888178637258989,-1.8758328224066645e-12,5.565889352965314e-06,0.004496225606885673,-1.8758328224066645e-12,25959.21162597659,19799.35853487936,0.76271031725273,1.0722599820147358,3.9013002635801897,1.039823787195952,0.6390449556554014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953740658476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97862090901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253711936078,261.253711936078,-11.896288063921986,244.960355683217,277.5470681889392,129607.24880340802,129607.55037335723,-0.30156994922671715,0.0,nan,277.5470681889392,4.397068188939215,271.02972568779506,-2.120274312204913,264.51238318664997,-8.637616813350007,257.99504068550556,-15.15495931449442,251.4776981843613,-21.67230181563869,244.960355683217,-28.18964431678299,1.0,1.0,26022.012520719443,26022.012520719443,276.85058287663236,3.7005828766323816,276.85058287663236,276.85058287663236,75514.22392167957,75514.29299450378,-0.06907282420434058,0.0,8546.071908451686,8546.071908451686,0.8833650952835159,3977.3096655173335,276.85058287663236,3.7005828766323816,1.0,0.002,0.2211909065373509,0.004757180536090897,0.0003426322775472121,0.0016573677223720308,0.17131613877360605,0.17131613877360605,0.0,-8.07570156580173e-14,1.0,1.0000092087209735,0.004496225608761506,0.09191357960660552,0.0,8.453430516285483e-07,1.0817893465743182,0.0,1601723.650171136,268.0144478385767,5.565891228798137e-06,1.0,1279704.546562792,2617.6701772163715,,,,,,,,,,,,,,,,,,,2.0,15440.562229619605,1450.0,0.375,6.173730061729009,3.5
686.0,-30.000019132381148,4.864794461400694,34.93000245124913,25.19368854062634,6.207426687206614,-26.37927455042237,-39.887729252781696,2.5866821052449103,-5.1355554026364985,-5.135560864492605,39.85999612133821,41060.047671514636,25750.914964175245,25750.914964175245,66810.96263568988,75523.75596998536,75514.29935355882,25750.914964175245,101265.21431773406,101265.21431773406,101265.21431773406,127224.42465164354,123967.17412542067,3257.2505262228706,0.0,89926.39257301141,55462.684370349336,38293.00911406898,25959.210333909472,64252.21944797845,19799.357496833123,1450.0,0.0,0.8867357131058127,2.8703224790760755,0.001494314320929203,1.0,1.0,-5.13114943638152,352785.93977444584,1548505.5182311859,4.389362907210034,1548505.5182311859,4.389362907210034,0.7627103152275021,0.09191358348587757,3.957521756480823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957521756480823,1.2796581875061832,1.2799569161112252,3.0926397338912044,6552.9324895200625,15440.561339802276,6479.647700797902,0.0003109608955425231,22722.90542073415,2317.091506348667,19368.100595709067,1974.9966192032007,0.8523602170185552,0.8523602170185554,35720.93171598047,35405.22815468563,1.0111584743995026,0.8,4311.13802950117,4273.035954225843,1.0111584743995026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821384397082,4.864794461400694,-2.4560058127074065,7.320800274108101,3.5,3.5,1.0,0.6,0.00023343190912240673,1.0000000364977084,0.0002334319006026773,198.92222675514603,0.0,1.1400748870733505e-09,0.0032309722299658753,0.012672319422720294,7.986344980455613e-05,0.0001535684593178506,0.000607750518859634,0.09191358340385632,0.09191358340385632,0.09191358340385632,0.09191440974265098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.46383371827,591.6358933991745,0.0,0.09191358340385632,0.09191358348587757,0.09191358348587757,0.375,0.375,0.5,7.250020634728546,0.004793932229063103,0.004793932229063103,-2.3305801732931286e-12,5.4618561193819914e-06,0.004411428111097848,-2.3305801732931286e-12,25959.210333909472,19799.357496833123,0.7627103152275021,1.0722596270562879,3.9013001409318515,1.039823421038134,0.6390448147049416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495375479091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97753806192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537104526843,261.2537104526843,-11.896289547315689,244.9603552241954,277.5470656811734,129607.26801089173,129607.51602002155,-0.24800912981882658,0.0,nan,277.5470656811734,4.397065681173444,271.0297235897779,-2.1202764102220613,264.51238149838196,-8.637618501618022,257.99503940698634,-15.15496059301364,251.4776973155909,-21.67230268440909,244.9603552241954,-28.189644775804567,1.0,1.0,26022.012520719443,26022.012520719443,276.85058048354335,3.7005804835433764,276.85058048354335,276.85058048354335,75514.23708094208,75514.29935355882,-0.06227261673484463,0.0,8546.071908451686,8546.071908451686,0.8833651142028228,3977.3093652632274,276.85058048354335,3.7005804835433764,1.0,0.002,0.22119007714038066,0.004757183679690851,0.0003426309905571752,0.00165736900929685,0.1713154952785876,0.1713154952785876,0.0,-1.4597481209910335e-13,1.0,1.0000090350521122,0.004411428113428428,0.09191358348587757,0.0,8.294001438081856e-07,1.0613871439025755,0.0,1601723.646282565,268.0144445973635,5.461858449962165e-06,1.0,1279704.5573554195,2617.6701330738274,,,,,,,,,,,,,,,,,,,2.0,15440.561339802276,1450.0,0.375,6.173730061729009,3.5
687.0,-30.000019400754383,4.864786929928958,34.93000212704369,25.19369126474487,6.207422962703503,-26.379275164408668,-39.887729357555486,2.5866787263567734,-5.135558694768974,-5.135564051542497,39.85999554640954,41060.03278463085,25750.903777288997,25750.903777288997,66810.93656191985,75523.75556310521,75514.30486022605,25750.903777288997,101265.20863751505,101265.20863751505,101265.20863751505,127224.41765257873,123967.15616573533,3257.261486843407,0.0,89926.38583612557,55462.663130980334,38293.02522793915,25959.209015063672,64252.23424300282,19799.35643629117,1450.0,0.0,0.8867356989470809,2.870322143239094,0.001494314320929203,1.0,1.0,-5.131238227306881,352785.89590020804,1548505.4935145811,4.389363383032196,1548505.4935145811,4.389363383032196,0.762710313122482,0.09191358729094219,3.9575203949611226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575203949611226,1.2796582032046881,1.279956931802492,3.092638631980149,6552.930154702763,15440.560201696995,6479.64883690672,0.00031096147066839446,22722.91153587573,2317.092129919568,19368.103991614353,1974.9969654891684,0.8523601370816988,0.8523601370816988,35720.92188462501,35405.22815468563,1.0111581265272056,0.8,4311.13684296072,4273.035954225843,1.0111581265272056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818969496385,4.864786929928958,-2.4560101638276852,7.320797093756644,3.5,3.5,1.0,0.6,0.0002334319006026773,1.0000000279324648,0.00023343189408234915,198.92222697678815,0.0,1.6947635509422761e-09,0.0048029599033704105,0.012672321117483846,7.986344885854804e-05,0.00015356845174412925,0.0006077502797999945,0.09191358721353474,0.09191358721353474,0.09191358721353474,0.09191439752074851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.3432119669,591.6359329648949,0.0,0.09191358721353474,0.09191358729094219,0.09191358729094219,0.375,0.375,0.5,7.250044944296069,0.004701431864987171,0.004701431864987171,-2.631850293255411e-11,5.356773499443079e-06,0.004325824235593245,-2.631850293255411e-11,25959.209015063672,19799.35643629117,0.762710313122482,1.0722587870825324,3.901299892520851,1.0398227758001377,0.6390444358610355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953775799293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97911004959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25370887600985,261.25370887600985,-11.896291123990125,244.96035476841777,277.54706298360213,129607.20325230728,129607.46685709267,-0.263604785406473,0.0,nan,277.54706298360213,4.397062983602154,271.02972134056495,-2.12027865943503,264.51237969752833,-8.637620302471646,257.9950380544914,-15.154961945508603,251.4776964114546,-21.67230358854539,244.96035476841777,-28.189645231582205,1.0,1.0,26022.012520719443,26022.012520719443,276.8505779408442,3.700577940844198,276.8505779408442,276.8505779408442,75514.2369765022,75514.30486022605,-0.06788372385199182,0.0,8546.071908451686,8546.071908451686,0.883365200422471,3977.3079969359283,276.8505779408442,3.700577940844198,1.0,0.002,0.2211892638380838,0.004757186743792821,0.000342629728462956,0.001657370271574452,0.171314864231478,0.171314864231478,0.0,3.740801071683286e-14,1.0,1.0000088597317323,0.004325824261911748,0.09191358729094219,0.0,8.133056300572051e-07,1.0407909302243286,0.0,1601723.6423337976,268.014441305231,5.356799817946012e-06,1.0,1279704.5683196892,2617.6700882292503,,,,,,,,,,,,,,,,,,,2.0,15440.560201696995,1450.0,0.375,6.173730061729009,3.5
