time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
688.0,-30.00001960126693,4.864779487930106,34.93000180411288,25.19368965821343,6.207418924280216,-26.379275748712544,-39.887729462329276,2.5866750717228877,-5.135562074113466,-5.135567323937916,39.85999493477067,41060.031225573,25750.893040560153,25750.893040560153,66810.92426613315,75523.76324979815,75514.30926420905,25750.893040560153,101265.2023047692,101265.2023047692,101265.2023047692,127224.40995783912,123967.13773083712,3257.2722270020017,0.0,89926.39162216547,55462.65965271895,38293.03552160724,25959.20765306992,64252.24317467716,19799.3553398215,1450.0,0.0,0.8867356844866928,2.8703217984005747,0.001494314320929203,1.0,1.0,-5.131328627328003,352785.8508516493,1548505.4672197995,4.389363868991913,1548505.4672197995,4.389363868991913,0.7627103109011897,0.09191359102791315,3.9575202922387738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575202922387738,1.2796582201787812,1.2799569487722031,3.092638510684414,6552.929897691654,15440.55923069799,6479.648562530096,0.00031096151728168066,22722.913587713785,2317.092339148821,19368.10317148426,1974.9968818591733,0.8523600240224714,0.8523600240224712,35720.921142880354,35405.22815468563,1.0111581002813428,0.8,4311.136753439998,4273.035954225843,1.0111581002813428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816651770666,4.864779487930106,-2.456014553451601,7.320794041381706,3.5,3.5,1.0,0.6,0.00023343189408234915,1.0000000208694715,0.000233431889210749,198.92222714238608,0.0,1.2970381944957964e-09,0.003675806243201087,0.01267232241452204,7.986344791253942e-05,0.00015356844616980973,0.0006077502419645998,0.09191359095168207,0.09191359095168207,0.09191359095168207,0.09191438497932806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.2247812341,591.6359718095689,0.0,0.09191359095168207,0.09191359102791315,0.09191359102791315,0.375,0.375,0.5,7.25006876501744,0.004610036095357373,0.004610036095357373,-9.038103598868474e-12,5.249824425845873e-06,0.004238696609888848,-9.038103598868474e-12,25959.20765306992,19799.3553398215,0.7627103109011897,1.0722584581314911,3.901299979715738,1.039822439887428,0.6390443227631221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953791877447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97798289593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537072006455,261.2537072006455,-11.896292799354455,244.96035432416187,277.5470600771291,129607.17790010905,129607.45800485786,-0.2801047488107845,0.0,nan,277.5470600771291,4.39706007712914,271.02971892653545,-2.1202810734645254,264.51237777594247,-8.637622224057509,257.99503662534875,-15.154963374651231,251.4776954747553,-21.67230452524467,244.96035432416187,-28.189645675838108,1.0,1.0,26022.012520719443,26022.012520719443,276.85057518377124,3.7005751837712637,276.85057518377124,276.85057518377124,75514.23961484496,75514.30926420905,-0.06964936408621725,0.0,8546.071908451686,8546.071908451686,0.8833652069274701,3977.3078936999677,276.85057518377124,3.7005751837712637,1.0,0.002,0.2211884669163302,0.0047571897191588525,0.0003426284916822534,0.001657371508150417,0.1713142458411267,0.1713142458411267,0.0,-1.6732969176924684e-13,1.0,1.0000086812904911,0.0042386966189269515,0.09191359102791315,0.0,7.969246240134906e-07,1.0198280909280828,0.0,1601723.6382817084,268.0144379258865,5.2498334639494715e-06,1.0,1279704.5795774267,2617.670042184378,,,,,,,,,,,,,,,,,,,2.0,15440.55923069799,1450.0,0.375,6.173730061729009,3.5
689.0,-30.000019918674045,4.864772135616117,34.93000148315665,25.193687911983602,6.207417016905372,-26.37927622511643,-39.887733304034896,2.5866733233450487,-5.135565350579327,-5.135570496744694,39.85999434587911,41060.05040744234,25750.882278329085,25750.882278329085,66810.93268577142,75523.77286962153,75514.31405019286,25750.882278329085,101265.19632852194,101265.19632852194,101265.19632852194,127224.40266255924,123967.11990946611,3257.282753093119,0.0,89926.40230153533,55462.6799260773,38293.02486162003,25959.206334037295,64252.231195657325,19799.354278175055,1450.0,0.0,0.8867356704514071,2.870321464055178,0.001494314320929203,1.0,1.0,-5.131416212060287,352785.807173955,1548505.441902266,4.389364340665535,1548505.441902266,4.389364340665535,0.7627103087591109,0.09191359468624934,3.957520757199969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957520757199969,1.2796582283027962,1.2799569568918803,3.0926388543984964,6552.930625980551,15440.5583979333,6479.64764716089,0.00031096131443768217,22722.913616544163,2317.0923420887016,19368.100435384447,1974.9966028546394,0.8523599025295271,0.8523599025295271,35720.924500304354,35405.22815468563,1.0111582190802988,0.8,4311.137158645506,4273.035954225843,1.0111582190802988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55881432853981,4.864772135616117,-2.4560188461405525,7.320790981756669,3.5,3.5,1.0,0.6,0.000233431889210749,1.0000000330359453,0.0002334318814991061,198.922227404524,0.0,9.690695548580567e-10,0.0027463431184677326,0.012672323383591595,7.98634132255794e-05,0.0001535684759851696,0.0006077504313628737,0.09191359461331215,0.09191359461331215,0.09191359461331215,0.09191437281798606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.1087615509,591.63600986394,0.0,0.09191359461331215,0.09191359468624934,0.09191359468624934,0.375,0.375,0.5,7.2500921111138315,0.004520002052288419,0.004520002052288419,1.2505552149377763e-12,5.146165392488911e-06,0.004154284684432241,1.2505552149377763e-12,25959.206334037295,19799.354278175055,0.7627103087591109,1.072259257549424,3.9013001339398006,1.0398227647896379,0.6390447404450214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953803890096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.977053432805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25370562764004,261.25370562764004,-11.896294372359932,244.96035388851513,277.547057366765,129607.19599270218,129607.45898405161,-0.2629913494347794,0.0,nan,277.547057366765,4.3970573667650115,271.02971667111467,-2.120283328885307,264.5123759754653,-8.63762402453466,257.99503527981517,-15.154964720184807,251.47769458416505,-21.672305415834927,244.96035388851513,-28.189646111484848,1.0,1.0,26022.012520719443,26022.012520719443,276.8505725709859,3.700572570985912,276.8505725709859,276.8505725709859,75514.2490144071,75514.31405019286,-0.06503578575211577,0.0,8546.071908451686,8546.071908451686,0.8833651774833204,3977.308360985969,276.8505725709859,3.700572570985912,1.0,0.002,0.22118768586491636,0.004757192641913595,0.00034262727955591566,0.0016573727203117352,0.17131363977795783,0.17131363977795783,0.0,-1.3234899287617452e-13,1.0,1.0000085084110713,0.004154284683181686,0.09191359468624934,0.0,7.810542022461656e-07,0.9995186480379378,0.0,1601723.6343530393,268.01443464942065,5.146164141933696e-06,1.0,1279704.5904925796,2617.669997540676,,,,,,,,,,,,,,,,,,,2.0,15440.5583979333,1450.0,0.375,6.173730061729009,3.5
690.0,-30.000020228427964,4.864764873919328,34.930001165102844,25.19369077580052,6.207415344515083,-26.379276671133436,-39.88773337388409,2.586671787218916,-5.135568489132595,-5.13557353549385,39.85999378771467,41060.04060523263,25750.87140423893,25750.87140423893,66810.91200947156,75523.77465379203,75514.31942887195,25750.87140423893,101265.19083311089,101265.19083311089,101265.19083311089,127224.39590599464,123967.10283293345,3257.293073061179,0.0,89926.40046934708,55462.666505421745,38293.037737694816,25959.205072883757,64252.24281057857,19799.353263449444,1450.0,0.0,0.8867356569875839,2.8703211438379213,0.001494314320929203,1.0,1.0,-5.1315004559454565,352785.76534104627,1548505.417906977,4.389364793134441,1548505.417906977,4.389364793134441,0.7627103067239637,0.09191359826412755,3.95751991250033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95751991250033,1.2796582354476196,1.279956964028503,3.0926381770332645,6552.929190724906,15440.557313123823,6479.648163618042,0.0003109616603739931,22722.918003596922,2317.092789443584,19368.101979109437,1974.9967602707793,0.8523598059036064,0.8523598059036065,35720.918400838644,35405.22815468563,1.011158003257051,0.8,4311.136422504614,4273.035954225843,1.011158003257051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588119811620595,4.864764873919328,-2.456023016411569,7.320787890330897,3.5,3.5,1.0,0.6,0.0002334318814991061,1.0000000322393943,0.00023343187397340388,198.92222766034135,0.0,1.534017177611192e-09,0.004347404681350118,0.012672324917608772,7.986341259490782e-05,0.0001535684689041983,0.0006077502736205525,0.09191359819471816,0.09191359819471816,0.09191359819471816,0.09191436116829513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.9951051939,591.6360471440778,0.0,0.09191359819471816,0.09191359826412755,0.09191359826412755,0.375,0.375,0.5,7.2501150004316575,0.004431686603140861,0.004431686603140861,-3.950617610826157e-11,5.046361252425413e-06,0.004073079548390979,-3.950617610826157e-11,25959.205072883757,19799.353263449444,0.7627103067239637,1.0722586410222044,3.90129997331157,1.0398222550212943,0.639044472366223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953822905858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97865449437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25370416044075,261.25370416044075,-11.89629583955923,244.96035346337038,277.5470548575112,129607.17229631935,129607.4175979159,-0.24530159653472294,0.0,nan,277.5470548575112,4.39705485751125,271.0297145786828,-2.1202854213171918,264.5123742998549,-8.637625700145065,257.9950340210266,-15.154965978973394,251.4776937421984,-21.67230625780158,244.96035346337038,-28.189646536629596,1.0,1.0,26022.012520719443,26022.012520719443,276.8505701616112,3.7005701616112106,276.8505701616112,276.8505701616112,75514.25599613963,75514.31942887195,-0.06343273232050706,0.0,8546.071908451686,8546.071908451686,0.8833652309748004,3977.307512062832,276.8505701616112,3.7005701616112106,1.0,0.002,0.22118692008103583,0.004757195520130837,0.000342626091174598,0.0016573739087673966,0.17131304558729898,0.17131304558729898,0.0,-5.800568358971248e-14,1.0,1.0000083420993462,0.004073079587897155,0.09191359826412755,0.0,7.657867037791227e-07,0.9799807681699639,0.0,1601723.6305890616,268.0144315108674,5.046400758601521e-06,1.0,1279704.600946717,2617.669954782563,,,,,,,,,,,,,,,,,,,2.0,15440.557313123823,1450.0,0.375,6.173730061729009,3.5
691.0,-30.000020465536878,4.864757699746748,34.93000084881443,25.193689483590447,6.207411567214563,-26.379277262261343,-39.88773344373328,2.5866683639375347,-5.135571685383184,-5.135576630877571,39.859993202544196,41060.03911162579,25750.860901357613,25750.860901357613,66810.9000129834,75523.78300300869,75514.32394242394,25750.860901357613,101265.18484378155,101265.18484378155,101265.18484378155,127224.38862592068,123967.08544085197,3257.3031850687125,0.0,89926.40711183936,55462.66328524074,38293.048696220685,25959.20378213913,64252.25247835982,19799.352223958474,1450.0,0.0,0.8867356433335409,2.8703208176522277,0.001494314320929203,1.0,1.0,-5.131585664804049,352785.72272971546,1548505.3927500853,4.389365251995934,1548505.3927500853,4.389365251995934,0.7627103046042245,0.0919136017731872,3.9575198305332577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575198305332577,1.2796582513501045,1.2799569799250694,3.0926380745467577,6552.928973568296,15440.556237870695,6479.647811432992,0.00031096169472823095,22722.920152676073,2317.0930085886694,19368.100926404753,1974.996652924776,0.8523596789615869,0.852359678961587,35720.91780896512,35405.22815468563,1.0111579823142225,0.8,4311.136351071748,4273.035954225843,1.0111579823142225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809713916748,4.864757699746748,-2.4560272046903857,7.320784904437133,3.5,3.5,1.0,0.6,0.00023343187397340388,1.0000000246784468,0.00023343186821266792,198.92222785616312,0.0,1.4970294521732346e-09,0.004242581467458947,0.012672326414638224,7.986341196423596e-05,0.00015356846200916793,0.0006077502337457753,0.0919136017076784,0.0919136017076784,0.0919136017076784,0.09191434930776407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.88355149335,591.6360837326592,0.0,0.0919136017076784,0.0919136017731872,0.0919136017731872,0.375,0.375,0.5,7.2501374288633995,0.004344631515266428,0.004344631515266428,7.787548383930698e-12,4.945494367802894e-06,0.0039909660735020225,7.787548383930698e-12,25959.20378213913,19799.352223958474,0.7627103046042245,1.0722582951635864,3.901300084328738,1.039821911854146,0.6390443529657551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953841463119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.978549671156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25370259505837,261.25370259505837,-11.896297404941606,244.96035304023036,277.5470521498865,129607.14873193506,129607.41044874337,-0.2617168083052821,0.0,nan,277.5470521498865,4.39705214988652,271.02971232795494,-2.1202876720450377,264.5123725060242,-8.637627493975799,257.9950326840929,-15.154967315907072,251.47769286216158,-21.672307137838402,244.96035304023036,-28.189646959769618,1.0,1.0,26022.012520719443,26022.012520719443,276.85056759437094,3.700567594370966,276.85056759437094,276.85056759437094,75514.25935554049,75514.32394242394,-0.06458688345446717,0.0,8546.071908451686,8546.071908451686,0.88336523616545,3977.307429685924,276.85056759437094,3.700567594370966,1.0,0.002,0.2211861697355217,0.004757198320111831,0.0003426249266677344,0.0016573750734219296,0.17131246333386718,0.17131246333386718,0.0,8.966395334542021e-14,1.0,1.0000081739270577,0.003990966065714474,0.0919136017731872,0.0,7.503484090605941e-07,0.9602243193781054,0.0,1601723.6267568925,268.0144283146168,4.94548658025451e-06,1.0,1279704.6115953887,2617.669911228819,,,,,,,,,,,,,,,,,,,2.0,15440.556237870695,1450.0,0.375,6.173730061729009,3.5
692.0,-30.000020728757764,4.864750613641125,34.93000053501504,25.19369189338761,6.207409918732834,-26.37927766400863,-39.887733513582475,2.5866668539818747,-5.135574764980447,-5.135579612879203,39.85999264178574,41060.03019881886,25750.850333289844,25750.850333289844,66810.8805321087,75523.78427364562,75514.32890092854,25750.850333289844,101265.17923421838,101265.17923421838,101265.17923421838,127224.38177396933,123967.06867820762,3257.3130957617122,0.0,89926.40501012384,55462.651007215136,38293.06000323189,25959.202539750964,64252.262542982855,19799.351223582216,1450.0,0.0,0.8867356301684989,2.8703205034130557,0.001494314320929203,1.0,1.0,-5.131668021408018,352785.6816783636,1548505.368642972,4.389365694423936,1548505.368642972,4.389365694423936,0.7627103025704949,0.09191360520756679,3.9575190553389796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575190553389796,1.279658258369462,1.2799569869386933,3.0926374518003286,6552.92765404334,15440.555310125754,6479.648319113248,0.0003109620141438286,22722.924072546564,2317.0934083042184,19368.102443895015,1974.9968076657183,0.8523595987056619,0.8523595987056619,35720.912211388284,35405.22815468563,1.0111577842497994,0.8,4311.135675503527,4273.035954225843,1.0111577842497994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807432599705,4.864750613641125,-2.4560312863702016,7.320781900011327,3.5,3.5,1.0,0.6,0.00023343186821266792,1.0000000273962018,0.00023343186181752152,198.92222807355014,0.0,1.1459384320055462e-09,0.003247589516303718,0.012672327560576657,7.986341133356438e-05,0.00015356845687910354,0.0006077500943980547,0.09191360514293656,0.09191360514293656,0.09191360514293656,0.09191433788047601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.7742798358,591.6361195733692,0.0,0.09191360514293656,0.09191360520756679,0.09191360520756679,0.375,0.375,0.5,7.250159410954865,0.004259072605009351,0.004259072605009351,-7.844391802791506e-12,4.8478987650923955e-06,0.003911591471194242,-7.844391802791506e-12,25959.202539750964,19799.351223582216,0.7627103025704949,1.072257745799198,3.9012999128865777,1.0398214457804378,0.6390441141485238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953855668238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9775546792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537011405,261.2537011405,-11.89629885949995,244.9603526335734,277.5470496474269,129607.12765030452,129607.3708384416,-0.24318813707483605,0.0,nan,277.5470496474269,4.397049647426911,271.0297102446553,-2.120289755344686,264.51237084188557,-8.637629158114407,257.99503143911494,-15.154968560885038,251.47769203634405,-21.672307963655925,244.9603526335734,-28.189647366426584,1.0,1.0,26022.012520719443,26022.012520719443,276.8505651925779,3.700565192577926,276.8505651925779,276.8505651925779,75514.2656654526,75514.32890092854,-0.06323547592910472,0.0,8546.071908451686,8546.071908451686,0.8833652852554291,3977.3066506156747,276.8505651925779,3.700565192577926,1.0,0.002,0.2211854343129681,0.004757201072374309,0.0003426237853574569,0.0016573762145268545,0.17131189267872846,0.17131189267872846,0.0,-1.1568870861289327e-13,1.0,1.0000080113641798,0.003911591479038634,0.09191360520756679,0.0,7.354250660008179e-07,0.9411268559886888,0.0,1601723.6230640742,268.01442523501953,4.847906609484198e-06,1.0,1279704.6218542166,2617.669869269544,,,,,,,,,,,,,,,,,,,2.0,15440.555310125754,1450.0,0.375,6.173730061729009,3.5
693.0,-30.00002092029362,4.864743612578423,34.93000022264256,25.19369035670536,6.2074061881898,-26.37927820944521,-39.88773358343167,2.5866634773414408,-5.135577901492752,-5.135582650779804,39.85999205535604,41060.02935969393,25750.840128147433,25750.840128147433,66810.86948784137,75523.79238844867,75514.3330297831,25750.840128147433,101265.17315793053,101265.17315793053,101265.17315793053,127224.37442643022,123967.05162307461,3257.322803355607,0.0,89926.41159051214,55462.64861409513,38293.06997379668,25959.201268499688,64252.27124229637,19799.350199096134,1450.0,0.0,0.8867356168117925,2.870320183274993,0.001494314320929203,1.0,1.0,-5.1317512544836745,352785.6398578354,1548505.3434319661,4.389366143293073,1548505.3434319661,4.389366143293073,0.762710300456037,0.09191360857473017,3.95751902058301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95751902058301,1.2796582740531675,1.279957002617876,3.0926373867360955,6552.927516180038,15440.554322037882,6479.647951257895,0.0003109620299236868,22722.925934861192,2317.0935982074607,19368.101344350747,1974.9966955434065,0.8523594804591815,0.8523594804591815,35720.91196041995,35405.22815468563,1.0111577753695467,0.8,4311.135645214307,4273.035954225843,1.0111577753695467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805229626959,4.864743612578423,-2.4560353861841726,7.320778998762596,3.5,3.5,1.0,0.6,0.00023343186181752152,1.00000001993518,0.00023343185716401542,198.92222823173444,0.0,1.2721367712329863e-09,0.0036052356096742833,0.012672328832713428,7.986341070289226e-05,0.00015356845111462924,0.0006077500662476174,0.09191360851278178,0.09191360851278178,0.09191360851278178,0.09191432624442515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.66706515185,591.6361547375861,0.0,0.09191360851278178,0.09191360857473017,0.09191360857473017,0.375,0.375,0.5,7.2501809429236,0.004174606120955104,0.004174606120955104,1.2505552149377763e-12,4.749287029426341e-06,0.003831396296106959,1.2505552149377763e-12,25959.201268499688,19799.350199096134,0.762710300456037,1.072257444696668,3.901300023413597,1.0398211331066645,0.6390440145665184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953871437721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.977912325296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25369959385426,261.25369959385426,-11.896300406145713,244.9603522338564,277.5470469538527,129607.10614584341,129607.36473012321,-0.2585842797911292,0.0,nan,277.5470469538527,4.397046953852737,271.0297080098522,-2.1202919901477912,264.5123690658539,-8.637630934146102,257.99503012185505,-15.154969878144925,251.47769117785566,-21.672308822144316,244.9603522338564,-28.189647766143565,1.0,1.0,26022.012520719443,26022.012520719443,276.85056263780626,3.7005626378062857,276.85056263780626,276.85056263780626,75514.26876738497,75514.3330297831,-0.06426239812572021,0.0,8546.071908451686,8546.071908451686,0.8833652874563869,3977.306615685925,276.85056263780626,3.7005626378062857,1.0,0.002,0.22118471396798875,0.00475720374858159,0.00034262266736322924,0.0016573773325494557,0.1713113336816146,0.1713113336816146,0.0,-8.731513775894761e-14,1.0,1.000007847120619,0.003831396294856404,0.09191360857473017,0.0,7.203474397364469e-07,0.921831955499968,0.0,1601723.6193041266,268.0144220985072,4.749285778871126e-06,1.0,1279704.6323052638,2617.6698265240793,,,,,,,,,,,,,,,,,,,2.0,15440.554322037882,1450.0,0.375,6.173730061729009,3.5
694.0,-30.00002114110363,4.864736697137275,34.929999912499625,25.193692522030346,6.20740458974859,-26.379278568018492,-39.88773365328086,2.586662016661443,-5.135580921939265,-5.135585576076836,39.859991494941674,41060.02109244683,25750.829853526335,25750.829853526335,66810.85094597316,75523.79343054227,75514.33763819005,25750.829853526335,101265.16749171638,101265.16749171638,101265.16749171638,127224.36753765932,123967.03522293095,3257.332314728368,0.0,89926.40943618701,55462.63715841998,38293.08030863003,25959.20004594294,64252.28035457297,19799.349214096517,1450.0,0.0,0.8867356039346453,2.870319875005736,0.001494314320929203,1.0,1.0,-5.131831532679257,352785.5995874148,1548505.3193393527,4.389366576046019,1548505.3193393527,4.389366576046019,0.7627102984319765,0.09191361186826613,3.957518292887123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957518292887123,1.279658280841566,1.279957009401904,3.092636801665883,6552.926276486464,15440.553480400697,6479.648442381626,0.0003109623306062453,22722.929568717955,2317.093968757726,19368.102812352445,1974.9968452379198,0.8523594087540539,0.8523594087540539,35720.9067058226,35405.22815468563,1.0111575894411025,0.8,4311.135011040074,4273.035954225843,1.0111575894411025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588030116559235,4.864736697137275,-2.4560393806242984,7.320776077761574,3.5,3.5,1.0,0.6,0.00023343185716401542,1.0000000229820505,0.00023343185179927283,198.92222841409543,0.0,9.256858017239724e-10,0.002623393562085738,0.01267232975839923,7.98634100722204e-05,0.00015356844709179501,0.000607749938576047,0.09191361180914843,0.09191361180914843,0.09191361180914843,0.09191431503814991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.56208542245,591.6361891694701,0.0,0.09191361180914843,0.09191361186826613,0.09191361186826613,0.375,0.375,0.5,7.2502020398744005,0.004091522735564013,0.004091522735564013,7.73070496506989e-12,4.65413756955968e-06,0.0037540433975777887,7.73070496506989e-12,25959.20004594294,19799.349214096517,0.7627102984319765,1.0722569394134955,3.9012998514912405,1.0398206970597907,0.6390437952685752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953882912578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97693048325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536981630304,261.2536981630304,-11.896301836969599,244.9603518541441,277.5470444719171,129607.08706489569,129607.32628487736,-0.2392199816686489,0.0,nan,277.5470444719171,4.397044471917127,271.02970594836137,-2.1202940516386093,264.51236742480745,-8.637632575192526,257.9950289012534,-15.154971098746557,251.47769037769868,-21.6723096223013,244.9603518541441,-28.18964814585587,1.0,1.0,26022.012520719443,26022.012520719443,276.8505602517519,3.700560251751938,276.8505602517519,276.8505602517519,75514.27481226008,75514.33763819005,-0.06282592997013126,0.0,8546.071908451686,8546.071908451686,0.88336533353848,3977.3058843515587,276.8505602517519,3.700560251751938,1.0,0.002,0.22118400816615008,0.0047572063796557235,0.00034262157197672324,0.001657378427966957,0.1713107859883616,0.1713107859883616,0.0,-5.6319966051932013e-14,1.0,1.0000076886981282,0.0037540433898470837,0.09191361186826613,0.0,7.058041950080239e-07,0.9032209049552387,0.0,1601723.6156830438,268.0144190780607,4.654129838854715e-06,1.0,1279704.642368937,2617.669785363009,,,,,,,,,,,,,,,,,,,2.0,15440.553480400697,1450.0,0.375,6.173730061729009,3.5
695.0,-30.00002127470666,4.86472985778111,34.92999960016615,25.19368672454732,6.207399381775546,-26.379279209058808,-39.88773375805465,2.586657316123168,-5.135584320236319,-5.135588869755178,39.859990811430166,41060.03033245186,25750.820723405937,25750.820723405937,66810.8510558578,75523.80858184611,75514.33900925171,25750.820723405937,101265.15973265764,101265.15973265764,101265.15973265764,127224.35838273926,123967.01677114906,3257.3416115902,0.0,89926.42587202077,55462.64765911584,38293.0869032277,25959.198650081617,64252.28555330931,19799.348086467115,1450.0,0.0,0.8867355896261636,2.8703195278765783,0.001494314320929203,1.0,1.0,-5.1319198186828885,352785.55424523616,1548505.28995453,4.3893670569008005,1548505.28995453,4.3893670569008005,0.7627102960054148,0.09191361511033613,3.9575192005195863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575192005195863,1.279658302667192,1.2799570312257598,3.0926374581956204,6552.9276675941965,15440.552572673927,6479.647016488921,0.000310961956634585,22722.928510419926,2317.0938608413603,19368.098550263727,1974.996410625823,0.852359260884098,0.8523592608840981,35720.91325971853,35405.22815468563,1.0111578213438723,0.8,4311.13580202588,4273.035954225843,1.0111578213438723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801040746986,4.86472985778111,-2.4560436243527746,7.320773482133884,3.5,3.5,1.0,0.6,0.00023343185179927283,1.00000001390549,0.00023343184855328857,198.92222852443453,0.0,1.0671665500182578e-09,0.0030243500027517427,0.01267233082556578,7.98634091262125e-05,0.00015356844267306035,0.0006077500604725277,0.09191361505306435,0.09191361505306435,0.09191361505306435,0.09191430243912609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.4588116965,591.636223035195,0.0,0.09191361505306435,0.09191361511033613,0.09191361511033613,0.375,0.375,0.5,7.250222661427523,0.0040081871531469915,0.0040081871531469915,-2.2851054382044822e-11,4.549518848762091e-06,0.003669051072279217,-2.2851054382044822e-11,25959.198650081617,19799.348086467115,0.7627102960054148,1.072256996053012,3.901300293217396,1.039820614636746,0.6390438873708993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953896141236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97733143969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253696506758,261.253696506758,-11.896303493241987,244.96035147304815,277.5470415404684,129607.07977905676,129607.35669175907,-0.27691270231962845,0.0,nan,277.5470415404684,4.397041540468422,271.029703526983,-2.1202964730169924,264.51236551349973,-8.637634486500247,257.99502750001653,-15.154972499983444,251.47768948653228,-21.672310513467693,244.96035147304815,-28.189648526951828,1.0,1.0,26022.012520719443,26022.012520719443,276.8505571185054,3.700557118505401,276.8505571185054,276.8505571185054,75514.27785703808,75514.33900925171,-0.06115221363143064,0.0,8546.071908451686,8546.071908451686,0.8833652760617172,3977.3067965221844,276.8505571185054,3.700557118505401,1.0,0.002,0.22118331834369698,0.004757208875577558,0.00034262050108146557,0.0016573794988132147,0.1713102505407328,0.1713102505407328,0.0,-1.053198327161109e-13,1.0,1.0000075146297305,0.0036690510951302713,0.09191361511033613,0.0,6.898246525895585e-07,0.8827718181558836,0.0,1601723.6116126012,268.01441567976366,4.549541699816473e-06,1.0,1279704.6537000576,2617.6697390180025,,,,,,,,,,,,,,,,,,,2.0,15440.552572673927,1450.0,0.375,6.173730061729009,3.5
696.0,-30.000021484529363,4.864723103553508,34.92999929091779,25.19369259187954,6.207399432854253,-26.379279392790988,-39.88773379297925,2.586657341116749,-5.13558719768082,-5.135591656774582,39.859990275781094,41060.01348197559,25750.810507844828,25750.810507844828,66810.82398982042,75523.80212504225,75514.34395316857,25750.810507844828,101265.1544610134,101265.1544610134,101265.1544610134,127224.35194567233,123967.00122431523,3257.350721357101,0.0,89926.41388084946,55462.625295120575,38293.09842858765,25959.197484658933,64252.29591324658,19799.347147401942,1450.0,0.0,0.8867355773637319,2.8703192341699206,0.001494314320929203,1.0,1.0,-5.131996029054619,352785.51587769465,1548505.266926337,4.389367468995468,1548505.266926337,4.389367468995468,0.7627102940721774,0.09191361825960397,3.9575176513107384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575176513107384,1.2796583025578763,1.2799570311122646,3.0926362478172162,6552.925102947599,15440.551845197522,6479.648511279276,0.0003109625986904482,22722.934375558787,2317.0944589190794,19368.10301829213,1974.9968662379235,0.8523592375078469,0.8523592375078469,35720.90207308282,35405.22815468563,1.011157425516445,0.8,4311.134451917462,4273.035954225843,1.011157425516445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798835525166,4.864723103553508,-2.4560474743696847,7.320770577923192,3.5,3.5,1.0,0.6,0.00023343184855328857,1.000000021838486,0.00023343184345549055,198.9222286977214,0.0,6.456984237086835e-10,0.001829909332790409,0.012672331471264203,7.986340881087673e-05,0.00015356843974241184,0.0006077498109648444,0.09191361820419017,0.09191361820419017,0.09191361820419017,0.09191429176289784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.3582680582,591.636256012152,0.0,0.09191361820419017,0.09191361825960397,0.09191361825960397,0.375,0.375,0.5,7.250242867980408,0.003926655752024999,0.003926655752024999,-6.673417374258861e-11,4.459093759123789e-06,0.003595627719960248,-6.673417374258861e-11,25959.197484658933,19799.347147401942,0.7627102940721774,1.072256233288302,3.901299826111234,1.0398200257315064,0.639043522077636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953904145351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97613699902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25369513719517,261.25369513719517,-11.896304862804811,244.96035112546483,277.547039148926,129607.05394448106,129607.28292218961,-0.22897770853899757,0.0,nan,277.547039148926,4.397039148926012,271.02970154423264,-2.1202984557673403,264.51236393954105,-8.63763606045893,257.9950263348495,-15.154973665150465,251.47768873015713,-21.67231126984285,244.96035112546483,-28.189648874535152,1.0,1.0,26022.012520719443,26022.012520719443,276.85055490998764,3.700554909987659,276.85055490998764,276.85055490998764,75514.28505655345,75514.34395316857,-0.05889661512628663,0.0,8546.071908451686,8546.071908451686,0.8833653741669656,3977.305239567292,276.85055490998764,3.700554909987659,1.0,0.002,0.22118264232551582,0.004757211397892761,0.0003426194519289529,0.0016573805478930091,0.17130972596447647,0.17130972596447647,0.0,-1.7803813978645167e-13,1.0,1.0000073642551361,0.003595627786694422,0.09191361825960397,0.0,6.760202171433859e-07,0.86510622435549,0.0,1601723.6081633535,268.01441280231916,4.4591604932975315e-06,1.0,1279704.6632881963,2617.6696998018865,,,,,,,,,,,,,,,,,,,2.0,15440.551845197522,1450.0,0.375,6.173730061729009,3.5
697.0,-30.000021594026492,4.864716430531812,34.929998983034864,25.19369077580052,6.207395235421402,-26.379279911082346,-39.88773386282844,2.5866535524733667,-5.13559017928435,-5.135594545461978,39.859989696681644,41060.01222060617,25750.800763184005,25750.800763184005,66810.81298379018,75523.80939093475,75514.3476514246,25750.800763184005,101265.1484146086,101265.1484146086,101265.1484146086,127224.34468260726,123966.98504305155,3257.359639555704,0.0,89926.4191300025,55462.62198957863,38293.1079338043,25959.196267998657,64252.30420180295,19799.34616568223,1450.0,0.0,0.8867355647416638,2.8703189297620337,0.001494314320929203,1.0,1.0,-5.132074504100046,352785.47611332295,1548505.2420306918,4.38936789317618,1548505.2420306918,4.38936789317618,0.7627102920012198,0.09191362134223767,3.9575175440049883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575175440049883,1.279658320150967,1.2799570487029386,3.0926361214438103,6552.924835177517,15440.55095331828,6479.648281982778,0.0003109626496188074,22722.936318052907,2317.094656998354,19368.10233290955,1974.9967963483507,0.8523591344804321,0.8523591344804321,35720.901298241915,35405.22815468563,1.0111573980995097,0.8,4311.134358402373,4273.035954225843,1.0111573980995097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796731956067,4.864716430531812,-2.45605137705426,7.320767807586071,3.5,3.5,1.0,0.6,0.00023343184345549055,1.0000000113965355,0.00023343184079517628,198.92222878815215,0.0,1.0140653445122718e-09,0.0028738611863477785,0.012672332485329547,7.986340818020518e-05,0.00015356843527528536,0.0006077497768073363,0.09191362129004275,0.09191362129004275,0.09191362129004275,0.09191428070671365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.25956834987,591.6362883816597,0.0,0.09191362129004275,0.09191362134223767,0.09191362134223767,0.375,0.375,0.5,7.250262650538748,0.00384634922022542,0.00384634922022542,8.958522812463343e-11,4.36617762034075e-06,0.0035200413619236315,8.958522812463343e-11,25959.196267998657,19799.34616568223,0.7627102920012198,1.0722559341901656,3.901299913470957,1.039819720300637,0.639043420009426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953916715765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.977180950875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536936251045,261.2536936251045,-11.89630637489546,244.96035078400666,277.54703646620266,129607.02388256503,129607.27668952063,-0.25280695560271044,0.0,nan,277.54703646620266,4.397036466202678,271.0296993297627,-2.1203006702372704,264.51236219332424,-8.637637806675741,257.99502505688514,-15.154974943114837,251.47768792044587,-21.672312079554104,244.96035078400666,-28.189649215993313,1.0,1.0,26022.012520719443,26022.012520719443,276.8505524540436,3.7005524540436454,276.8505524540436,276.8505524540436,75514.28583802868,75514.3476514246,-0.061813395921490155,0.0,8546.071908451686,8546.071908451686,0.8833653809622127,3977.3051317250133,276.8505524540436,3.7005524540436454,1.0,0.002,0.2211819805185007,0.004757213839988765,0.0003426184247180466,0.0016573815752260394,0.1713092123590233,0.1713092123590233,0.0,-5.591404075855344e-14,1.0,1.0000072094501353,0.0035200412723384034,0.09191362134223767,0.0,6.618090722483011e-07,0.8469201625391233,0.0,1601723.6045901002,268.0144098207156,4.366088035112625e-06,1.0,1279704.6732254091,2617.6696591580476,,,,,,,,,,,,,,,,,,,2.0,15440.55095331828,1450.0,0.375,6.173730061729009,3.5
698.0,-30.00002174139221,4.8647098392510495,34.92999867724796,25.19369248710575,6.20739379373605,-26.379280187879264,-39.88773389775304,2.586652240222085,-5.135593051226181,-5.135597327443369,39.85998914139471,41060.00527994691,25750.790954238124,25750.790954238124,66810.79623418504,75523.81008719889,75514.35178925117,25750.790954238124,101265.1427434893,101265.1427434893,101265.1427434893,127224.33784057303,123966.96946784487,3257.368372728157,0.0,89926.41703707323,55462.6122700849,38293.11640776481,25959.195097083735,64252.31150484855,19799.345221015417,1450.0,0.0,0.8867355525758283,2.870318636576063,0.001494314320929203,1.0,1.0,-5.132150246684944,352785.4378144455,1548505.218158608,4.389368302024629,1548505.218158608,4.389368302024629,0.7627102900135637,0.09191362435665076,3.957516919089101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957516919089101,1.279658326246428,1.279957054796418,3.092635618366608,6552.923769217293,15440.550269733376,6479.648723218615,0.0003109629089544575,22722.939377293056,2317.094968954032,19368.103651792997,1974.996930837034,0.8523590777673538,0.8523590777673538,35720.89678580524,35405.22815468563,1.0111572384316583,0.8,4311.133813799072,4273.035954225843,1.0111572384316583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794614509827,4.8647098392510495,-2.4560551797221204,7.3207650189731694,3.5,3.5,1.0,0.6,0.00023343184079517628,1.0000000153379205,0.00023343183721481734,198.92222890985744,0.0,5.291956439264964e-10,0.0014997404548876907,0.012672333014525191,7.986340786486885e-05,0.0001535684329303074,0.0006077496715596914,0.09191362430534547,0.09191362430534547,0.09191362430534547,0.09191427005717219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.1629730001,591.6363200615931,0.0,0.09191362430534547,0.09191362435665076,0.09191362435665076,0.375,0.375,0.5,7.250282022813823,0.0037674742196145417,0.0037674742196145417,-5.115907697472721e-12,4.276217168808216e-06,0.0034470807584057184,-5.115907697472721e-12,25959.195097083735,19799.345221015417,0.7627102900135637,1.0722555156576665,3.9012997384042247,1.0398193414277932,0.6390432393525404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953923275704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975806830145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536922434806,261.2536922434806,-11.896307756519377,244.96035046607176,277.5470340208895,129607.00969005696,129607.24068430126,-0.23099424427340196,0.0,nan,277.5470340208895,4.397034020889521,271.02969730992584,-2.1203026900741406,264.51236059896223,-8.637639401037745,257.99502388799897,-15.154976112001009,251.47768717703534,-21.672312822964642,244.96035046607176,-28.18964953392822,1.0,1.0,26022.012520719443,26022.012520719443,276.850550156241,3.700550156241036,276.850550156241,276.850550156241,75514.29138244617,75514.35178925117,-0.06040680500154849,0.0,8546.071908451686,8546.071908451686,0.8833654205356541,3977.3045036845465,276.850550156241,3.700550156241036,1.0,0.002,0.22118133242866123,0.004757216238771835,0.00034261741883104973,0.0016573825809636784,0.17130870941552487,0.17130870941552487,0.0,-2.0527199731668055e-13,1.0,1.000007060023279,0.003447080763521626,0.09191362435665076,0.0,6.480916470039011e-07,0.8293659155521185,0.0,1601723.6011479509,268.0144069487738,4.276222284715914e-06,1.0,1279704.682796392,2617.669620012113,,,,,,,,,,,,,,,,,,,2.0,15440.550269733376,1450.0,0.375,6.173730061729009,3.5
699.0,-30.000021825969572,4.864703326946251,34.9299983726211,25.19369035670536,6.207390308771251,-26.379280612495265,-39.88773396760223,2.5866490952980246,-5.135595973835677,-5.135600159317634,39.85998856329033,41060.006381224106,25750.7814771295,25750.7814771295,66810.78785835361,75523.8177484299,75514.35518106779,25750.7814771295,101265.1366581973,101265.1366581973,101265.1366581973,127224.33055866341,123966.95363930416,3257.3769193592407,0.0,89926.42376712002,55462.61242302927,38293.123715656395,25959.19390046611,64252.317616122506,19799.34425488138,1450.0,0.0,0.8867355402390278,2.8703183381329214,0.001494314320929203,1.0,1.0,-5.132226730003538,352785.398830158,1548505.1933049022,4.3893687166185735,1548505.1933049022,4.3893687166185735,0.7627102879541214,0.09191362730892202,3.9575170349154556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575170349154556,1.27965834084898,1.2799570693977969,3.092635673589147,6552.923886227227,15440.549503561399,6479.648277478289,0.0003109628638806313,22722.940412824053,2317.0950745488067,19368.102319445334,1974.9967949753825,0.8523589802891283,0.8523589802891283,35720.89762217236,35405.22815468563,1.0111572680256333,0.8,4311.133914739723,4273.035954225843,1.0111572680256333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792568696924,4.864703326946251,-2.4560589977529674,7.320762324699219,3.5,3.5,1.0,0.6,0.00023343183721481734,1.00000000880287,0.00023343183515994726,198.92222897970765,0.0,7.122129800145507e-10,0.002018411585361237,0.01267233372673817,7.986340723419702e-05,0.0001535684299806203,0.0006077496776735262,0.09191362726091035,0.09191362726091035,0.09191362726091035,0.09191425922156286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.0682705258,591.6363511190416,0.0,0.09191362726091035,0.09191362730892202,0.09191362730892202,0.375,0.375,0.5,7.250300981683269,0.0036896615311547976,0.0036896615311547976,3.637978807091713e-12,4.18548194147661e-06,0.0033734293140810223,3.637978807091713e-12,25959.19390046611,19799.34425488138,0.7627102879541214,1.0722553397866692,3.9012998482876986,1.0398191121683231,0.6390431957106731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953932104335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97632550127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25369078855726,261.25369078855726,-11.896309211442713,244.96035015965262,277.5470314174618,129606.99518390016,129607.23843311558,-0.24324921541396405,0.0,nan,277.5470314174618,4.397031417461847,271.0296951659001,-2.1203048340998976,264.51235891433794,-8.63764108566204,257.9950226627766,-15.154977337223386,251.47768641121456,-21.672313588785414,244.96035015965262,-28.189649840347357,1.0,1.0,26022.012520719443,26022.012520719443,276.8505477212528,3.7005477212528035,276.8505477212528,276.8505477212528,75514.29403568275,75514.35518106779,-0.06114538504334632,0.0,8546.071908451686,8546.071908451686,0.8833654132008312,3977.304620090033,276.8505477212528,3.7005477212528035,1.0,0.002,0.22118069818625774,0.0047572185682207314,0.0003426164343588911,0.0016573835655886513,0.17130821717944555,0.17130821717944555,0.0,-5.245760423266965e-14,1.0,1.0000069091812838,0.0033734293104430435,0.09191362730892202,0.0,6.342443151585675e-07,0.8116454263243875,0.0,1601723.5976461126,268.0144040261643,4.185478303497803e-06,1.0,1279704.69253866,2617.6695801656097,,,,,,,,,,,,,,,,,,,2.0,15440.549503561399,1450.0,0.375,6.173730061729009,3.5
700.0,-30.000022005523196,4.864696894399263,34.929998069996834,25.193688191380375,6.207388949742294,-26.379280909996677,-39.887737774383254,2.5866478542146174,-5.135598776759082,-5.135602874984535,39.85998801182017,41060.028264731096,25750.771906163278,25750.771906163278,66810.80017089438,75523.82737889813,75514.35909076447,25750.771906163278,101265.13099692775,101265.13099692775,101265.13099692775,127224.32375097962,123966.9384647243,3257.385286255323,0.0,89926.43540162884,55462.63633652049,38293.11007234261,25959.19275405186,64252.30282639447,19799.343329444135,1450.0,0.0,0.8867355283980523,2.8703180519454077,0.001494314320929203,1.0,1.0,-5.1323002897359515,352785.36144623614,1548505.1695973612,4.3893691145497,1548505.1695973612,4.3893691145497,0.7627102859873691,0.09191363019297899,3.957517714512552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957517714512552,1.2796583466129148,1.2799570751604477,3.0926361907360462,6552.924981999449,15440.548867412372,6479.6471915561215,0.0003109625708609027,22722.939450621034,2317.0949764314046,19368.099073551304,1974.9964639863058,0.8523588735357018,0.8523588735357018,35720.902529454914,35405.22815468563,1.0111574416646947,0.8,4311.134506996738,4273.035954225843,1.0111574416646947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587905026230855,4.864696894399263,-2.4560627093429623,7.320759603742225,3.5,3.5,1.0,0.6,0.00023343183515994726,1.000000018688054,0.00023343183079756058,198.92222912799605,0.0,4.087593368956088e-10,0.0011584239607621554,0.012672334135497508,7.98633728625889e-05,0.00015356846229735836,0.0006077499099322487,0.0919136301465773,0.0919136301465773,0.0919136301465773,0.09191424882980204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.9756287832,591.6363815013787,0.0,0.0919136301465773,0.09191363019297899,0.09191363019297899,0.375,0.375,0.5,7.250319542099475,0.0036132017027057373,0.0036132017027057373,5.780975698144175e-11,4.098225474535866e-06,0.003302585248604828,5.780975698144175e-11,25959.19275405186,19799.343329444135,0.7627102859873691,1.0722562932903927,3.9013000228696977,1.0398195431440458,0.6390436833940818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953937171344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97546551365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536894582941,261.2536894582941,-11.896310541705873,244.96034986557768,277.5470290510106,129607.02363942603,129607.24604662093,-0.22240719487329397,0.0,nan,277.5470290510106,4.397029051010634,271.02969321392385,-2.120306786076128,264.51235737683714,-8.637642623162833,257.995021539751,-15.15497846024897,251.4776857026643,-21.672314297335674,244.96034986557768,-28.189650134422294,1.0,1.0,26022.012520719443,26022.012520719443,276.8505454630705,3.7005454630705117,276.8505454630705,276.8505454630705,75514.3036505385,75514.35909076447,-0.05544022597314324,0.0,8546.071908451686,8546.071908451686,0.8833653701646458,3977.3053030851147,276.8505454630705,3.7005454630705117,1.0,0.002,0.2211800772631971,0.004757220858001259,0.0003426154706013352,0.0016573845292892273,0.1713077353006676,0.1713077353006676,0.0,-1.0943763256721084e-13,1.0,1.0000067640888073,0.003302585190795071,0.09191363019297899,0.0,6.209247948258858e-07,0.7946003794531777,0.0,1601723.5942872656,268.0144012232409,4.0981676647788845e-06,1.0,1279704.7018809943,2617.6695419548573,,,,,,,,,,,,,,,,,,,2.0,15440.548867412372,1450.0,0.375,6.173730061729009,3.5
