time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
701.0,-30.000022222515177,4.864690540958066,34.929997769420815,25.193690321780764,6.207387409544449,-26.379281259309252,-39.88773784423245,2.586646446335163,-5.135601529562564,-5.135605541935677,39.85998746567353,41060.02016469838,25750.762413451386,25750.762413451386,66810.78257814977,75523.82848301837,75514.3629796971,25750.762413451386,101265.1253931485,101265.1253931485,101265.1253931485,127224.31701963164,123966.92354297011,3257.3934766615253,0.0,89926.43338605297,55462.62512701303,38293.12028782216,25959.191626483134,64252.31191430529,19799.342418963053,1450.0,0.0,0.8867355167855242,2.870317770881377,0.001494314320929203,1.0,1.0,-5.132372554811241,352785.32473148615,1548505.1461186071,4.389369504803562,1548505.1461186071,4.389369504803562,0.7627102840430553,0.09191363301240621,3.9575170019468318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575170019468318,1.2796583531556744,1.279957081699152,3.092635618083124,6552.923768616623,15440.548028124245,6479.647664928206,0.00031096286485535776,22722.943032668016,2317.095341698543,19368.100488492146,1974.9966082701173,0.8523588014390246,0.8523588014390246,35720.8973841102,35405.22815468563,1.0111572596020528,0.8,4311.133886008141,4273.035954225843,1.0111572596020528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788453441924,4.864690540958066,-2.4560663640743106,7.320756905032377,3.5,3.5,1.0,0.6,0.00023343183079756058,1.0000000225846726,0.00023343182552557925,198.92222930720388,0.0,8.67775681231707e-10,0.002459276280610658,0.012672335003273189,7.986337223191764e-05,0.00015356845856564295,0.0006077497857362996,0.0919136329663435,0.0919136329663435,0.0919136329663435,0.09191423862578689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.88490859175,591.636411253227,0.0,0.0919136329663435,0.09191363301240621,0.09191363301240621,0.375,0.375,0.5,7.250337711409747,0.003538097028354059,0.003538097028354059,5.002220859751105e-12,4.012373096884403e-06,0.003232987124420106,5.002220859751105e-12,25959.191626483134,19799.342418963053,0.7627102840430553,1.0722557957168128,3.9012998691820244,1.0398191222637523,0.6390434669410966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953947928342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.976766365966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536882101523,261.2536882101523,-11.896311789847687,244.96034957348868,277.54702684681615,129607.00243163176,129607.211108899,-0.2086772672350422,0.0,nan,277.54702684681615,4.397026846816175,271.02969139215014,-2.120308607849836,264.5123559374848,-8.637644062515164,257.9950204828198,-15.154979517180152,251.4776850281542,-21.672314971845765,244.96034957348868,-28.189650426511292,1.0,1.0,26022.012520719443,26022.012520719443,276.8505432511744,3.7005432511743948,276.8505432511744,276.8505432511744,75514.30916760213,75514.3629796971,-0.053812094978638925,0.0,8546.071908451686,8546.071908451686,0.8833654152886032,3977.304586956566,276.8505432511744,3.7005432511743948,1.0,0.002,0.2211794694251057,0.004757223097693183,0.000342614527147338,0.0016573854725688397,0.17130726357366902,0.17130726357366902,0.0,-2.8382244471325535e-13,1.0,1.0000066215482593,0.003232987119417885,0.09191363301240621,0.0,6.078395457597332e-07,0.7778551302749314,0.0,1601723.5909884055,268.0143984704374,4.012368094663543e-06,1.0,1279704.7110561016,2617.6695044280827,,,,,,,,,,,,,,,,,,,2.0,15440.548028124245,1450.0,0.375,6.173730061729009,3.5
702.0,-30.000022378790774,4.864684266124752,34.92999747112309,25.193692522030346,6.207384469880147,-26.379281693923787,-39.88773791408164,2.5866437850108652,-5.1356042249630605,-5.135608153484657,39.85998693026345,41060.00853423539,25750.752980494228,25750.752980494228,66810.76151472962,75523.82828095746,75514.36695740848,25750.752980494228,101265.11993790271,101265.11993790271,101265.11993790271,127224.31046001738,123966.90896536276,3257.4014946546226,0.0,89926.4281361573,55462.60843212874,38293.13300447617,25959.190522114674,64252.323526590844,19799.341527181106,1450.0,0.0,0.8867355054167627,2.8703174956580595,0.001494314320929203,1.0,1.0,-5.132443156936574,352785.2887800136,1548505.1231000852,4.3893698868653415,1548505.1231000852,4.3893698868653415,0.7627102821374194,0.09191363576872799,3.9575159191813447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575159191813447,1.2796583655173819,1.2799570940569984,3.09263474207139,6552.921912452878,15440.547105689151,6479.648559782411,0.0003109633217267605,22722.94792303945,2317.0958403776467,19368.103163271247,1974.996881021679,0.8523587357093474,0.8523587357093474,35720.889565600584,35405.22815468563,1.011156982952279,0.8,4311.132942396861,4273.035954225843,1.011156982952279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786417159948,4.864684266124752,-2.456069957185618,7.32075422331037,3.5,3.5,1.0,0.6,0.00023343182552557925,1.0000000162652671,0.00023343182172874831,198.92222943626768,0.0,1.0487142805836365e-09,0.0029720562711740258,0.01267233605198747,7.986337160124609e-05,0.00015356845392433316,0.0006077496010896153,0.09191363572594252,0.09191363572594252,0.09191363572594252,0.0919142286340727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.7960929177,591.6364403804441,0.0,0.09191363572594252,0.09191363576872799,0.09191363576872799,0.375,0.375,0.5,7.250355498555915,0.0034643957015987326,0.0034643957015987326,-4.888534022029489e-12,3.92852160757684e-06,0.003164996548093768,-4.888534022029489e-12,25959.190522114674,19799.341527181106,0.7627102821374194,1.0722551359126398,3.9012996639928246,1.0398186065143615,0.6390431704348045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953960928267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97727914596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536869074961,261.2536869074961,-11.896313092503874,244.96034928078925,277.54702453420344,129606.95245102848,129607.1702425381,-0.2177915096005845,0.0,nan,277.54702453420344,4.397024534203467,271.0296894835197,-2.120310516480288,264.5123544328373,-8.637645567162679,257.99501938215485,-15.154980617845126,251.47768433147203,-21.672315668527943,244.96034928078925,-28.189650719210732,1.0,1.0,26022.012520719443,26022.012520719443,276.8505411050686,3.7005411050686234,276.8505411050686,276.8505411050686,75514.30963909437,75514.36695740848,-0.05731831410957966,0.0,8546.071908451686,8546.071908451686,0.8833654838558396,3977.303498777251,276.8505411050686,3.7005411050686234,1.0,0.002,0.22117887437017636,0.004757225291159454,0.0003426136035342397,0.0016573863963555413,0.17130680176711985,0.17130680176711985,0.0,-1.1021912549313839e-13,1.0,1.0000064822999235,0.003164996552982302,0.09191363576872799,0.0,5.950565261210008e-07,0.7614966451679273,0.0,1601723.5877585823,268.0143957750369,3.928526496110862e-06,1.0,1279704.7200404655,2617.6694676814686,,,,,,,,,,,,,,,,,,,2.0,15440.547105689151,1450.0,0.375,6.173730061729009,3.5
703.0,-30.000022462648218,4.8646780608933256,34.92999717095087,25.19368651499974,6.2073797013818,-26.379282246245644,-39.88773798393083,2.586639484976719,-5.135607279351575,-5.135611115157676,39.859986279565796,41060.0194995499,25750.744628331326,25750.744628331326,66810.76412788122,75523.8435801327,75514.36789360055,25750.744628331326,101265.11252193188,101265.11252193188,101265.11252193188,127224.30177564561,123966.89245274302,3257.409322902587,0.0,89926.44542537913,55462.62136770049,38293.13784186516,25959.189253713732,64252.32709557889,19799.34050048377,1450.0,0.0,0.8867354926818071,2.8703171835114705,0.001494314320929203,1.0,1.0,-5.132521332187309,352785.24800959276,1548505.0951267157,4.3893703148398355,1548505.0951267157,4.3893703148398355,0.7627102798540316,0.09191363848171198,3.9575169780674258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575169780674258,1.279658385481098,1.279957114020516,3.092635521299355,6552.923563543431,15440.546307421162,6479.646999231923,0.000310962883373714,22722.946211918188,2317.0956658918376,19368.098498681404,1974.99640536589,0.8523585946140573,0.8523585946140573,35720.897211680094,35405.22815468563,1.0111572535007942,0.8,4311.133865197655,4273.035954225843,1.0111572535007942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878461418783,4.8646780608933256,-2.456073787957087,7.320751848850413,3.5,3.5,1.0,0.6,0.00023343182172874831,1.0000000087279333,0.000233431819691371,198.92222950552326,0.0,7.552740738534399e-10,0.0021404467253006484,0.012672336807261543,7.986337097057456e-05,0.00015356845075817377,0.0006077497511709841,0.09191363844217815,0.09191363844217815,0.09191363844217815,0.09191421731837758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.70875550475,591.6364690166544,0.0,0.09191363844217815,0.09191363848171198,0.09191363848171198,0.375,0.375,0.5,7.250372865121153,0.003390515139130912,0.003390515139130912,5.5081272876122966e-11,3.83580612606238e-06,0.0030897829703917523,5.5081272876122966e-11,25959.189253713732,19799.34050048377,0.7627102798540316,1.0722552868117212,3.9013001222284185,1.0398185894262868,0.6390433055984236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495397029069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97644753641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536854005632,261.2536854005632,-11.896314599436778,244.96034898347358,277.54702181765356,129606.9532835596,129607.20522815849,-0.25194459892958426,0.0,nan,277.54702181765356,4.397021817653581,271.029687250816,-2.120312749183995,264.5123526839813,-8.637647316018672,257.99501811714543,-15.154981882854543,251.47768355030937,-21.672316449690612,244.96034898347358,-28.189651016526398,1.0,1.0,26022.012520719443,26022.012520719443,276.85053825294204,3.700538252942067,276.85053825294204,276.85053825294204,75514.31302728363,75514.36789360055,-0.054866316917468794,0.0,8546.071908451686,8546.071908451686,0.8833654168007912,3977.3045629577628,276.85053825294204,3.700538252942067,1.0,0.002,0.2211782934564492,0.004757227361048748,0.000342612701578011,0.0016573872984815097,0.1713063507890055,0.1713063507890055,0.0,5.952053086510922e-14,1.0,1.0000063282582978,0.0030897829153104794,0.09191363848171198,0.0,5.809154820978942e-07,0.7434002903039912,0.0,1601723.5841018725,268.0143927206484,3.835751044789504e-06,1.0,1279704.7302290965,2617.6694260093145,,,,,,,,,,,,,,,,,,,2.0,15440.546307421162,1450.0,0.375,6.173730061729009,3.5
704.0,-30.000022697310964,4.864671939920906,34.92999687690823,25.193692522030346,6.207382351427588,-26.379282192436676,-39.88773798393083,2.586641846550153,-5.135609545539012,-5.135613309429628,39.85998585610208,41060.0092478724,25750.73451707762,25750.73451707762,66810.74376495002,75523.83987064986,75514.37440126832,25750.73451707762,101265.10891834594,101265.10891834594,101265.10891834594,127224.2972538569,123966.88025195818,3257.417001898721,0.0,89926.43962738391,55462.60906871558,38293.14506518703,25959.188335510964,64252.333400698,19799.33976052222,1450.0,0.0,0.8867354830336507,2.870316952280385,0.001494314320929203,1.0,1.0,-5.1325817804330995,352785.2178020627,1548505.076921284,4.389370639078489,1548505.076921284,4.389370639078489,0.7627102783270632,0.09191364109901319,3.957516088901185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957516088901185,1.279658374525529,1.2799571030597823,3.09263485292983,6552.92214734861,15440.545659405321,6479.647708320408,0.0003109632330534631,22722.94985220192,2317.0960370974717,19368.10061819434,1974.9966214960605,0.8523585513400019,0.852358551340002,35720.89079112563,35405.22815468563,1.0111570263161986,0.8,4311.133090304751,4273.035954225843,1.0111570263161986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782431482733,4.864671939920906,-2.4560770343726612,7.320748974293567,3.5,3.5,1.0,0.6,0.000233431819691371,1.0000000244238527,0.00023343181399006677,198.92222969932482,0.0,4.052796387993486e-10,0.001148562496357354,0.012672337212541181,7.986337097057456e-05,0.00015356844872079645,0.0006077496065601486,0.09191364105966159,0.09191364105966159,0.09191364105966159,0.09191420891374584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.62412736804,591.6364967748937,0.0,0.09191364105966159,0.09191364109901319,0.09191364109901319,0.375,0.375,0.5,7.2503899005625225,0.003319489856664859,0.003319489856664859,1.4836132322670892e-11,3.76389061784721e-06,0.0030315289965301417,1.4836132322670892e-11,25959.188335510964,19799.33976052222,0.7627102783270632,1.0722548168340649,3.901299727818861,1.039818170467008,0.6390430833353414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953975314564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97545565218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25368438719863,261.25368438719863,-11.896315612801345,244.9603487237739,277.547020050624,129606.97574965928,129607.14517444123,-0.1694247819585713,0.0,nan,277.547020050624,4.397020050624008,271.0296857852526,-2.1203142147473955,264.5123515198838,-8.637648480116184,257.9950172545138,-15.154982745486166,251.47768298914374,-21.672317010856233,244.9603487237739,-28.189651276226073,1.0,1.0,26022.012520719443,26022.012520719443,276.8505368201507,3.7005368201507167,276.8505368201507,276.8505368201507,75514.32701348094,75514.37440126832,-0.0473877873737365,0.0,8546.071908451686,8546.071908451686,0.8833654731081565,3977.303669345691,276.8505368201507,3.7005368201507167,1.0,0.002,0.2211777234948055,0.004757229514214513,0.00034261181713129854,0.0016573881827293441,0.17130590856564926,0.17130590856564926,0.0,-1.3935727571912082e-13,1.0,1.00000620895104,0.0030315289816940094,0.09191364109901319,0.0,5.699630644454571e-07,0.7293844339293394,0.0,1601723.5813843308,268.01439045446097,3.763875781714887e-06,1.0,1279704.737778036,2617.6693951336742,,,,,,,,,,,,,,,,,,,2.0,15440.545659405321,1450.0,0.375,6.173730061729009,3.5
705.0,-30.0000227684709,4.864665893846602,34.92999658433685,25.193690705951326,6.207376960276257,-26.379282795596826,-39.887738053780026,2.5866369873982915,-5.135612183037779,-5.1356158651530155,39.859985310475196,41060.00489342547,25750.725529424013,25750.725529424013,66810.73042284948,75523.84603890477,75514.37766269411,25750.725529424013,101265.10319211813,101265.10319211813,101265.10319211813,127224.29043889802,123966.865925359,3257.424513539026,0.0,89926.44212855324,55462.60100250299,38293.1568067225,25959.187246779893,64252.3440535024,19799.338880144107,1450.0,0.0,0.88673547198639,2.8703166829358167,0.001494314320929203,1.0,1.0,-5.1326505851668,352785.18261903984,1548505.053464051,4.3893710103358465,1548505.053464051,4.3893710103358465,0.7627102764012812,0.09191364367273913,3.957515662791115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957515662791115,1.2796583970879558,1.27995712562018,3.0926344654143665,6552.921326249843,15440.54468990073,6479.647838994118,0.00031096342407242684,22722.95293081187,2317.0963510283195,19368.1010087868,1974.996661325407,0.852358453047889,0.852358453047889,35720.88771423981,35405.22815468563,1.0111569174438197,0.8,4311.132718957229,4273.035954225843,1.0111569174438197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780491327941,4.864665893846602,-2.456080525321561,7.320746419168163,3.5,3.5,1.0,0.6,0.00023343181399006677,1.0000000074063746,0.00023343181226118332,198.9222297580939,0.0,1.1341161494406628e-09,0.003214085167514838,0.012672338346657331,7.986337033990274e-05,0.00015356844365016403,0.000607749521055979,0.09191364363543778,0.09191364363543778,0.09191364363543778,0.09191419914360854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.5406998467,591.6365241329206,0.0,0.09191364363543778,0.09191364367273913,0.09191364367273913,0.375,0.375,0.5,7.250406565811651,0.0032495470103413027,0.0032495470103413027,0.0,3.6821152207267005e-06,0.0029652799861992207,0.0,25959.187246779893,19799.338880144107,0.7627102764012812,1.0722543743433874,3.9012997828308893,1.0398177904173695,0.6390429096133075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953989373134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97752117486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536830615086,261.2536830615086,-11.896316938491395,244.96034844999096,277.54701767302635,129606.91664250534,129607.13828513386,-0.2216426285197291,0.0,nan,277.54701767302635,4.397017673026369,271.02968382841897,-2.1203161715810097,264.51234998381193,-8.637650016188047,257.99501613920535,-15.15498386079463,251.47768229459805,-21.672317705401923,244.96034844999096,-28.189651550009017,1.0,1.0,26022.012520719443,26022.012520719443,276.85053464605596,3.700534646055985,276.85053464605596,276.85053464605596,75514.32244733759,75514.37766269411,-0.055215356522239745,0.0,8546.071908451686,8546.071908451686,0.8833655000920136,3977.303241105071,276.85053464605596,3.700534646055985,1.0,0.002,0.22117716598876394,0.004757231550144041,0.00034261095172233535,0.0016573890482204387,0.17130547586116768,0.17130547586116768,0.0,-5.72259253872609e-14,1.0,1.0000060732694156,0.0029652799861992207,0.09191364367273913,0.0,5.575074790885144e-07,0.7134449672380483,0.0,1601723.5782243009,268.0143878169622,3.6821152207267005e-06,1.0,1279704.7465703613,2617.669359172499,,,,,,,,,,,,,,,,,,,2.0,15440.54468990073,1450.0,0.375,6.173730061729009,3.5
706.0,-30.00002288787076,4.864659923125034,34.92999629403064,25.193692347407364,6.20737587284891,-26.379283011799032,-39.88773812362922,2.586635996775326,-5.135614720675562,-5.135618324270923,39.859984790695506,41059.99916169642,25750.71648704459,25750.71648704459,66810.71564874101,75523.84696490828,75514.38139200218,25750.71648704459,101265.09787904676,101265.09787904676,101265.09787904676,127224.2840801924,123966.85221615709,3257.431864035313,0.0,89926.4407907455,55462.59302015237,38293.16418954792,25959.18620114564,64252.35039069356,19799.33803490702,1450.0,0.0,0.8867354613378037,2.8703164237730334,0.001494314320929203,1.0,1.0,-5.1327166592510025,352785.1487662623,1548505.0311191313,4.389371368195244,1548505.0311191313,4.389371368195244,0.7627102745629688,0.09191364619139242,3.9575151465668306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575151465668306,1.2796584016888657,1.2799571302199515,3.092634050887164,6552.920447916444,15440.544062112443,6479.648172087892,0.00031096363648653073,22722.955556785993,2317.0966188031584,19368.102004426386,1974.9967628523896,0.8523583983617081,0.8523583983617081,35720.88398665079,35405.22815468563,1.0111567855469934,0.8,4311.132269076724,4273.035954225843,1.0111567855469934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778539359547,4.864659923125034,-2.4560839253595677,7.320743848484602,3.5,3.5,1.0,0.6,0.00023343181226118332,1.0000000124272128,0.00023343180936027656,198.92222985670298,0.0,3.4391335048388927e-10,0.0009746504352713422,0.012672338690570682,7.986336970923121e-05,0.0001535684425519521,0.0006077494374340285,0.09191364615552113,0.09191364615552113,0.09191364615552113,0.09191418974084027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.4591319714,591.6365508818044,0.0,0.09191364615552113,0.09191364619139242,0.09191364619139242,0.375,0.375,0.5,7.250422873304863,0.0031808357632030493,0.0031808357632030493,1.0402345651527867e-11,3.6035953598911874e-06,0.0029016650199196192,1.0402345651527867e-11,25959.18620114564,19799.33803490702,0.7627102745629688,1.0722540179352351,3.901299627315874,1.0398174579216328,0.6390427573781586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953993636304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975281740124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536818671415,261.2536818671415,-11.896318132858482,244.96034819547722,277.54701553880574,129606.90724921595,129607.1069359038,-0.19968668787974628,0.0,nan,277.54701553880574,4.397015538805761,271.02968207014015,-2.120317929859823,264.51234860147406,-8.637651398525918,257.99501513280876,-15.154984867191217,251.47768166414292,-21.672318335857057,244.96034819547722,-28.189651804522754,1.0,1.0,26022.012520719443,26022.012520719443,276.8505326233149,3.7005326233149276,276.8505326233149,276.8505326233149,75514.32826550509,75514.38139200218,-0.053126497092307545,0.0,8546.071908451686,8546.071908451686,0.8833655327824452,3977.3027222996648,276.8505326233149,3.7005326233149276,1.0,0.002,0.2211766204430033,0.004757233549327192,0.00034261010490881615,0.0016573898950041945,0.17130505245440808,0.17130505245440808,0.0,-8.698944342633297e-14,1.0,1.0000059429823702,0.0029016650095172736,0.09191364619139242,0.0,5.455471201354829e-07,0.6981392437304401,0.0,1601723.5751841133,268.0143852793244,3.603584957545536e-06,1.0,1279704.7550302567,2617.669324570983,,,,,,,,,,,,,,,,,,,2.0,15440.544062112443,1450.0,0.375,6.173730061729009,3.5
707.0,-30.00002294993385,4.86465402534538,34.92999600515645,25.193690182082378,6.207372796071804,-26.379283375333983,-39.887738158553816,2.5866332214680496,-5.135617298503348,-5.135620822817947,39.85998425140394,41060.00149536025,25750.707734020565,25750.707734020565,66810.70922938082,75523.85499254774,75514.38447280617,25750.707734020565,101265.09220682672,101265.09220682672,101265.09220682672,127224.27734144198,123966.83828952657,3257.439051915418,0.0,89926.44845252456,55462.59497228039,38293.170533604636,25959.185134615254,64252.35566821989,19799.3371721516,1450.0,0.0,0.8867354505591053,2.870316160447471,0.001494314320929203,1.0,1.0,-5.132783369441768,352785.1143706457,1548505.0079340492,4.3893717304272295,1548505.0079340492,4.3893717304272295,0.7627102726637668,0.09191364865614858,3.957515375568099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957515375568099,1.2796584145746779,1.2799571431050596,3.092634198700178,6552.920761114483,15440.543330554057,6479.647602065529,0.0003109635418816651,22722.956177931632,2317.0966821423863,19368.100300591395,1974.9965891095733,0.852358300078999,0.852358300078999,35720.885640239445,35405.22815468563,1.0111568440574925,0.8,4311.132468647356,4273.035954225843,1.0111568440574925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776649853983,4.86465402534538,-2.456087334717325,7.320741360062705,3.5,3.5,1.0,0.6,0.00023343180936027656,1.000000006459573,0.00023343180785240675,198.92222990795923,0.0,5.770548404060809e-10,0.0016353734177108332,0.012672339267625522,7.986336939389532e-05,0.00015356843996638123,0.0006077494623689603,0.09191364862197669,0.09191364862197669,0.09191364862197669,0.09191418019128364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.3792161742,591.636577087412,0.0,0.09191364862197669,0.09191364865614858,0.09191364865614858,0.375,0.375,0.5,7.250438820386481,0.0031130383082427215,0.0031130383082427215,1.722355591482483e-11,3.5243145930508035e-06,0.002837453376173471,1.722355591482483e-11,25959.185134615254,19799.3371721516,0.7627102726637668,1.0722539012361891,3.901299759657087,1.0398172726050934,0.6390427412090838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495400078951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975942463105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536806045825,261.2536806045825,-11.896319395417493,244.96034794854776,277.5470132606173,129606.89825705742,129607.10934468287,-0.21108762545180765,0.0,nan,277.5470132606173,4.397013260617314,271.02968019820327,-2.120319801796711,264.5123471357891,-8.63765286421085,257.9950140733759,-15.154985926624079,251.47768101096176,-21.672318989038217,244.96034794854776,-28.189652051452214,1.0,1.0,26022.012520719443,26022.012520719443,276.85053048526146,3.7005304852614813,276.85053048526146,276.85053048526146,75514.33129964066,75514.38447280617,-0.05317316550645046,0.0,8546.071908451686,8546.071908451686,0.8833655182807054,3977.30295244594,276.85053048526146,3.7005304852614813,1.0,0.002,0.22117608696975855,0.004757235488179952,0.0003426092767680685,0.0016573907231791812,0.17130463838403423,0.17130463838403423,0.0,-5.275033881924074e-14,1.0,1.0000058114732662,0.002837453358949915,0.09191364865614858,0.0,5.334745788158415e-07,0.6826899597839052,0.0,1601723.572096492,268.01438270149663,3.5242973694948887e-06,1.0,1279704.7636258104,2617.669289414622,,,,,,,,,,,,,,,,,,,2.0,15440.543330554057,1450.0,0.375,6.173730061729009,3.5
708.0,-30.00002305557577,4.864648201591853,34.92999571869748,25.19369178861382,6.207371873519235,-26.379283562665943,-39.88773819347841,2.5866323806089078,-5.135619748127056,-5.135623196798659,39.859983743349964,41059.99628551126,25750.698850855566,25750.698850855566,66810.69513636682,75523.85606455943,75514.38818322924,25750.698850855566,101265.0870340848,101265.0870340848,101265.0870340848,127224.2711569407,123966.82507251519,3257.446084425515,0.0,89926.44748955061,55462.587739367504,38293.177500203456,25959.18412285589,64252.36162305935,19799.336353945946,1450.0,0.0,0.8867354403017693,2.8703159102505866,0.001494314320929203,1.0,1.0,-5.132846965756983,352785.0816893855,1548504.9860927258,4.389372075138167,1548504.9860927258,4.389372075138167,0.7627102708714764,0.09191365106061884,3.9575149057019603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575149057019603,1.2796584184800988,1.2799571470094624,3.092633822080785,6552.9199631031815,15440.542718048178,6479.647884801216,0.0003109637340391344,22722.958632445127,2317.0969324331068,19368.101145707285,1974.9966752874107,0.8523582452001833,0.8523582452001833,35720.88224739657,35405.22815468563,1.011156724005309,0.8,4311.132059167166,4273.035954225843,1.011156724005309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587747322550305,4.864648201591853,-2.456090633050809,7.320738834642663,3.5,3.5,1.0,0.6,0.00023343180785240675,1.00000001099528,0.00023343180528575868,198.92222999520604,0.0,2.9994882521512313e-10,0.0008500549706596589,0.012672339567574346,7.986336907855968e-05,0.00015356843877384707,0.0006077493854928786,0.09191365102786703,0.09191365102786703,0.09191365102786703,0.09191417111617953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.301121812,591.6366026966884,0.0,0.09191365102786703,0.09191365106061884,0.09191365106061884,0.375,0.375,0.5,7.250454423000768,0.003046512036405602,0.003046512036405602,-1.0118128557223827e-11,3.448671577643836e-06,0.0027762310416505898,-1.0118128557223827e-11,25959.18412285589,19799.336353945946,0.7627102708714764,1.0722535701116238,3.901299610808928,1.0398169568974929,0.6390426008991296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954004507694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97515714466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536794781078,261.2536794781078,-11.896320521892164,244.96034771988073,277.5470112363348,129606.8913208992,129607.07965661329,-0.18833571410256855,0.0,nan,277.5470112363348,4.3970112363348335,271.02967853304403,-2.120321466955943,264.51234582975303,-8.637654170246947,257.99501312646277,-15.154986873537212,251.47768042317168,-21.6723195768283,244.96034771988073,-28.189652280119248,1.0,1.0,26022.012520719443,26022.012520719443,276.85052854544784,3.7005285454478667,276.85052854544784,276.85052854544784,75514.33733735861,75514.38818322924,-0.05084587063174695,0.0,8546.071908451686,8546.071908451686,0.8833655480354597,3977.30248023047,276.85052854544784,3.7005285454478667,1.0,0.002,0.22117556500694374,0.00475723739730242,0.0003426084665457239,0.0016573915333859956,0.17130423327286196,0.17130423327286196,0.0,-6.82804507379231e-14,1.0,1.0000056860864726,0.0027762310517687183,0.09191365106061884,0.0,5.219640692097518e-07,0.6679599100721814,0.0,1601723.5691620281,268.0143802518729,3.448681695772393e-06,1.0,1279704.7717929431,2617.6692560105403,,,,,,,,,,,,,,,,,,,2.0,15440.542718048178,1450.0,0.375,6.173730061729009,3.5
709.0,-30.000023106551662,4.864642449537093,34.929995433840496,25.193689588364236,6.20736892805127,-26.37928390309132,-39.88773822840301,2.5866297245898906,-5.135622235223877,-5.135625607554513,39.85998321665896,41059.999089483375,25750.69024701088,25750.69024701088,66810.68933649425,75523.86416083926,75514.39126820274,25750.69024701088,101265.08151521362,101265.08151521362,101265.08151521362,127224.26460668535,123966.81164626843,3257.4529604169225,0.0,89926.4554212577,55462.59036382683,38293.18339714542,25959.18309147173,64252.36648861715,19799.335519266006,1450.0,0.0,0.8867354299247293,2.8703156561749337,0.001494314320929203,1.0,1.0,-5.132911173099615,352785.0485022813,1548504.9634502316,4.3893724238719205,1548504.9634502316,4.3893724238719205,0.7627102690211621,0.09191365341273011,3.9575151768711896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575151768711896,1.2796584308116221,1.2799571593405799,3.0926340041858977,6552.920348962064,15440.542011845471,6479.647274670077,0.0003109636213373082,22722.95907968028,2317.0969780384007,19368.099321984482,1974.9964893194397,0.8523581481649616,0.8523581481649615,35720.884205474664,35405.22815468563,1.0111567932898464,0.8,4311.132295486447,4273.035954225843,1.0111567932898464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772874952644,4.864642449537093,-2.4560939390942877,7.3207363886313805,3.5,3.5,1.0,0.6,0.00023343180528575868,1.0000000053056022,0.00023343180404726237,198.92223003730558,0.0,5.10563356893153e-10,0.0014469365534351955,0.012672340078137704,7.986336876322379e-05,0.0001535684365225349,0.0006077494182263117,0.09191365338177593,0.09191365338177593,0.09191365338177593,0.09191416190446054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.224618103,591.6366277828956,0.0,0.09191365338177593,0.09191365341273011,0.09191365341273011,0.375,0.375,0.5,7.250469678753236,0.0029809446541548823,0.0029809446541548823,-6.87805368215777e-12,3.3723306387400953e-06,0.002714434454901493,-6.87805368215777e-12,25959.18309147173,19799.335519266006,0.7627102690211621,1.0722534782141986,3.9012997462590215,1.0398167878895221,0.6390425961471397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954010836671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97575402624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536782840427,261.2536782840427,-11.8963217159573,244.9603474972077,277.5470090708774,129606.8841903053,129607.08382648045,-0.19963617515981572,0.0,nan,277.5470090708774,4.397009070877402,271.02967675614383,-2.1203232438561486,264.5123444414096,-8.637655558590382,257.99501212667576,-15.154987873324217,251.47767981194167,-21.672320188058308,244.9603474972077,-28.189652502792285,1.0,1.0,26022.012520719443,26022.012520719443,276.8505264956734,3.7005264956734436,276.8505264956734,276.8505264956734,75514.34051497454,75514.39126820274,-0.0507532282063039,0.0,8546.071908451686,8546.071908451686,0.8833655308633908,3977.3027527555455,276.8505264956734,3.7005264956734436,1.0,0.002,0.2211750546626156,0.004757239248584838,0.00034260767429475006,0.001657392325687421,0.17130383714737502,0.17130383714737502,0.0,-1.782905420522063e-14,1.0,1.0000055595234794,0.002714434461779547,0.09191365341273011,0.0,5.103455870814788e-07,0.653091687284213,0.0,1601723.5661833044,268.0143777647761,3.3723375167937775e-06,1.0,1279704.7800864868,2617.669222089415,,,,,,,,,,,,,,,,,,,2.0,15440.542011845471,1450.0,0.375,6.173730061729009,3.5
710.0,-30.000023203270118,4.864636770370563,34.929995151608466,25.193691125046485,6.207368148936051,-26.37928406804952,-39.887738263327606,2.586629013714237,-5.135624590235182,-5.135627889976808,39.85998272269256,41059.99434896104,25750.68150039448,25750.68150039448,66810.67584935552,75523.86533391858,75514.39501889958,25750.68150039448,101265.07651929406,101265.07651929406,101265.07651929406,127224.25863600869,123966.79894869051,3257.4596873181763,0.0,89926.45476902944,55462.583810495526,38293.18995392657,25959.182116714623,64252.3720706412,19799.334730674953,1450.0,0.0,0.8867354200831146,2.8703154156289257,0.001494314320929203,1.0,1.0,-5.132972199887433,352785.01708183787,1548504.9422143574,4.389372754612026,1548504.9422143574,4.389372754612026,0.7627102672825173,0.09191365570672921,3.957514749912614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957514749912614,1.2796584341132524,1.279957162641396,3.0926336625562114,6552.919625089753,15440.541419322037,6479.647513699758,0.00031096379491349645,22722.961366351217,2317.0972112139434,19368.100036460193,1974.9965621756862,0.8523580938328313,0.8523580938328313,35720.881122461746,35405.22815468563,1.0111566842006718,0.8,4311.13192339945,4273.035954225843,1.0111566842006718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770986830285,4.864636770370563,-2.456097131660561,7.320733902031124,3.5,3.5,1.0,0.6,0.00023343180404726237,1.0000000100665256,0.00023343180169741514,198.92223011718278,0.0,2.463644482361502e-10,0.0006981968463012497,0.012672340324502152,7.98633684478879e-05,0.00015356843559937447,0.0006077493490055299,0.09191365567706464,0.09191365567706464,0.09191365567706464,0.09191415318149163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.14987569046,591.6366522925879,0.0,0.09191365567706464,0.09191365570672921,0.09191365570672921,0.375,0.375,0.5,7.250484603937003,0.0029166967237301833,0.0029166967237301833,-4.945377440890297e-12,3.2997416496982623e-06,0.002655690089397922,-4.945377440890297e-12,25959.182116714623,19799.334730674953,0.7627102672825173,1.072253170821324,3.9012996010033887,1.0398164876450264,0.6390424668496022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954013890615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975005286535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367722745904,261.25367722745904,-11.896322772540941,244.96034729123176,277.54700716368626,129606.87925769149,129607.05590828428,-0.1766505928066126,0.0,nan,277.54700716368626,4.397007163686283,271.02967518919564,-2.120324810804334,264.5123432147044,-8.637656785295576,257.9950112402136,-15.154988759786363,251.47767926572266,-21.67232073427732,244.96034729123176,-28.18965270876822,1.0,1.0,26022.012520719443,26022.012520719443,276.85052465213073,3.7005246521307527,276.85052465213073,276.85052465213073,75514.34655549622,75514.39501889958,-0.04846340336371213,0.0,8546.071908451686,8546.071908451686,0.8833655579009794,3977.302323662177,276.85052465213073,3.7005246521307527,1.0,0.002,0.22117455536284297,0.004757241072847278,0.00034260689924321854,0.0016573931007327176,0.17130344962160926,0.17130344962160926,0.0,-2.4064084058750268e-14,1.0,1.0000054392115847,0.0026556900943432993,0.09191365570672921,0.0,4.993009587337355e-07,0.6389578275138632,0.0,1601723.5633623335,268.0143754097648,3.2997465950757032e-06,1.0,1279704.7879385368,2617.669189974026,,,,,,,,,,,,,,,,,,,2.0,15440.541419322037,1450.0,0.375,6.173730061729009,3.5
711.0,-30.00002324714042,4.864631161752009,34.92999487114358,25.193688889872305,6.2073653261121375,-26.379284389815297,-39.8877382982522,2.586626468786069,-5.135626984632381,-5.135630210925468,39.859982209222096,41059.99754614163,25750.673034644504,25750.673034644504,66810.67058078613,75523.87352158224,75514.398126453,25750.673034644504,101265.0711610975,101265.0711610975,101265.0711610975,127224.25228248833,123966.78601875684,3257.4662637314927,0.0,89926.46296943977,55462.58700598281,38293.19551495218,25959.18112139083,64252.37663634301,19799.33392482101,1450.0,0.0,0.886735410115857,2.87031517101702,0.001494314320929203,1.0,1.0,-5.133033942902102,352784.98513097636,1548504.9201398555,4.389373089574522,1548504.9201398555,4.389373089574522,0.7627102654831437,0.09191365795074098,3.9575150571759687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575150571759687,1.2796584459287716,1.2799571744566662,3.0926338741144463,6552.920073356267,15440.540728747344,6479.646866214951,0.00031096366654693726,22722.961674240636,2317.0972426099265,19368.098101084775,1974.9963648223172,0.8523579971109565,0.8523579971109565,35720.883341170884,35405.22815468563,1.0111567627073645,0.8,4311.132191174137,4273.035954225843,1.0111567627073645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769159338249,4.864631161752009,-2.4561003335271665,7.320731495279176,3.5,3.5,1.0,0.6,0.00023343180169741514,1.0000000045660409,0.00023343180063155602,198.92223015341403,0.0,4.674368518131427e-10,0.0013247160380384464,0.012672340791939003,7.986336813255226e-05,0.00015356843356486286,0.0006077493881398722,0.09191365792163227,0.09191365792163227,0.09191365792163227,0.09191414431529996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.0766549482,591.6366763018112,0.0,0.09191365792163227,0.09191365795074098,0.09191365795074098,0.375,0.375,0.5,7.25049919562198,0.002853427519426077,0.002853427519426077,-7.44648787076585e-12,3.2262930744764162e-06,0.002596268023353332,-7.44648787076585e-12,25959.18112139083,19799.33392482101,0.7627102654831437,1.072253098598395,3.901299739874102,1.0398163317587863,0.6390424711996864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954019684991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975631805726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367610237316,261.25367610237316,-11.896323897626814,244.96034708946627,277.54700511527994,129606.87364649521,129607.06175004445,-0.18810354925460093,0.0,nan,277.54700511527994,4.397005115279967,271.02967351011773,-2.1203264898822454,264.5123419049544,-8.637658095045595,257.99501029979166,-15.154989700208318,251.47767869462905,-21.67232130537093,244.96034708946627,-28.18965291053371,1.0,1.0,26022.012520719443,26022.012520719443,276.8505226948057,3.700522694805727,276.8505226948057,276.8505226948057,75514.34977892427,75514.398126453,-0.04834752873284742,0.0,8546.071908451686,8546.071908451686,0.8833655384432131,3977.3026324618486,276.8505226948057,3.700522694805727,1.0,0.002,0.22117406723495917,0.004757242840549005,0.00034260614146999486,0.0016573938584274115,0.17130307073499743,0.17130307073499743,0.0,-1.0259371477361334e-13,1.0,1.0000053175116952,0.00259626803079982,0.09191365795074098,0.0,4.881289149879287e-07,0.6246609135388116,0.0,1601723.5604947093,268.0143730153676,3.226300520964287e-06,1.0,1279704.795923141,2617.669157316489,,,,,,,,,,,,,,,,,,,2.0,15440.540728747344,1450.0,0.375,6.173730061729009,3.5
712.0,-30.00002333851891,4.864625624851727,34.929994593498755,25.193690426554554,6.207364672467129,-26.37928453742036,-39.8877383331768,2.586625871367944,-5.1356292489605835,-5.135632405602945,39.859981729671595,41059.99318364905,25750.66442842078,25750.66442842078,66810.65761206983,75523.87480163448,75514.40191609252,25750.66442842078,101265.0663445133,101265.0663445133,101265.0663445133,127224.24652692988,123966.77382974184,3257.472697188051,0.0,89926.46260034062,55462.58100732208,38293.2017700206,25959.18018241659,64252.38195243719,19799.33316492327,1450.0,0.0,0.8867354006690784,2.870314939714253,0.001494314320929203,1.0,1.0,-5.133092461966896,352784.95491820236,1548504.8995237595,4.38937340704566,1548504.8995237595,4.38937340704566,0.7627102637984816,0.09191366013883062,3.957514665489996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957514665489996,1.2796584487035048,1.2799571772306833,3.092633561322227,6552.919410587088,15440.5401481853,6479.647067094579,0.0003109638247200019,22722.96382992846,2317.0974624289092,19368.098701527426,1974.9964260504278,0.852357942673731,0.852357942673731,35720.88051285688,35405.22815468563,1.011156662630444,0.8,4311.131849826601,4273.035954225843,1.011156662630444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767301522302,4.864625624851727,-2.4561034237398234,7.32072904859155,3.5,3.5,1.0,0.6,0.00023343180063155602,1.0000000095107404,0.0002334317984114468,198.9222302288811,0.0,2.1202307420129315e-10,0.0006008733922864647,0.012672341003962077,7.986336781721667e-05,0.00015356843281433936,0.0006077493250190632,0.09191366011220233,0.09191366011220233,0.09191366011220233,0.09191413592924795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.00513551955,591.6366997542683,0.0,0.09191366011220233,0.09191366013883062,0.09191366013883062,0.375,0.375,0.5,7.250513470311648,0.0027915028475149484,0.0027915028475149484,-2.4385826691286638e-11,3.1566423785989173e-06,0.0025399436360658,-2.4385826691286638e-11,25959.18018241659,19799.33316492327,0.7627102637984816,1.07225280952596,3.9012995987698185,1.039816043886535,0.6390423504305833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954022313244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97490796308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536751141188,261.2536751141188,-11.8963248858812,244.96034690265975,277.54700332557763,129606.87024473964,129607.0354713483,-0.1652266086542882,0.0,nan,277.54700332557763,4.397003325577657,271.0296720409946,-2.120327959005351,264.5123407564104,-8.637659243589553,257.99500947182696,-15.154990528173016,251.4776781872434,-21.672321812756564,244.96034690265975,-28.189653097340226,1.0,1.0,26022.012520719443,26022.012520719443,276.8505209435646,3.7005209435646407,276.8505209435646,276.8505209435646,75514.35597725157,75514.40191609252,-0.04593884095083922,0.0,8546.071908451686,8546.071908451686,0.883365563247128,3977.3022388174463,276.8505209435646,3.7005209435646407,1.0,0.002,0.22117358969684645,0.004757244583682852,0.00034260540019026364,0.0016573945998470956,0.17130270009513182,0.17130270009513182,0.0,3.735900477863652e-14,1.0,1.000005202156036,0.002539943660451627,0.09191366013883062,0.0,4.775392740550648e-07,0.6111093028554648,0.0,1601723.557782601,268.0143707510394,3.1566667644256086e-06,1.0,1279704.803473396,2617.6691264354827,,,,,,,,,,,,,,,,,,,2.0,15440.5401481853,1450.0,0.375,6.173730061729009,3.5
713.0,-30.000023378957305,4.864620157446597,34.9299943178511,25.193688191380375,6.207361995564674,-26.379284841504532,-39.887738368101395,2.586623458112056,-5.135631548160177,-5.135634634403211,39.859981232014505,41059.99678661434,25750.65608901325,25750.65608901325,66810.6528756276,75523.88313214658,75514.40509825229,25750.65608901325,101265.06118726554,101265.06118726554,101265.06118726554,127224.24041220259,123966.7614257761,3257.4789864264953,0.0,89926.47114127628,55462.58480679458,38293.207038313005,25959.179224937052,64252.38626325005,19799.33238945441,1450.0,0.0,0.8867353911142315,2.8703147048150504,0.001494314320929203,1.0,1.0,-5.133151637939534,352784.9242362022,1548504.878129271,4.389373728148574,1548504.878129271,4.389373728148574,0.7627102620576949,0.09191366227907842,3.9575150114951603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575150114951603,1.2796584599076837,1.2799571884346366,3.092633804633043,6552.919926133511,15440.539465977943,6479.646375334197,0.00031096367929828823,22722.964001418106,2317.0974799159862,19368.09663380935,1974.9962152018632,0.8523578452441599,0.8523578452441598,35720.88301131565,35405.22815468563,1.0111567510357835,0.8,4311.132151364106,4273.035954225843,1.0111567510357835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765501303672,4.864620157446597,-2.4561065203112578,7.320726677757854,3.5,3.5,1.0,0.6,0.0002334317984114468,1.000000004208859,0.0002334317974289653,198.92223026227808,0.0,4.416290763478455e-10,0.0012515768023697942,0.012672341445591154,7.986336750188075e-05,0.00015356843090956604,0.000607749370616365,0.09191366225356232,0.09191366225356232,0.09191366225356232,0.0919141274168281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.93507727596,591.6367227261819,0.0,0.09191366225356232,0.09191366227907842,0.09191366227907842,0.375,0.375,0.5,7.25052742538258,0.002730585697747756,0.002730585697747756,-3.524291969370097e-12,3.0862430548950215e-06,0.002482996463697873,-3.524291969370097e-12,25959.179224937052,19799.33238945441,0.7627102620576949,1.0722527560967436,3.901299742322859,1.0398159004071226,0.6390423636312339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954027787705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97555866649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253674058516,261.253674058516,-11.896325941483951,244.96034671849782,277.54700139853423,129606.86650885051,129607.04299545943,-0.17648660888453965,0.0,nan,277.54700139853423,4.3970013985342575,271.02967046252724,-2.1203295374727418,264.5123395265198,-8.637660473480196,257.9950085905122,-15.154991409487764,251.47767765450507,-21.672322345494905,244.96034671849782,-28.18965328150216,1.0,1.0,26022.012520719443,26022.012520719443,276.85051908711785,3.7005190871178684,276.85051908711785,276.85051908711785,75514.35937577028,75514.40509825229,-0.04572248201293405,0.0,8546.071908451686,8546.071908451686,0.8833655413359971,3977.302586552636,276.85051908711785,3.7005190871178684,1.0,0.002,0.22117312286542068,0.004757246272898942,0.0003426046754713792,0.0016573953245653096,0.1713023377356896,0.1713023377356896,0.0,3.668853415517148e-14,1.0,1.0000050855247682,0.002482996467222165,0.09191366227907842,0.0,4.6683253459567326e-07,0.5974078405191883,0.0,1601723.5550291461,268.0143684518398,3.086246579186991e-06,1.0,1279704.8111409098,2617.6690950748625,,,,,,,,,,,,,,,,,,,2.0,15440.539465977943,1450.0,0.375,6.173730061729009,3.5
