time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
714.0,-30.000023468604,4.864614760772878,34.92999404522241,25.19368976298722,6.207361481038205,-26.379284973639866,-39.88773840302599,2.5866229860731615,-5.135633715287611,-5.135636734844808,39.8599807678392,41059.9927902864,25750.64760121554,25750.64760121554,66810.64039150195,75523.88456034093,75514.40896122735,25750.64760121554,101265.05656244289,101265.05656244289,101265.05656244289,127224.23488681018,123966.74974800879,3257.4851388013894,0.0,89926.47110411579,55462.57935855365,38293.213050624596,25959.17832436729,64252.39137499189,19799.331660345386,1450.0,0.0,0.8867353820921656,2.87031448344778,0.001494314320929203,1.0,1.0,-5.133207663444921,352784.895321103,1548504.8581738153,4.389374031346706,1548504.8581738153,4.389374031346706,0.7627102604307088,0.09191366436575245,3.9575146552944642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575146552944642,1.2796584621003766,1.279957190626584,3.092633520977753,6552.919325101989,15440.538889850113,6479.646534053852,0.00031096382175721906,22722.96603723497,2317.097687511533,19368.09710823302,1974.9962635796142,0.8523577897575301,0.8523577897575301,35720.88043923626,35405.22815468563,1.0111566600254556,0.8,4311.131840941372,4273.035954225843,1.0111566600254556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763669052215,4.864614760772878,-2.456109503965015,7.320724264737893,3.5,3.5,1.0,0.6,0.0002334317974289653,1.0000000093304788,0.00023343179525093486,198.92223033631487,0.0,1.9543741346127884e-10,0.0005538696297492643,0.012672341641028567,7.986336718654489e-05,0.0001535684302424204,0.0006077493132749443,0.09191366434079336,0.09191366434079336,0.09191366434079336,0.09191411939295738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.86665279383,591.6367451634808,0.0,0.09191366434079336,0.09191366436575245,0.09191366436575245,0.375,0.375,0.5,7.2505410769558205,0.0026710218019729837,0.0026710218019729837,8.128608897095546e-12,3.0195571980584646e-06,0.0024290713998880165,8.128608897095546e-12,25959.17832436729,19799.331660345386,0.7627102604307088,1.0722524833840412,3.9012996057156544,1.0398156233840314,0.6390422505934564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954030210359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.974860959315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367313991626,261.25367313991626,-11.896326860083718,244.96034654765785,277.5469997321747,129606.8647753256,129607.01835636249,-0.1535810368887925,0.0,nan,277.5469997321747,4.39699973217472,271.0296690952716,-2.120330904728405,264.51233845836794,-8.637661541632042,257.9950078214644,-15.154992178535565,251.47767718456117,-21.672322815438804,244.96034654765785,-28.189653452342128,1.0,1.0,26022.012520719443,26022.012520719443,276.8505174386939,3.7005174386939075,276.8505174386939,276.8505174386939,75514.36582056976,75514.40896122735,-0.04314065759535879,0.0,8546.071908451686,8546.071908451686,0.8833655638927705,3977.3022285709367,276.8505174386939,3.7005174386939075,1.0,0.002,0.22117266617241382,0.004757247939082705,0.0003426039665483113,0.0016573960334155615,0.17130198327415566,0.17130198327415566,0.0,-3.6127351110692985e-14,1.0,1.0000049750829534,0.0024290713917594076,0.09191366436575245,0.0,4.5669398891067716e-07,0.5844334981281795,0.0,1601723.5524333825,268.01436628471237,3.0195490694495675e-06,1.0,1279704.81836687,2617.669065520229,,,,,,,,,,,,,,,,,,,2.0,15440.538889850113,1450.0,0.375,6.173730061729009,3.5
715.0,-30.00002350888903,4.864609432596949,34.92999377481267,25.193691334594064,6.207358940649137,-26.37928526393482,-39.88773843795059,2.5866206956968876,-5.135635918773119,-5.135638870892394,39.85998028661544,41059.983591938515,25750.639381485056,25750.639381485056,66810.62297342357,75523.8840208055,75514.41223149399,25750.639381485056,101265.05161297905,101265.05161297905,101265.05161297905,127224.2290181309,123966.73786500203,3257.4911531288794,0.0,89926.46634161055,55462.565923759044,38293.22268650167,25959.177405151855,64252.40009165353,19799.330915629445,1450.0,0.0,0.8867353729503837,2.870314258321638,0.001494314320929203,1.0,1.0,-5.133264313852294,352784.86591572675,1548504.8374856615,4.38937433856805,1548504.8374856615,4.38937433856805,0.7627102587503436,0.09191366640684988,3.957513768198168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957513768198168,1.2796584727342002,1.2799572012601028,3.092632802049355,6552.917801778982,15440.538208544633,6479.647304207326,0.0003109641981986053,22722.969927291884,2317.098084186943,19368.099410273295,1974.996498322393,0.8523577451471626,0.8523577451471626,35720.87403362785,35405.22815468563,1.011156433369737,0.8,4311.131067852298,4273.035954225843,1.011156433369737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761894668134,4.864609432596949,-2.456112495330572,7.320721927927521,3.5,3.5,1.0,0.6,0.00023343179525093486,1.0000000041928943,0.00023343179427218002,198.92223036958512,0.0,4.332586716635799e-10,0.0012278550754945853,0.01267234207428724,7.986336687120925e-05,0.0001535684283797256,0.0006077491696733183,0.09191366638294002,0.09191366638294002,0.09191366638294002,0.09191411123630995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.7996284622,591.6367671403239,0.0,0.09191366638294002,0.09191366640684988,0.09191366640684988,0.375,0.375,0.5,7.250554422563917,0.0026124803374614203,0.0026124803374614203,1.1596057447604835e-11,2.952119302790379e-06,0.0023745570401274563,1.1596057447604835e-11,25959.177405151855,19799.330915629445,0.7627102587503436,1.0722519733606053,3.9012994064361854,1.0398152112313443,0.6390420207395842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954035581062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975534944766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367215372813,261.25367215372813,-11.896327846271845,244.96034637782697,277.5469979296292,129606.82112390947,129606.98600511599,-0.16488120650010246,0.0,nan,277.5469979296292,4.396997929629208,271.02966761926905,-2.120332380730929,264.5123373089084,-8.637662691091577,257.99500699854764,-15.15499300145234,251.47767668818733,-21.672323311812647,244.96034637782697,-28.18965362217301,1.0,1.0,26022.012520719443,26022.012520719443,276.8505156853094,3.7005156853094263,276.8505156853094,276.8505156853094,75514.36537793597,75514.41223149399,-0.046853558014845476,0.0,8546.071908451686,8546.071908451686,0.8833656200690497,3977.3013370391586,276.8505156853094,3.7005156853094263,1.0,0.002,0.22117221972869103,0.004757249553732794,0.0003426032734764728,0.0016573967264883814,0.1713016367382364,0.1713016367382364,0.0,-3.5145931304159106e-14,1.0,1.0000048634342145,0.002374557028531399,0.09191366640684988,0.0,4.464446497283214e-07,0.5713173726721328,0.0,1601723.5497946206,268.01436408122686,2.9521077067329315e-06,1.0,1279704.8257153518,2617.6690354644693,,,,,,,,,,,,,,,,,,,2.0,15440.538208544633,1450.0,0.375,6.173730061729009,3.5
716.0,-30.0000235804038,4.864604165338053,34.92999350317211,25.19368864540013,6.207355050130743,-26.379285717349884,-39.88774227965621,2.5866171870762673,-5.135638422087823,-5.135641299310106,39.859979710271716,41059.999936101674,25750.63207146901,25750.63207146901,66810.63200757068,75523.89053475703,75514.41297228223,25750.63207146901,101265.04504375123,101265.04504375123,101265.04504375123,127224.22139308944,123966.72437818293,3257.497014906508,0.0,89926.47167352524,55462.581094409215,38293.21175457336,25959.176349338202,64252.388103911566,19799.330058623975,1450.0,0.0,0.8867353626633478,2.870314002354242,0.001494314320929203,1.0,1.0,-5.133327254910341,352784.83248522365,1548504.812707589,4.389374684277131,1548504.812707589,4.389374684277131,0.7627102567577702,0.09191366841564066,3.9575138608268365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575138608268365,1.279658489019274,1.2799572175477256,3.0926328350776324,6552.917871761939,15440.537630008583,6479.646980797594,0.00031096416886486876,22722.97074273217,2317.098167338711,19368.098443579962,1974.9963997471066,0.8523576720167522,0.8523576720167522,35720.87470248758,35405.22815468563,1.011156457036635,0.8,4311.131148576581,4273.035954225843,1.011156457036635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760316663098,4.864604165338053,-2.4561156844043794,7.320719849742433,3.5,3.5,1.0,0.6,0.00023343179427218002,1.0000000074433049,0.00023343179253467602,198.92223042864723,0.0,1.946960952792015e-10,0.000551768734021257,0.012672342268983335,7.986333218428133e-05,0.00015356846208789868,0.0006077493172987196,0.09191366839220483,0.09191366839220483,0.09191366839220483,0.09191410197334356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.733781574,591.6367887259132,0.0,0.09191366839220483,0.09191366841564066,0.09191366841564066,0.375,0.375,0.5,7.250567429874798,0.0025536474911405094,0.0025536474911405094,-5.7980287238024175e-12,2.877222300412541e-06,0.0023140443997817783,-5.7980287238024175e-12,25959.176349338202,19799.330058623975,0.7627102567577702,1.0722527062828016,3.9012995344441235,1.0398155458365503,0.6390423943417913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954037994525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97485885842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367098666186,261.25367098666186,-11.896329013338118,244.96034619115355,277.54699578217014,129606.79536654557,129606.99048878775,-0.19512224218187113,0.0,nan,277.54699578217014,4.3969957821701655,271.0296658639673,-2.1203341360326817,264.5123359457635,-8.637664054236495,257.99500602755995,-15.154993972440025,251.47767610935676,-21.672323890643213,244.96034619115355,-28.18965380884643,1.0,1.0,26022.012520719443,26022.012520719443,276.8505133435734,3.700513343573448,276.8505133435734,276.8505133435734,75514.36542320796,75514.41297228223,-0.04754907426831778,0.0,8546.071908451686,8546.071908451686,0.8833656142032447,3977.301430130971,276.8505133435734,3.700513343573448,1.0,0.002,0.2211717846619428,0.004757251066933914,0.0003426025978205316,0.001657397402085771,0.1713012989102658,0.1713012989102658,0.0,-9.369761910793528e-14,1.0,1.0000047395006397,0.002314044405579807,0.09191366841564066,0.0,4.3506756588292846e-07,0.5567580672073323,0.0,1601723.5467993533,268.01436157791215,2.8772280984412646e-06,1.0,1279704.8340697256,2617.6690012945605,,,,,,,,,,,,,,,,,,,2.0,15440.537630008583,1450.0,0.375,6.173730061729009,3.5
717.0,-30.000023688394077,4.864598965885677,34.929993234364865,25.19369046147915,6.207355067286027,-26.379285812826073,-39.887742314580805,2.5866171917174814,-5.135640525508393,-5.135643338816213,39.859979248750314,41059.99688464586,25750.623934607363,25750.623934607363,66810.62081925322,75523.89282748963,75514.41646763045,25750.623934607363,101265.04040223782,101265.04040223782,101265.04040223782,127224.21587314439,123966.71312804629,3257.5027450980933,0.0,89926.47308570171,55462.57717236421,38293.217681486116,25959.175470906575,64252.39315239269,19799.329346836355,1450.0,0.0,0.8867353539420472,2.870313787393636,0.001494314320929203,1.0,1.0,-5.133380918465491,352784.8044085544,1548504.792866457,4.389374977367672,1548504.792866457,4.389374977367672,0.7627102551475955,0.0919136703578339,3.9575136052039714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575136052039714,1.2796584890013083,1.2799572175275322,3.092632635362391,6552.917448589308,15440.536984414974,6479.646979216072,0.000310964264429546,22722.972567283665,2317.0983533911854,19368.09843885269,1974.996399265059,0.8523576033682629,0.8523576033682629,35720.87285666766,35405.22815468563,1.0111563917242394,0.8,4311.130925805672,4273.035954225843,1.0111563917242394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875856016782,4.864598965885677,-2.4561185706054003,7.3207175364910775,3.5,3.5,1.0,0.6,0.00023343179253467602,1.0000000112396954,0.0002334317899109738,198.9222305178335,0.0,3.456281698180798e-10,0.0009795102332644382,0.012672342614611505,7.986333186894588e-05,0.00015356846066573015,0.000607749272414858,0.09191367033558322,0.09191367033558322,0.09191367033558322,0.09191409418580519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.669907758,591.6368096695744,0.0,0.09191367033558322,0.0919136703578339,0.0919136703578339,0.375,0.375,0.5,7.25058014524058,0.002496119574630029,0.002496119574630029,-2.489741746103391e-11,2.8133078444625426e-06,0.002262420350746197,-2.489741746103391e-11,25959.175470906575,19799.329346836355,0.7627102551475955,1.0722524606360624,3.9012994413323776,1.0398152900047315,0.639042296638827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954042278951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97528659992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536700235317,261.2536700235317,-11.89632997646828,244.9603460199238,277.54699402713953,129606.80449105271,129606.96551713556,-0.16102608283923095,0.0,nan,277.54699402713953,4.396994027139556,271.02966442569686,-2.1203355743031125,264.51233482425323,-8.637665175746747,257.99500522280994,-15.15499477719004,251.47767562136687,-21.672324378633107,244.9603460199238,-28.189653980076173,1.0,1.0,26022.012520719443,26022.012520719443,276.8505117130679,3.700511713067897,276.8505117130679,276.8505117130679,75514.37403866179,75514.41646763045,-0.04242896866344381,0.0,8546.071908451686,8546.071908451686,0.8833656303908235,3977.3011732299915,276.8505117130679,3.700511713067897,1.0,0.002,0.22117135930104667,0.004757252604561776,0.00034260193747519176,0.0016573980624262365,0.17130096873759587,0.17130096873759587,0.0,-9.857175839456112e-14,1.0,1.0000046337714257,0.0022624203756436145,0.0919136703578339,0.0,4.2536164304926775e-07,0.5443373538225111,0.0,1601723.5442811337,268.0143594744916,2.8133327418800036e-06,1.0,1279704.8410861602,2617.668972596891,,,,,,,,,,,,,,,,,,,2.0,15440.536984414974,1450.0,0.375,6.173730061729009,3.5
718.0,-30.00002374742755,4.8645938324560145,34.92999296771284,25.193688366003357,6.207352591629614,-26.37928611352169,-39.8877423495054,2.5866149577231865,-5.135642646532688,-5.1356453954678205,39.85997877333131,41060.00073318119,25750.616011903872,25750.616011903872,66810.61674508506,75523.90153614606,75514.41947540594,25750.616011903872,101265.03548730981,101265.03548730981,101265.03548730981,127224.21006873535,123966.70172538812,3257.508343347225,0.0,89926.48220656847,55462.58141973241,38293.223096484515,25959.17458142555,64252.39767791006,19799.32862553902,1450.0,0.0,0.8867353451838579,2.8703135706291123,0.001494314320929203,1.0,1.0,-5.133434986848727,352784.7760963465,1548504.7724287866,4.389375271697908,1548504.7724287866,4.389375271697908,0.7627102534957311,0.09191367225073084,3.9575139826294263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575139826294263,1.2796584993743874,1.2799572278996751,3.0926329052354333,6552.9180204179,15440.536259985895,6479.64622717095,0.0003109641037688003,22722.972704905034,2317.0983674246595,19368.09619093949,1974.9961700417055,0.8523574992790731,0.8523574992790731,35720.87558200844,35405.22815468563,1.0111564881575557,0.8,4311.131254725432,4273.035954225843,1.0111564881575557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756849902625,4.8645938324560145,-2.4561214516673324,7.320715284123347,3.5,3.5,1.0,0.6,0.0002334317899109738,1.0000000061442436,0.00023343178847671202,198.92223056658764,0.0,5.219126991329827e-10,0.001479100589342873,0.012672343136524204,7.986333155361069e-05,0.0001535684583573631,0.0006077493212401093,0.09191367223066542,0.09191367223066542,0.09191367223066542,0.09191408633667768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.60738179897,591.6368301701038,0.0,0.09191367223066542,0.09191367225073084,0.09191367225073084,0.375,0.375,0.5,7.250592568588779,0.0024397009434551364,0.0024397009434551364,-9.094947017729282e-12,2.7489351168696885e-06,0.0022104086190779526,-9.094947017729282e-12,25959.17458142555,19799.32862553902,0.7627102534957311,1.072252409511872,3.9012996052853866,1.0398151533581526,0.6390423115260272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954048748618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975786190276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536690050898,261.2536690050898,-11.896330994910159,244.96034584712407,277.54699216305545,129606.80357730221,129606.97385098328,-0.17027368108035085,0.0,nan,277.54699216305545,4.396992163055472,271.0296628998696,-2.120337100130371,264.51233363668297,-8.63766636331701,257.9950043734966,-15.154995626503364,251.4776751103102,-21.672324889689776,244.96034584712407,-28.189654152875903,1.0,1.0,26022.012520719443,26022.012520719443,276.8505100083646,3.700510008364631,276.8505100083646,276.8505100083646,75514.37782431216,75514.41947540594,-0.0416510937793646,0.0,8546.071908451686,8546.071908451686,0.8833656064899714,3977.3015525425735,276.8505100083646,3.700510008364631,1.0,0.002,0.2211709437191302,0.004757254096159611,0.0003426012922656902,0.0016573987077758347,0.1713006461328451,0.1713006461328451,0.0,4.152494320619482e-14,1.0,1.0000045272481182,0.0022104086281728996,0.09191367225073084,0.0,4.1558282438696006e-07,0.5318233551806254,0.0,1601723.5417418985,268.0143573534673,2.7489442118167062e-06,1.0,1279704.84816146,2617.6689436584807,,,,,,,,,,,,,,,,,,,2.0,15440.536259985895,1450.0,0.375,6.173730061729009,3.5
719.0,-30.00002385671908,4.864588766537984,34.92999270430757,25.193690077308588,6.207352284238293,-26.379286242623337,-39.88774238443,2.5866146701421076,-5.1356446267781735,-5.135647315204234,39.85997833372217,41059.99697394422,25750.607910486207,25750.607910486207,66810.60488443042,75523.9033653151,75514.42323202598,25750.607910486207,101265.03114251219,101265.03114251219,101265.03114251219,127224.2048952011,123966.69107775902,3257.5138174420777,0.0,89926.48277341548,55462.57641190689,38293.2292905651,25959.17375268891,64252.403043254,19799.327953730208,1450.0,0.0,0.8867353369938603,2.8703133683042554,0.001494314320929203,1.0,1.0,-5.1334858092464515,352784.74966931966,1548504.753529508,4.38937554693333,1548504.753529508,4.38937554693333,0.7627102519655253,0.09191367409399331,3.9575136574342835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575136574342835,1.2796585007119643,1.2799572292357289,3.0926326478763198,6552.91747510482,15440.53563708245,6479.646323857986,0.0003109642310430489,22722.974715320677,2317.098572430002,19368.096479943513,1974.9961995119143,0.8523574365853085,0.8523574365853085,35720.87323381604,35405.22815468563,1.011156405069238,0.8,4311.130971323486,4273.035954225843,1.011156405069238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755101058602,4.864588766537984,-2.456124214410476,7.32071298094846,3.5,3.5,1.0,0.6,0.00023343178847671202,1.0000000113751364,0.00023343178582139361,198.92223065684854,0.0,2.853065525979247e-10,0.0008085587700625187,0.012672343421830757,7.986333123827465e-05,0.00015356845723843736,0.0006077492668722286,0.09191367407409433,0.09191367407409433,0.09191367407409433,0.09191407900883748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.5463643425,591.6368501772517,0.0,0.09191367407409433,0.09191367409399331,0.09191367409399331,0.375,0.375,0.5,7.250604716616369,0.002384737349018451,0.002384737349018451,3.3651303965598345e-11,2.6884260364568036e-06,0.002161505957758436,3.3651303965598345e-11,25959.17375268891,19799.327953730208,0.7627102519655253,1.0722521379010679,3.901299488213144,1.039814881934521,0.6390421996559893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954052285296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975115648456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536681339389,261.2536681339389,-11.896331866061075,244.96034568407038,277.54699058380754,129606.80453100675,129606.95017905101,-0.14564804426585004,0.0,nan,277.54699058380754,4.396990583807565,271.02966160386,-2.120338396139971,264.5123326239126,-8.637667376087393,257.99500364396516,-15.154996356034815,251.47767466401766,-21.672325335982322,244.96034568407038,-28.1896543159296,1.0,1.0,26022.012520719443,26022.012520719443,276.8505085282009,3.700508528200942,276.8505085282009,276.8505085282009,75514.38459253593,75514.42323202598,-0.038639490041532554,0.0,8546.071908451686,8546.071908451686,0.8833656270832857,3977.301225721455,276.8505085282009,3.700508528200942,1.0,0.002,0.22117053733135458,0.004757255569990792,0.00034260066139537904,0.001657399338566878,0.17130033069768952,0.17130033069768952,0.0,-3.7742812347696386e-14,1.0,1.0000044270923036,0.002161505924107132,0.09191367409399331,0.0,4.0638854261143124e-07,0.5200573909009844,0.0,1601723.5393705578,268.0143553732218,2.688392385152838e-06,1.0,1279704.8547656464,2617.6689166469423,,,,,,,,,,,,,,,,,,,2.0,15440.53563708245,1450.0,0.375,6.173730061729009,3.5
720.0,-30.00002391802881,4.864583766153244,34.92999244344405,25.193691823538416,6.207349979345514,-26.379286528291363,-39.88774238443,2.5866125896079213,-5.135646634362843,-5.135649261611364,39.85997788026196,41059.988065941936,25750.600046493862,25750.600046493862,66810.5881124358,75523.90326872015,75514.42647845112,25750.600046493862,101265.02652494499,101265.02652494499,101265.02652494499,127224.19943449713,123966.68026793061,3257.5191665665243,0.0,89926.47868978222,55462.56350375623,38293.23909558443,25959.172909552137,64252.41200513657,19799.32726982145,1450.0,0.0,0.8867353287176002,2.870313163153261,0.001494314320929203,1.0,1.0,-5.133537102151934,352784.7228736699,1548504.734034902,4.389375825067721,1548504.734034902,4.389375825067721,0.7627102503922972,0.09191367589566012,3.9575128071296675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575128071296675,1.2796585103729199,1.2799572388955418,3.0926319600503134,6552.9160176840505,15440.53490638502,6479.647023442621,0.0003109645896415558,22722.978565672594,2317.0989650566294,19368.098571048802,1974.9964127453109,0.8523573841814919,0.852357384181492,35720.86709387533,35405.22815468563,1.0111561878139022,0.8,4311.130230297688,4273.035954225843,1.0111561878139022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753403467316,4.864583766153244,-2.456126979118643,7.320710745271887,3.5,3.5,1.0,0.6,0.00023343178582139361,1.000000006381153,0.00023343178433182972,198.92223070748256,0.0,5.282018596741728e-10,0.0014969240703166058,0.012672343950032616,7.986333123827465e-05,0.00015356845458311895,0.0006077491257838039,0.09191367587624134,0.09191367587624134,0.09191367587624134,0.09191407158155641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.486622088,591.6368697651192,0.0,0.09191367587624134,0.09191367589566012,0.09191367589566012,0.375,0.375,0.5,7.250616587663027,0.0023309065101670967,0.0023309065101670967,-3.029754225281067e-11,2.6272485342815344e-06,0.002112159459443319,-3.029754225281067e-11,25959.172909552137,19799.32726982145,0.7627102503922972,1.0722516307239347,3.9012993082668,1.0398144758689327,0.6390419718820743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954058832916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97580401376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536672060698,261.2536672060698,-11.896332793930185,244.9603455191194,277.5469888930202,129606.76391145782,129606.91904224899,-0.15513079115591483,0.0,nan,277.5469888930202,4.39698889302025,271.02966021824005,-2.120339781759924,264.51233154345994,-8.637668456540041,257.9950028686797,-15.154997131320272,251.47767419389945,-21.67232580610053,244.9603455191194,-28.18965448088059,1.0,1.0,26022.012520719443,26022.012520719443,276.8505069616671,3.700506961667145,276.8505069616671,276.8505069616671,75514.38460979474,75514.42647845112,-0.041868656378937885,0.0,8546.071908451686,8546.071908451686,0.8833656809296921,3977.300371165316,276.8505069616671,3.700506961667145,1.0,0.002,0.2211701402211873,0.004757256998031432,0.0003426000448774065,0.0016573999550412832,0.17130002243870326,0.17130002243870326,0.0,-8.13103924468539e-14,1.0,1.0000043260276812,0.0021121594897408613,0.09191367589566012,0.0,3.971108339692146e-07,0.5081846647696141,0.0,1601723.5369668826,268.01435336563713,2.627278831823787e-06,1.0,1279704.8614619523,2617.6688892586285,,,,,,,,,,,,,,,,,,,2.0,15440.53490638502,1450.0,0.375,6.173730061729009,3.5
721.0,-30.000023938781926,4.864578828898644,34.92999218431065,25.19369329037147,6.207347498717254,-26.379286795032076,-39.88774245427919,2.586610354966424,-5.135648691632525,-5.135651256877245,39.85997740846183,41059.979297436665,25750.59247087291,25750.59247087291,66810.57176830957,75523.90262946191,75514.42909792173,25750.59247087291,101265.02156879465,101265.02156879465,101265.02156879465,127224.19361150751,123966.66922248257,3257.524389024941,0.0,89926.47397055765,55462.55064419936,38293.2481403981,25959.172042712857,64252.42018311095,19799.326566301843,1450.0,0.0,0.8867353202592749,2.870312952852374,0.001494314320929203,1.0,1.0,-5.1335891650721805,352784.6954065139,1548504.7137513137,4.389376109320647,1548504.7137513137,4.389376109320647,0.7627102487600262,0.09191367765856887,3.9575119549217037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575119549217037,1.2796585207466704,1.2799572492698077,3.092631269014274,6552.914553461605,15440.534275118744,6479.647774862536,0.00031096495194368794,22722.982266350922,2317.0993424207986,19368.10081709321,1974.9966417781009,0.8523573442106783,0.8523573442106782,35720.86094019051,35405.22815468563,1.0111559700722554,0.8,4311.129487613124,4273.035954225843,1.0111559700722554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751768126444,4.864578828898644,-2.456129762678587,7.320708591577231,3.5,3.5,1.0,0.6,0.00023343178433182972,1.0000000021600008,0.00023343178382761686,198.922230724622,0.0,2.9630737328691513e-10,0.0008397350958951175,0.012672344246339989,7.986333060760397e-05,0.00015356845372422576,0.0006077489915124639,0.09191367764135397,0.09191367764135397,0.09191367764135397,0.09191406397049216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.42815240595,591.6368889343422,0.0,0.09191367764135397,0.09191367765856887,0.09191367765856887,0.375,0.375,0.5,7.250628177770623,0.0022778455336265324,0.0022778455336265324,-1.4665602066088468e-11,2.5652446993262856e-06,0.0020620918050440196,-1.4665602066088468e-11,25959.172042712857,19799.326566301843,0.7627102487600262,1.0722511484764792,3.9012991220867597,1.0398140891488323,0.639041754075895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495406250596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975146824785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25366621950576,261.25366621950576,-11.896333780494217,244.9603453580237,277.546987080988,129606.72229011595,129606.88723411427,-0.1649439983160687,0.0,nan,277.546987080988,4.396987080988026,271.0296587363949,-2.1203412636050984,264.51233039180215,-8.637669608197825,257.99500204720937,-15.154997952790609,251.4776737026164,-21.672326297383563,244.9603453580237,-28.18965464197629,1.0,1.0,26022.012520719443,26022.012520719443,276.8505052729129,3.700505272912949,276.8505052729129,276.8505052729129,75514.38404880816,75514.42909792173,-0.04504911357071251,0.0,8546.071908451686,8546.071908451686,0.8833657348966283,3977.299514696312,276.8505052729129,3.700505272912949,1.0,0.002,0.22116975252452073,0.004757258376339837,0.000342599442906666,0.0016574005571703754,0.171299721453333,0.171299721453333,0.0,7.704123797247497e-14,1.0,1.000004223485898,0.0020620918197096216,0.09191367765856887,0.0,3.87697524147539e-07,0.4961384090895707,0.0,1601723.5345046099,268.01435130836745,2.5652593649283517e-06,1.0,1279704.8683260726,2617.668861183954,,,,,,,,,,,,,,,,,,,2.0,15440.534275118744,1450.0,0.375,6.173730061729009,3.5
722.0,-30.00002391951471,4.864573952549959,34.929991926131834,25.193690636102133,6.207344896235794,-26.379287037939843,-39.88774248920379,2.5866080146605537,-5.135650792556248,-5.135653294891531,39.85997691774043,41059.98387298606,25750.58516216183,25750.58516216183,66810.56903514788,75523.91059066592,75514.4311103872,25750.58516216183,101265.01627254904,101265.01627254904,101265.01627254904,127224.18742661773,123966.65794363269,3257.5294829850513,0.0,89926.48241582095,55462.555698139724,38293.251908534694,25959.1711540687,64252.4230626034,19799.325844600637,1450.0,0.0,0.8867353116515866,2.8703127380396243,0.001494314320929203,1.0,1.0,-5.1336419900931105,352784.66735084506,1548504.6926553235,4.389376398593118,1548504.6926553235,4.389376398593118,0.7627102470680154,0.09191367938174727,3.9575123744956295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575123744956295,1.279658531608769,1.2799572601337967,3.0926315706427556,6552.915192576163,15440.533728549477,6479.647058591979,0.0003109647775727965,22722.981991251956,2317.099314368511,19368.098676112586,1974.9964234588354,0.8523572603089262,0.8523572603089262,35720.86396988026,35405.22815468563,1.0111560772746302,0.8,4311.129853264579,4273.035954225843,1.0111560772746302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875019040311,4.864573952549959,-2.456132561213178,7.320706513763136,3.5,3.5,1.0,0.6,0.00023343178382761686,0.9999999979946574,0.00023343178429572755,198.92223070885944,0.0,1.0029914593206428e-10,0.00028424777957147015,0.012672344346639134,7.986333029226766e-05,0.0001535684535353492,0.0006077490551983015,0.09191367936491492,0.09191367936491492,0.09191367936491492,0.09191405619946556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.3709719828,591.6369076794184,0.0,0.09191367936491492,0.09191367938174727,0.09191367938174727,0.375,0.375,0.5,7.250639482913718,0.002225254390396003,0.002225254390396003,-8.526512829121202e-13,2.5023352918651653e-06,0.0020113047984295918,-8.526512829121202e-13,25959.1711540687,19799.325844600637,0.7627102470680154,1.0722511624518032,3.9012992807728586,1.0398140000113614,0.6390417966491297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954063749275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.974591337465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536651774793,261.2536651774793,-11.896334822520657,244.96034520588714,277.54698514907176,129606.72200985953,129606.89622663434,-0.17421677477585196,0.0,nan,277.54698514907176,4.3969851490717815,271.02965716043457,-2.12034283956541,264.5123291717979,-8.63767082820209,257.99500118316087,-15.154998816839111,251.4776731945239,-21.672326805476075,244.96034520588714,-28.18965479411284,1.0,1.0,26022.012520719443,26022.012520719443,276.8505034703829,3.7005034703828983,276.8505034703829,276.8505034703829,75514.3867909772,75514.4311103872,-0.04431941000802908,0.0,8546.071908451686,8546.071908451686,0.8833657083266828,3977.299936368108,276.8505034703829,3.7005034703828983,1.0,0.002,0.22116937437629844,0.004757259704161676,0.00034259885569646654,0.0016574011443229134,0.17129942784823327,0.17129942784823327,0.0,1.9379896992743895e-14,1.0,1.0000041194708154,0.002011304799282243,0.09191367938174727,0.0,3.781489676352696e-07,0.48391907748660684,0.0,1601723.531990694,268.01434920744373,2.5023361445164483e-06,1.0,1279704.8753372615,2617.6688325077453,,,,,,,,,,,,,,,,,,,2.0,15440.533728549477,1450.0,0.375,6.173730061729009,3.5
723.0,-30.000023952679317,4.864569138792912,34.92999167016205,25.19369189338761,6.207344532062931,-26.37928710420502,-39.88774248920379,2.586607683588476,-5.135652748236964,-5.135655191746094,39.85997646512998,41059.98094487945,25750.577651137937,25750.577651137937,66810.55859601739,75523.91181534705,75514.43394633221,25750.577651137937,101265.01159747015,101265.01159747015,101265.01159747015,127224.18192595337,123966.6474695927,3257.5344563606673,0.0,89926.482515482,55462.55164881133,38293.25651852297,25959.170328483226,64252.426847006194,19799.325174337893,1450.0,0.0,0.8867353036252119,2.8703125381092995,0.001494314320929203,1.0,1.0,-5.133691366637947,352784.6412383995,1548504.673196929,4.389376668329798,1548504.673196929,4.389376668329798,0.762710245504782,0.09191368105557236,3.9575121015442414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575121015442414,1.2796585331452326,1.279957261670619,3.092631353629313,6552.914732750719,15440.533266392416,6479.647169920836,0.0003109648861400337,22722.983583648987,2317.099476747818,19368.09900888199,1974.9964573918708,0.8523572152214594,0.8523572152214595,35720.86199893314,35405.22815468563,1.0111560075347459,0.8,4311.129615392142,4273.035954225843,1.0111560075347459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748569006731,4.864569138792912,-2.456135239640049,7.320704378432961,3.5,3.5,1.0,0.6,0.00023343178382761686,1.0000000014464545,0.00023343178348996841,198.92223073609952,0.0,0.0,0.0,0.012672344346639134,7.986333029226766e-05,0.0001535684535353492,0.000607749013281579,0.09191368103911123,0.09191368103911123,0.09191368103911123,0.09191404896526456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.3152726982,591.6369259402103,0.0,0.09191368103911123,0.09191368105557236,0.09191368105557236,0.375,0.375,0.5,7.250650520688256,0.002173635873589319,0.002173635873589319,1.057287590811029e-11,2.4435091177110735e-06,0.0019638251081346425,1.057287590811029e-11,25959.170328483226,19799.325174337893,0.762710245504782,1.0722509569019856,3.9012991626840785,1.0398137762967687,0.6390417134382935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954062599112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536642887907,261.2536642887907,-11.896335711209304,244.96034507237272,277.54698350520874,129606.72470425162,129606.87328442947,-0.1485801778271057,0.0,nan,277.54698350520874,4.396983505208766,271.02965581864134,-2.1203441813586323,264.5123281320744,-8.637671867925576,257.99500044550706,-15.154999554492917,251.47767275893983,-21.672327241060145,244.96034507237272,-28.18965492762726,1.0,1.0,26022.012520719443,26022.012520719443,276.85050190537027,3.700501905370288,276.85050190537027,276.85050190537027,75514.39297620628,75514.43394633221,-0.04097012593410909,0.0,8546.071908451686,8546.071908451686,0.8833657256116071,3977.2996620519625,276.85050190537027,3.700501905370288,1.0,0.002,0.22116900515468296,0.004757261016787999,0.00034259828241402744,0.001657401717554973,0.17129914120701373,0.17129914120701373,0.0,-3.099950851570554e-14,1.0,1.0000040222293138,0.0019638250975617666,0.09191368105557236,0.0,3.692222261336544e-07,0.4724954852755013,0.0,1601723.529650184,268.014347251763,2.4434985448351654e-06,1.0,1279704.8818628355,2617.6688058177524,,,,,,,,,,,,,,,,,,,2.0,15440.533266392416,1450.0,0.375,6.173730061729009,3.5
724.0,-30.00002393258305,4.864564381565146,34.92999141364858,25.193689274042868,6.2073411948587625,-26.379287419839265,-39.887742524128385,2.5866046821130473,-5.13565493577255,-5.135657314609321,39.859975937497246,41059.98361303649,25750.57086764925,25750.57086764925,66810.55448068574,75523.91901033405,75514.43476969031,25750.57086764925,101265.00563733956,101265.00563733956,101265.00563733956,127224.17503409853,123966.63573604976,3257.539298048762,0.0,89926.48921661453,55462.553819309185,38293.26155256149,25959.16939675897,64252.430949320464,19799.32441674802,1450.0,0.0,0.8867352947188154,2.8703123143377103,0.001494314320929203,1.0,1.0,-5.133745655338771,352784.6120142799,1548504.650513558,4.389376967640749,1548504.650513558,4.389376967640749,0.7627102436960091,0.0919136826969538,3.9575123328021227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575123328021227,1.2796585470753932,1.2799572756035993,3.0926315006818452,6552.915044337389,15440.532693477964,6479.646675982249,0.00031096479507903885,22722.983949096615,2317.099514013105,19368.097532466498,1974.9963068393895,0.8523571365386853,0.8523571365386853,35720.86366881677,35405.22815468563,1.0111560666218162,0.8,4311.129816929406,4273.035954225843,1.0111560666218162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587471046625705,4.864564381565146,-2.4561380683706746,7.320702449935821,3.5,3.5,1.0,0.6,0.00023343178348996841,0.9999999979083615,0.00023343178397822333,198.92223071965864,0.0,6.716578240373378e-11,0.00019034782733218155,0.012672344413804916,7.986332997693249e-05,0.0001535684535130359,0.0006077490487071891,0.09191368268189695,0.09191368268189695,0.09191368268189695,0.09191404087639304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.2606230941,591.6369438526917,0.0,0.09191368268189695,0.0919136826969538,0.0919136826969538,0.375,0.375,0.5,7.250661266676928,0.0021219873951849877,0.0021219873951849877,-4.320099833421409e-12,2.378836768457404e-06,0.0019116592705472613,-4.320099833421409e-12,25959.16939675897,19799.32441674802,0.7627102436960091,1.0722508856206303,3.9012993185609215,1.0398136458585203,0.6390417141636685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954064581866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97449743751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536632601263,261.2536632601263,-11.896336739873675,244.96034493626655,277.54698158398634,129606.70855888088,129606.88054160714,-0.17198272621558475,0.0,nan,277.54698158398634,4.39698158398636,271.02965425444177,-2.120345745558211,264.5123269248985,-8.637673075101475,257.99499959535433,-15.155000404645648,251.47767226581038,-21.672327734189594,244.96034493626655,-28.189655063733426,1.0,1.0,26022.012520719443,26022.012520719443,276.8504998788505,3.7004998788505077,276.8504998788505,276.8504998788505,75514.39405417004,75514.43476969031,-0.04071552027016878,0.0,8546.071908451686,8546.071908451686,0.8833657109669666,3977.299894466133,276.8504998788505,3.7004998788505077,1.0,0.002,0.22116864574094794,0.004757262246973465,0.00034259772416397974,0.0016574022758788444,0.17129886208198986,0.17129886208198986,0.0,4.282425108970145e-14,1.0,1.0000039153903093,0.001911659274867361,0.0919136826969538,0.0,3.594144379120584e-07,0.4599444134329192,0.0,1601723.527033894,268.0143450642274,2.3788410885572375e-06,1.0,1279704.8891660231,2617.668775947241,,,,,,,,,,,,,,,,,,,2.0,15440.532693477964,1450.0,0.375,6.173730061729009,3.5
725.0,-30.00002397291479,4.864559687084068,34.929991160211905,25.193690636102133,6.207341530508788,-26.379287422572382,-39.887742524128385,2.5866049801661797,-5.1356567609341255,-5.135659084950961,39.85997551325972,41059.98237842673,25750.563337990196,25750.563337990196,66810.54571641692,75523.92104655661,75514.43806912316,25750.563337990196,101265.00140711336,101265.00140711336,101265.00140711336,127224.17003268971,123966.62600570056,3257.5440269891487,0.0,89926.49102696926,55462.552364367686,38293.265180668415,25959.168625576345,64252.433806244764,19799.323790553015,1450.0,0.0,0.8867352872341998,2.8703121277394716,0.001494314320929203,1.0,1.0,-5.133791645737972,352784.5876432804,1548504.6322760214,4.389377219170919,1548504.6322760214,4.389377219170919,0.7627102422319363,0.09191368428030709,3.9575122296446383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575122296446383,1.2796585456921663,1.2799572742200496,3.0926314234114876,6552.914880610773,15440.532232786583,6479.646575756609,0.0003109648278892088,22722.98499884715,2317.099621057869,19368.097232885353,1974.9962762906146,0.8523570839776549,0.8523570839776549,35720.86292392976,35405.22815468563,1.011156040264775,0.8,4311.129727029434,4273.035954225843,1.011156040264775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745479243441,4.864559687084068,-2.456140622223735,7.320700309307803,3.5,3.5,1.0,0.6,0.00023343178348996841,1.0000000021061177,0.0002334317829983336,198.92223075281143,0.0,0.0,0.0,0.012672344413804916,7.986332997693249e-05,0.0001535684535130359,0.0006077490328654537,0.09191368426570236,0.09191368426570236,0.09191368426570236,0.09191403412527224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.2076884657,591.6369612073986,0.0,0.09191368426570236,0.09191368428030709,0.09191368428030709,0.375,0.375,0.5,7.25067176251116,0.002071700582689573,0.002071700582689573,-4.661160346586257e-12,2.324016861621203e-06,0.0018674392130151318,-4.661160346586257e-12,25959.168625576345,19799.323790553015,0.7627102422319363,1.0722507517889865,3.9012992228405126,1.039813463220494,0.6390416665342887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954063382208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25366244533916,261.25366244533916,-11.896337554660818,244.960344820992,277.54698006968647,129606.72440545478,129606.86063001442,-0.1362245596336177,0.0,nan,277.54698006968647,4.396980069686492,271.0296530199472,-2.120346980052773,264.5123259702088,-8.637674029791185,257.9949989204697,-15.15500107953028,251.47767187073077,-21.672328129269204,244.960344820992,-28.189655179007985,1.0,1.0,26022.012520719443,26022.012520719443,276.85049849458477,3.7004984945847923,276.85049849458477,276.85049849458477,75514.40229319429,75514.43806912316,-0.035775928874500096,0.0,8546.071908451686,8546.071908451686,0.8833657174995192,3977.2997907928616,276.85049849458477,3.7004984945847923,1.0,0.002,0.2211682946410063,0.004757263500971458,0.00034259717904237754,0.0016574028209545024,0.17129858952118876,0.17129858952118876,0.0,-3.1199001715442876e-15,1.0,1.000003824824732,0.0018674392176762922,0.09191368428030709,0.0,3.511005478648538e-07,0.44930508982985906,0.0,1601723.52484972,268.01434323906585,2.3240215227815497e-06,1.0,1279704.8952564048,2617.6687510372044,,,,,,,,,,,,,,,,,,,2.0,15440.532232786583,1450.0,0.375,6.173730061729009,3.5
726.0,-30.000023974039145,4.864555053655499,34.92999090920472,25.1936919981614,6.207339435527759,-26.37928763308214,-39.88774255905298,2.586603094571639,-5.135658604576292,-5.135660873220261,39.85997507649799,41059.97480910861,25750.556011705077,25750.556011705077,66810.53082081368,75523.92071571741,75514.44091397413,25750.556011705077,101264.99692567921,101264.99692567921,101264.99692567921,127224.16476920985,123966.61612646352,3257.5486427463275,0.0,89926.4871654786,55462.541259180434,38293.273229220176,25959.16784353064,64252.441072750815,19799.32315508748,1450.0,0.0,0.8867352797034811,2.8703119392464007,0.001494314320929203,1.0,1.0,-5.133838057131868,352784.56302488904,1548504.6134991662,4.389377472250448,1548504.6134991662,4.389377472250448,0.7627102407299134,0.09191368582172443,3.957511488364313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957511488364313,1.279658554443982,1.2799572829732793,3.092630822980644,6552.913608369865,15440.531644402294,6479.647209815269,0.00031096514190059085,22722.988279345787,2317.099955575634,19368.09912812912,1974.9964695516942,0.8523570443300313,0.8523570443300313,35720.857571239096,35405.22815468563,1.0111558508654668,0.8,4311.129081016379,4273.035954225843,1.0111558508654668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558743897726419,4.864555053655499,-2.4561431728420358,7.320698226497535,3.5,3.5,1.0,0.6,0.0002334317829983336,1.000000000117024,0.00023343178297101648,198.92223075374005,0.0,9.779709292902088e-11,0.0002771569613608452,0.01267234451160201,7.986332966159674e-05,0.00015356845333673686,0.0006077489183304751,0.09191368580883011,0.09191368580883011,0.09191368580883011,0.09191402730869581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1559072175,591.6369781828756,0.0,0.09191368580883011,0.09191368582172443,0.09191368582172443,0.375,0.375,0.5,7.250682007828489,0.002022552796461241,0.002022552796461241,-4.831690603168681e-11,2.2686439820063242e-06,0.0018228160884063982,-4.831690603168681e-11,25959.16784353064,19799.32315508748,0.7627102407299134,1.0722503287542748,3.901299045403006,1.0398131137954187,0.6390414764571796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954065794166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97458424665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536615881402,261.2536615881402,-11.896338411859801,244.9603447074369,277.54697846884346,129606.68908831045,129606.83240373743,-0.14331542696489832,0.0,nan,277.54697846884346,4.396978468843486,271.02965171656217,-2.1203482834378065,264.512324964281,-8.637675035718985,257.9949982119995,-15.155001788000504,251.47767145971812,-21.672328540281853,244.9603447074369,-28.18965529256309,1.0,1.0,26022.012520719443,26022.012520719443,276.8504970391995,3.700497039199547,276.8504970391995,276.8504970391995,75514.40206031146,75514.44091397413,-0.03885366267058998,0.0,8546.071908451686,8546.071908451686,0.8833657644418489,3977.299045806135,276.8504970391995,3.700497039199547,1.0,0.002,0.2211679519308705,0.004757264715043116,0.00034259664690412404,0.0016574033532183782,0.17129832345206203,0.17129832345206203,0.0,1.2250226874566117e-13,1.0,1.0000037334337173,0.0018228161367233042,0.09191368582172443,0.0,3.427108843525367e-07,0.4385687984720211,0.0,1601723.522643497,268.0143413954237,2.268692298912356e-06,1.0,1279704.9014086118,2617.6687258743004,,,,,,,,,,,,,,,,,,,2.0,15440.531644402294,1450.0,0.375,6.173730061729009,3.5
