time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
727.0,-30.000023938863457,4.864550479088806,34.929990659826615,25.193689308967464,6.207337162619772,-26.379287828715604,-39.88774259397758,2.5866010524728784,-5.135660492303089,-5.1356627047091,39.85997462149541,41059.980418092324,25750.548948279604,25750.548948279604,66810.52936637192,75523.92892621341,75514.44316066953,25750.548948279604,101264.99210894914,101264.99210894914,101264.99210894914,127224.15914874131,123966.60600507881,3257.553143662496,0.0,89926.49633527765,55462.5478271604,38293.27612013028,25959.16703979217,64252.44315992245,19799.32250157363,1450.0,0.0,0.8867352720191871,2.8703117462041106,0.001494314320929203,1.0,1.0,-5.1338852876569945,352784.5378130009,1548504.593937974,4.389377730491079,1548504.593937974,4.389377730491079,0.7627102391699909,0.09191368732823225,3.9575120042376533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575120042376533,1.2796585639211593,1.279957292452634,3.092631203210139,6552.914414030539,15440.53113829526,6479.646393273008,0.0003109649257011363,22722.987634398964,2317.0998898093603,19368.096687429657,1974.9962206696127,0.8523569611114632,0.8523569611114632,35720.86129629469,35405.22815468563,1.011155982672626,0.8,4311.129530591126,4273.035954225843,1.011155982672626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742372952615,4.864550479088806,-2.4561457393275705,7.320696218416376,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999963388908,0.00023343178382563573,198.9222307249626,0.0,5.4339832949946175e-12,1.5399908658014746e-05,0.012672344517035992,7.986332934626127e-05,0.0001535684536247552,0.0006077489986921821,0.09191368731533443,0.09191368731533443,0.09191368731533443,0.09191402033052423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1052718622,591.6369947812989,0.0,0.09191368731533443,0.09191368732823225,0.09191368732823225,0.375,0.375,0.5,7.250691998441993,0.0019741700147051233,0.0019741700147051233,1.5290879673557356e-11,2.2124060023998027e-06,0.0017774170520965527,1.5290879673557356e-11,25959.16703979217,19799.32250157363,0.7627102391699909,1.072250394280254,3.901299210381129,1.039813057381841,0.6390415429946412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954065861527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.974322489594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25366068336547,261.25366068336547,-11.89633931663451,244.96034459994118,277.5469767667897,129606.69374387522,129606.84501352972,-0.15126965448665644,0.0,nan,277.5469767667897,4.396976766789749,271.02965033342014,-2.120349666579841,264.5123239000502,-8.637676099949772,257.9949974666807,-15.155002533319305,251.47767103331086,-21.672328966689122,244.96034459994118,-28.189655400058797,1.0,1.0,26022.012520719443,26022.012520719443,276.8504954706029,3.7004954706029025,276.8504954706029,276.8504954706029,75514.40517408207,75514.44316066953,-0.03798658745654393,0.0,8546.071908451686,8546.071908451686,0.8833657317736456,3977.2995642588417,276.8504954706029,3.7004954706029025,1.0,0.002,0.2211676177561796,0.004757265883119954,0.00034259612795698314,0.0016574038720927045,0.17129806397849157,0.17129806397849157,0.0,4.9687684522403686e-14,1.0,1.0000036404533466,0.001777417036805673,0.09191368732823225,0.0,3.341753198599123e-07,0.4276457968599993,0.0,1601723.5203850344,268.0143395076969,2.212390711520129e-06,1.0,1279704.9077091338,2617.6687001047694,,,,,,,,,,,,,,,,,,,2.0,15440.53113829526,1450.0,0.375,6.173730061729009,3.5
728.0,-30.000023959389786,4.864545964990479,34.92999041325648,25.193690496403747,6.2073371004810305,-26.37928785340269,-39.88774259397758,2.586600994493296,-5.135662240876229,-5.135664400853984,39.859974203772595,41059.97841751121,25750.54169204949,25750.54169204949,66810.52010956069,75523.93039316536,75514.44620144849,25750.54169204949,101264.98789349798,101264.98789349798,101264.98789349798,127224.15419027285,123966.59665299779,3257.557537275064,0.0,89926.49710741676,55462.5451317601,38293.279972951845,25959.166296774867,64252.446269726715,19799.321897631587,1450.0,0.0,0.8867352648890332,2.8703115674228226,0.001494314320929203,1.0,1.0,-5.133929236629854,352784.5144631569,1548504.5759802216,4.389377970109115,1548504.5759802216,4.389377970109115,0.7627102377356175,0.09191368879088997,3.95751181786424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95751181786424,1.279658564190235,1.2799572927217724,3.092631056916768,6552.914104052441,15440.530709125385,6479.646412769658,0.00031096499656640064,22722.98889961309,2317.100018825296,19368.09674570645,1974.996226612192,0.8523569162169611,0.8523569162169611,35720.85995051606,35405.22815468563,1.0111559350536694,0.8,4311.129368169902,4273.035954225843,1.0111559350536694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740806558286,4.864545964990479,-2.456148190531764,7.320694155522244,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999984752854,0.00023343178332693333,198.9222307417553,0.0,0.0,0.0,0.012672344517035992,7.986332934626127e-05,0.0001535684536247552,0.0006077489700711052,0.09191368877801338,0.09191368877801338,0.09191368877801338,0.0919140138664621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0559711669,591.6370109434814,0.0,0.09191368877801338,0.09191368879088997,0.09191368879088997,0.375,0.375,0.5,7.250701751074535,0.0019269655693960885,0.0019269655693960885,-3.694822225952521e-12,2.15997778241217e-06,0.0017351642241578702,-3.694822225952521e-12,25959.166296774867,19799.321897631587,0.7627102377356175,1.0722502341537106,3.9012990990314296,1.0398128629857202,0.6390414809289073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954063761696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365993558006,261.25365993558006,-11.896340064419917,244.96034450787982,277.5469753632802,129606.70061484202,129606.82563736025,-0.12502251825020194,0.0,nan,277.5469753632802,4.396975363280205,271.0296491922003,-2.1203508077996958,264.51232302112,-8.637676978879995,257.99499685004,-15.155003149959953,251.4776706789599,-21.67232932104008,244.96034450787982,-28.189655492120153,1.0,1.0,26022.012520719443,26022.012520719443,276.8504941302681,3.700494130268112,276.8504941302681,276.8504941302681,75514.41150785134,75514.44620144849,-0.03469359714654274,0.0,8546.071908451686,8546.071908451686,0.8833657435759315,3977.2993769535615,276.8504941302681,3.700494130268112,1.0,0.002,0.22116729152538167,0.004757267039306163,0.000342595621411161,0.0016574043785582999,0.17129781070558048,0.17129781070558048,0.0,-3.0539373113702695e-14,1.0,1.000003553916772,0.0017351642278526924,0.09191368879088997,0.0,3.2623129526816e-07,0.4174797915065939,0.0,1601723.5182926762,268.01433775912375,2.159981477234396e-06,1.0,1279704.9135443252,2617.6686762384666,,,,,,,,,,,,,,,,,,,2.0,15440.530709125385,1450.0,0.375,6.173730061729009,3.5
729.0,-30.000023944219038,4.864541509691195,34.92999016893753,25.19369178861382,6.20733508212126,-26.37928804158486,-39.887742628902174,2.586599179487748,-5.1356640087843175,-5.135666116004756,39.859973775597894,41059.97126891667,25750.534636167074,25750.534636167074,66810.50590508374,75523.93001011566,75514.44883124065,25750.534636167074,101264.98346740773,101264.98346740773,101264.98346740773,127224.14901071844,123966.58718756042,3257.5618231580197,0.0,89926.49334740663,55462.534606210356,38293.287490218085,25959.165543310704,64252.453033528785,19799.321284883332,1450.0,0.0,0.8867352577000713,2.870311386637502,0.001494314320929203,1.0,1.0,-5.1339734820174385,352784.49085200095,1548504.557572676,4.389378211703473,1548504.557572676,4.389378211703473,0.7627102362689515,0.09191369021715264,3.95751111221779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95751111221779,1.2796585726134457,1.2799573011469496,3.092630485126488,6552.91289249745,15440.530162599156,6479.647023097428,0.00031096529587167955,22722.99200115494,2317.100335094547,19368.098570017,1974.9964126400962,0.8523568801605255,0.8523568801605254,35720.85485513297,35405.22815468563,1.0111557547589214,0.8,4311.128753211145,4273.035954225843,1.0111557547589214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739283412792,4.864541509691195,-2.4561506398943265,7.320692149585522,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999996896304,0.00023343178369551778,198.92223072934405,0.0,0.0,0.0,0.012672344517035992,7.986332903092553e-05,0.00015356845394009095,0.0006077488629540158,0.09191369020519614,0.09191369020519614,0.09191369020519614,0.09191400733213058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0077768897,591.6370267419549,0.0,0.09191369020519614,0.09191369021715264,0.09191369021715264,0.375,0.375,0.5,7.250711264956939,0.0018807026637546187,0.0018807026637546187,1.0231815394945443e-12,2.1072204390293336e-06,0.001692633987318004,1.0231815394945443e-12,25959.165543310704,19799.321284883332,0.7627102362689515,1.0722498369826652,3.9012989257037063,1.0398125324525758,0.6390413023996203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954064987025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365914164746,261.25365914164746,-11.896340858352517,244.96034441682855,277.5469738664663,129606.66636839515,129606.7991062635,-0.13273786833976006,0.0,nan,277.5469738664663,4.39697386646634,271.0296479765391,-2.120352023460896,264.5123220866111,-8.63767791338887,257.99499619668364,-15.155003803316333,251.47767030675607,-21.67232969324391,244.96034441682855,-28.18965558317143,1.0,1.0,26022.012520719443,26022.012520719443,276.85049272283675,3.7004927228367706,276.85049272283675,276.85049272283675,75514.41134811385,75514.44883124065,-0.037483126798179,0.0,8546.071908451686,8546.071908451686,0.8833657882617091,3977.298667778879,276.85049272283675,3.7004927228367706,1.0,0.002,0.22116697329080146,0.0047572681570063405,0.00034259512723828784,0.0016574048727756887,0.17129756361914392,0.17129756361914392,0.0,1.3976667045945135e-14,1.0,1.000003466811981,0.0016926339862948225,0.09191369021715264,0.0,3.182351098713311e-07,0.4072470356424054,0.0,1601723.5161775134,268.01433599121566,2.107219415847794e-06,1.0,1279704.9194448206,2617.6686521050724,,,,,,,,,,,,,,,,,,,2.0,15440.530162599156,1450.0,0.375,6.173730061729009,3.5
730.0,-30.00002389356219,4.8645371111183255,34.92998992614064,25.19368902957069,6.207332900539444,-26.379288214152634,-39.88774266382677,2.586597221129271,-5.135665817476365,-5.135667871015452,39.859973330883875,41059.97730315841,25750.527828994476,25750.527828994476,66810.50513215289,75523.9382106396,75514.45090757507,25750.527828994476,101264.97873656955,101264.97873656955,101264.97873656955,127224.14350645489,123966.5775067178,3257.56599973708,0.0,89926.502669819,55462.54176233555,38293.28989720383,25959.164769885338,64252.45466708917,19799.320655544987,1450.0,0.0,0.8867352503675496,2.8703112016376386,0.001494314320929203,1.0,1.0,-5.134018444260846,352784.4666911043,1548504.5384541138,4.389378458122347,1548504.5384541138,4.389378458122347,0.7627102347496846,0.09191369160998182,3.9575116644743864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575116644743864,1.279658581701939,1.2799573102375645,3.09263089472734,6552.913760392505,15440.52969132404,6479.646178396334,0.00031096506443104905,22722.991185867424,2317.1002519583576,19368.0960451489,1974.9961551752028,0.8523567996274583,0.8523567996274583,35720.858842907495,35405.22815468563,1.0111558958621096,0.8,4311.129234493282,4273.035954225843,1.0111558958621096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558737813956013,4.8645371111183255,-2.4561531032368915,7.320690214355217,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999916239036,0.00023343178492626362,198.92223068790145,0.0,0.0,0.0,0.012672344517035992,7.98633287155898e-05,0.00015356845425542668,0.0006077489490111523,0.09191369159820582,0.09191369159820582,0.09191369159820582,0.09191400064795914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.96067723265,591.6370421802914,0.0,0.09191369159820582,0.09191369160998182,0.09191369160998182,0.375,0.375,0.5,7.250720536419485,0.0018350648832665684,0.0018350648832665684,-6.866684998385608e-11,2.0535391058729147e-06,0.001649426754624983,-6.866684998385608e-11,25959.164769885338,19799.320655544987,0.7627102347496846,1.0722499271643047,3.9012990956134455,1.0398124939866924,0.6390413800671462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149540640814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536582983458,261.2536582983458,-11.896341701654194,244.96034433124927,277.5469722654422,129606.67233708466,129606.81332898494,-0.140991900278072,0.0,nan,277.5469722654422,4.39697226544223,271.0296466786038,-2.1203533213961805,264.5123210917649,-8.637678908235102,257.99499550492664,-15.155004495073342,251.47766991808794,-21.672330081912037,244.96034433124927,-28.189655668750703,1.0,1.0,26022.012520719443,26022.012520719443,276.8504912107838,3.7004912107838095,276.8504912107838,276.8504912107838,75514.41451509843,75514.45090757507,-0.036392476642504334,0.0,8546.071908451686,8546.071908451686,0.8833657532894997,3977.2992227967584,276.8504912107838,3.7004912107838095,1.0,0.002,0.22116666317958614,0.004757269231402816,0.00034259464562045585,0.0016574053543468438,0.17129732281022791,0.17129732281022791,0.0,-3.27004048839008e-14,1.0,1.0000033783207922,0.001649426823291833,0.09191369160998182,0.0,3.10111655036337e-07,0.39685141239959215,0.0,1601723.514014096,268.0143341825236,2.0536077727228985e-06,1.0,1279704.9254826992,2617.66862740978,,,,,,,,,,,,,,,,,,,2.0,15440.52969132404,1450.0,0.375,6.173730061729009,3.5
731.0,-30.00002390106242,4.864532771105105,34.92998968617742,25.19369014715778,6.207332968785694,-26.379288214077622,-39.88774266382677,2.5865972818006733,-5.135667477842617,-5.1356694820265085,39.85997292706535,41059.97580881208,25750.520801813902,25750.520801813902,66810.49661062598,75523.93971707828,75514.45386687282,25750.520801813902,101264.97466868671,101264.97466868671,101264.97466868671,127224.13873026983,123966.56865515938,3257.57007511044,0.0,89926.50369269954,55462.539784432454,38293.29323140787,25959.164061583113,64252.457292990985,19799.320079434157,1450.0,0.0,0.8867352436214762,2.8703110318352203,0.001494314320929203,1.0,1.0,-5.13405988821404,352784.44451457687,1548504.5210928896,4.389378684832875,1548504.5210928896,4.389378684832875,0.7627102333674569,0.09191369296026335,3.957511523323656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957511523323656,1.2796585814203707,1.2799573099559305,3.092630785104394,6552.913528114637,15440.529295602808,6479.646157994513,0.0003109651160694034,22722.99225478341,2317.1003609574536,19368.09598416649,1974.9961489567277,0.8523567568478716,0.8523567568478716,35720.85782367606,35405.22815468563,1.011155859797682,0.8,4311.1291114828455,4273.035954225843,1.011155859797682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736297006355,4.864532771105105,-2.4561554454731187,7.320688216578223,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999924045357,0.00023343178474403926,198.9222306940374,0.0,0.0,0.0,0.012672344517035992,7.98633287155898e-05,0.00015356845425542668,0.0006077489273348529,0.09191369294984075,0.09191369294984075,0.09191369294984075,0.09191399451123303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.91486425436,591.6370571983135,0.0,0.09191369294984075,0.09191369296026335,0.09191369296026335,0.375,0.375,0.5,7.250729583425951,0.0017905374747329006,0.0017905374747329006,9.094947017729282e-12,2.0041838979523163e-06,0.001609593812474941,9.094947017729282e-12,25959.164061583113,19799.320079434157,0.7627102333674569,1.0722497947795986,3.9012989893911088,1.0398123188654147,0.6390413306930618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954061057417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536576138941,261.2536576138941,-11.896342386105857,244.96034426055485,277.54697096723334,129606.68126468893,129606.79569841347,-0.11443372452498168,0.0,nan,277.54697096723334,4.396970967233358,271.0296456258978,-2.1203543741021917,264.51232028456184,-8.63767971543814,257.9949949432264,-15.155005056773575,251.4776696018906,-21.67233039810938,244.96034426055485,-28.18965573944513,1.0,1.0,26022.012520719443,26022.012520719443,276.8504899460485,3.700489946048549,276.8504899460485,276.8504899460485,75514.42095594332,75514.45386687282,-0.03291092949802987,0.0,8546.071908451686,8546.071908451686,0.883365762228013,3977.2990809402745,276.8504899460485,3.700489946048549,1.0,0.002,0.22116636055754438,0.004757270297884921,0.00034259417570586934,0.0016574058243515133,0.17129708785293465,0.17129708785293465,0.0,5.738248418096781e-14,1.0,1.000003296740062,0.001609593803379994,0.09191369296026335,0.0,3.026225790091139e-07,0.38726760659736836,0.0,1601723.5120277742,268.01433252215736,2.0041748030052986e-06,1.0,1279704.9310246783,2617.6686047427524,,,,,,,,,,,,,,,,,,,2.0,15440.529295602808,1450.0,0.375,6.173730061729009,3.5
732.0,-30.000023874842924,4.864528487999436,34.92998944843769,25.193691334594064,6.2073310474661145,-26.379288382612035,-39.88774266382677,2.5865955552357827,-5.135669158901919,-5.135671113131928,39.85997251130581,41059.96905718906,25750.51397291326,25750.51397291326,66810.48303010232,75523.93935091334,75514.45639240905,25750.51397291326,101264.97036532231,101264.97036532231,101264.97036532231,127224.13370721861,123966.55965868117,3257.574048537434,0.0,89926.50011172309,55462.529818000854,38293.30032635803,25959.163341896307,64252.463668254335,19799.319493688945,1450.0,0.0,0.886735236815762,2.870310859905479,0.001494314320929203,1.0,1.0,-5.134101768141193,352784.42206039105,1548504.5032199924,4.3893789135476995,1548504.5032199924,4.3893789135476995,0.7627102319485853,0.09191369427617317,3.9575108528326757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575108528326757,1.2796585894331394,1.2799573179705697,3.0926302417786027,6552.912376872482,15440.528777645472,6479.646738582536,0.0003109654005017374,22722.99519971151,2317.1006612565466,19368.097719582947,1974.9963259199571,0.8523567227540867,0.8523567227540868,35720.852982146076,35405.22815468563,1.0111556884852602,0.8,4311.128527161468,4273.035954225843,1.0111556884852602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558734822859166,4.864528487999436,-2.456157787171356,7.320686275170792,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999896755891,0.00023343178538106214,198.92223067258706,0.0,0.0,0.0,0.012672344517035992,7.98633287155898e-05,0.00015356845425542668,0.0006077488243685894,0.0919136942659961,0.0919136942659961,0.0919136942659961,0.09191398830020321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.87008819985,591.6370718753699,0.0,0.0919136942659961,0.09191369427617317,0.09191369427617317,0.375,0.375,0.5,7.250738404526688,0.0017468728200356054,0.0017468728200356054,1.2391865311656147e-11,1.954230015144276e-06,0.0015693449907416834,1.2391865311656147e-11,25959.163341896307,19799.319493688945,0.7627102319485853,1.07224941980064,3.901298820381341,1.039812004331156,0.6390411622064517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954061505145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365688160645,261.25365688160645,-11.896343118393531,244.9603441897763,277.5469695734367,129606.64833619361,129606.77076764782,-0.1224314542247257,0.0,nan,277.5469695734367,4.3969695734367065,271.0296444967044,-2.1203555032955705,264.51231941997247,-8.637680580027506,257.99499434324053,-15.155005656759442,251.47766926650831,-21.672330733491663,244.9603441897763,-28.189655810223684,1.0,1.0,26022.012520719443,26022.012520719443,276.85048861046323,3.7004886104632533,276.85048861046323,276.85048861046323,75514.4206561655,75514.45639240905,-0.03573624354612548,0.0,8546.071908451686,8546.071908451686,0.8833658046875343,3977.298407096839,276.85048861046323,3.7004886104632533,1.0,0.002,0.22116606550268136,0.004757271326845237,0.0003425937174987936,0.001657406282516478,0.1712968587493968,0.1712968587493968,0.0,1.527163812076182e-14,1.0,1.0000032143077198,0.0015693449783498181,0.09191369427617317,0.0,2.9505532654192653e-07,0.37758375795646315,0.0,1601723.5100168327,268.01433084109806,1.9542176232789643e-06,1.0,1279704.9366360432,2617.6685817919106,,,,,,,,,,,,,,,,,,,2.0,15440.528777645472,1450.0,0.375,6.173730061729009,3.5
733.0,-30.00002381495863,4.86452425972959,34.92998921218663,25.193692312482767,6.207328959825628,-26.379288537479596,-39.88774269875137,2.586593682348624,-5.135670882574857,-5.13567278594397,39.85997207878681,41059.962317497266,25750.507392609412,25750.507392609412,66810.46971010667,75523.93855102893,75514.45836147081,25750.507392609412,101264.96575408021,101264.96575408021,101264.96575408021,127224.12835562247,123966.55043728297,3257.577918339488,0.0,89926.49597755003,55462.519744026424,38293.30692613734,25959.16260154225,64252.46952767959,19799.31889079169,1450.0,0.0,0.8867352298583232,2.8703106835743792,0.001494314320929203,1.0,1.0,-5.134144413346519,352784.3990320603,1548504.4846257616,4.389379147361437,1548504.4846257616,4.389379147361437,0.7627102304762094,0.09191369556100985,3.957510171370746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510171370746,1.2796585981249715,1.2799573266644309,3.0926296882383433,6552.911203987095,15440.528331020712,6479.647368374002,0.000310965691881756,22722.998067848952,2317.1009537251716,19368.099602071783,1974.996517880396,0.8523566980131879,0.852356698013188,35720.8480613961,35405.22815468563,1.0111555143697284,0.8,4311.127933279076,4273.035954225843,1.0111555143697284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873340237629,4.86452425972959,-2.4561601447080545,7.320684404437644,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999834427931,0.0002334317868359949,198.92223062359548,0.0,0.0,0.0,0.012672344517035992,7.986332840025434e-05,0.00015356845457076214,0.0006077487209654775,0.0919136955500986,0.0919136955500986,0.0919136955500986,0.09191398193250487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.82634480257,591.6370862126141,0.0,0.0919136955500986,0.09191369556100985,0.09191369556100985,0.375,0.375,0.5,7.25074699577154,0.0017037612907984112,0.0017037612907984112,1.517719283583574e-11,1.9033691387448926e-06,0.0015283725974768458,1.517719283583574e-11,25959.16260154225,19799.31889079169,0.7627102304762094,1.0722490589986504,3.901298647346257,1.0398117021996347,0.6390409990359806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495405993996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536560981207,261.2536560981207,-11.896343901879277,244.96034412323178,277.5469680730095,129606.61405147855,129606.7450427948,-0.13099131625954083,0.0,nan,277.5469680730095,4.396968073009532,271.02964328305416,-2.120356716945821,264.51231849309863,-8.637681506901345,257.99499370314277,-15.15500629685721,251.47766891318722,-21.67233108681276,244.96034412323178,-28.1896558767682,1.0,1.0,26022.012520719443,26022.012520719443,276.85048716805665,3.700487168056668,276.85048716805665,276.85048716805665,75514.41984551547,75514.45836147081,-0.03851595534069929,0.0,8546.071908451686,8546.071908451686,0.8833658478418012,3977.2977222276,276.85048716805665,3.700487168056668,1.0,0.002,0.22116577815090044,0.004757272314058435,0.0003425932711944691,0.0016574067286858453,0.17129663559723454,0.17129663559723454,0.0,-1.1968551150154383e-13,1.0,1.0000031303934396,0.001528372582299653,0.09191369556100985,0.0,2.873520339952555e-07,0.36772581810980365,0.0,1601723.5079554433,268.0143291174251,1.9033539615520567e-06,1.0,1279704.9423908906,2617.66855825423,,,,,,,,,,,,,,,,,,,2.0,15440.528331020712,1450.0,0.375,6.173730061729009,3.5
734.0,-30.00002372215966,4.864520084297325,34.929988976798185,25.193689274042868,6.207326763606283,-26.37928867358321,-39.887742733675964,2.5865917150291637,-5.135672647226841,-5.1356744990392595,39.859971631176755,41059.96887133994,25750.501052091706,25750.501052091706,66810.46992343164,75523.946409323,75514.45981839113,25750.501052091706,101264.96087048284,101264.96087048284,101264.96087048284,127224.1227121287,123966.54102906957,3257.5816830591225,0.0,89926.50506624329,55462.52752825764,38293.308375539615,25959.16184164585,64252.470217185466,19799.31827172777,1450.0,0.0,0.886735222750319,2.8703105029907867,0.001494314320929203,1.0,1.0,-5.13418766050296,352784.37544931466,1548504.4653830528,4.389379386235119,1548504.4653830528,4.389379386235119,0.7627102289552374,0.09191369681344688,3.9575107596483257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575107596483257,1.2796586072550518,1.2799573357966425,3.0926301258875877,6552.912131313328,15440.527956320602,6479.646526686212,0.0003109654471366177,22722.99698668018,2317.100843476639,19368.097086210655,1974.9962613339576,0.8523566278499219,0.8523566278499219,35720.85230927374,35405.22815468563,1.011155664676384,0.8,4311.128445952905,4273.035954225843,1.011155664676384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873203365578,4.864520084297325,-2.4561625175766486,7.320682601873974,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999737842151,0.00023343178909061404,198.92223054767612,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077488125543031,0.09191369680359518,0.09191369680359518,0.09191369680359518,0.09191397541302523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.78365764924,591.6371002023878,0.0,0.09191369680359518,0.09191369681344688,0.09191369681344688,0.375,0.375,0.5,7.250755353965408,0.0016609794320743276,0.0016609794320743276,2.7569058147491887e-11,1.851812442055234e-06,0.0014868385363229208,2.7569058147491887e-11,25959.16184164585,19799.31827172777,0.7627102289552374,1.0722491895625181,3.901298820015899,1.0398116943613163,0.6390410941797179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954056365141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536552658667,261.2536552658667,-11.896344734133265,244.96034406484932,277.54696646688393,129606.62104683352,129606.76019169639,-0.13914486288334244,0.0,nan,277.54696646688393,4.396966466883953,271.0296419864774,-2.120358013522605,264.5123175060703,-8.637682493929674,257.994993025663,-15.15500697433697,251.4776685452561,-21.67233145474387,244.96034406484932,-28.189655935150654,1.0,1.0,26022.012520719443,26022.012520719443,276.8504856254397,3.7004856254397396,276.8504856254397,276.8504856254397,75514.42263058307,75514.45981839113,-0.037187808062299155,0.0,8546.071908451686,8546.071908451686,0.8833658105885278,3977.298313446567,276.8504856254397,3.7004856254397396,1.0,0.002,0.2211654986080946,0.004757273260137815,0.0003425928369579437,0.0016574071629856958,0.17129641847897187,0.17129641847897187,0.0,-5.636073205361747e-14,1.0,1.00000304532879,0.0014868385087538627,0.09191369681344688,0.0,2.795431392716986e-07,0.3577327385849165,0.0,1601723.505845785,268.01432735277314,1.8517848729970865e-06,1.0,1279704.9482842877,2617.6685341498733,,,,,,,,,,,,,,,,,,,2.0,15440.527956320602,1450.0,0.375,6.173730061729009,3.5
735.0,-30.000023690286156,4.864515963763959,34.92998874365692,25.19369014715778,6.207326842063354,-26.37928863705119,-39.887742733675964,2.5865917888283088,-5.13567425664354,-5.135676061169859,39.85997122524994,41059.96792858386,25750.49446420458,25750.49446420458,66810.46239278844,75523.9476174416,75514.4622056585,25750.49446420458,101264.95666986308,101264.95666986308,101264.95666986308,127224.11781939796,123966.53246846293,3257.585350935024,0.0,89926.50592537412,55462.526236515914,38293.310765398004,25959.16114953488,64252.47191493289,19799.317708007155,1450.0,0.0,0.8867352162607249,2.870310338326556,0.001494314320929203,1.0,1.0,-5.134227322097729,352784.3539449814,1548504.4479315437,4.389379604326334,1548504.4479315437,4.389379604326334,0.7627102275745881,0.09191369802402405,3.9575106586628204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575106586628204,1.2796586069125595,1.2799573354540703,3.092630047799336,6552.911965853693,15440.527652662158,6479.646501869948,0.0003109654834905244,22722.997783601382,2317.100924739986,19368.09701203318,1974.9962537699603,0.8523565946923891,0.8523565946923891,35720.85158007025,35405.22815468563,1.0111556388742897,0.8,4311.1283579457695,4273.035954225843,1.0111556388742897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873061153591,4.864515963763959,-2.4561647652209957,7.320680728984955,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999704668037,0.00023343178986500335,198.92223052160028,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077487970461151,0.09191369801451148,0.09191369801451148,0.09191369801451148,0.09191396946742134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7422138721,591.637113786105,0.0,0.09191369801451148,0.09191369802402405,0.09191369802402405,0.375,0.375,0.5,7.250763497427295,0.0016190809460567834,0.0016190809460567834,5.405809133662842e-11,1.804526334581169e-06,0.0014487390721455995,5.405809133662842e-11,25959.16114953488,19799.317708007155,0.7627102275745881,1.072249098024865,3.901298716790806,1.0398115496823563,0.6390410626216099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495405082546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536545949616,261.2536545949616,-11.896345405038403,244.9603440233006,277.5469651666224,129606.63139435016,129606.74356321892,-0.11216886875640517,0.0,nan,277.5469651666224,4.396965166622408,271.02964093795833,-2.1203590620416435,264.51231670929394,-8.637683290706036,257.9949924806292,-15.15500751937077,251.47766825196484,-21.672331748035134,244.9603440233006,-28.189655976699385,1.0,1.0,26022.012520719443,26022.012520719443,276.85048434265,3.700484342650043,276.85048434265,276.85048434265,75514.42882490113,75514.4622056585,-0.03338075737701729,0.0,8546.071908451686,8546.071908451686,0.8833658169835372,3977.2982119561343,276.85048434265,3.700484342650043,1.0,0.002,0.22116522622838805,0.004757274200320684,0.0003425924139244088,0.0016574075860045683,0.1712962069622044,0.1712962069622044,0.0,-7.102304855344244e-14,1.0,1.0000029672983897,0.0014487390180875082,0.09191369802402405,0.0,2.723799867638059e-07,0.3485660183390203,0.0,1601723.503921301,268.01432574335644,1.8044722764898324e-06,1.0,1279704.9536582844,2617.668512169895,,,,,,,,,,,,,,,,,,,2.0,15440.527652662158,1450.0,0.375,6.173730061729009,3.5
736.0,-30.000023617759524,4.864511893167497,34.9299885104946,25.19368721349167,6.207324140020463,-26.379288841981793,-39.887742733675964,2.5865893642427906,-5.135676052213341,-5.13567780461604,39.859970758358514,41059.97293488801,25750.488471792603,25750.488471792603,66810.46140668061,75523.95507388763,75514.46294829177,25750.488471792603,101264.95142008437,101264.95142008437,101264.95142008437,127224.1117920519,123966.52287910282,3257.5889129490797,0.0,89926.51389011958,55462.531751120085,38293.31348777721,25959.16037196754,64252.47385974475,19799.317073937782,1450.0,0.0,0.8867352090677599,2.870310154532397,0.001494314320929203,1.0,1.0,-5.134270999685896,352784.3299436946,1548504.427858955,4.38937984605524,1548504.427858955,4.38937984605524,0.7627102259947678,0.09191369920833983,3.9575111015970657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575111015970657,1.2796586181647538,1.2799573467088912,3.0926303667401576,6552.912641651022,15440.527221783766,6479.645813945957,0.00031096530201437696,22722.99725295261,2317.1008706288703,19368.094955782333,1974.9960440907278,0.8523565241053601,0.8523565241053601,35720.85477844207,35405.22815468563,1.011155752045295,0.8,4311.128743955365,4273.035954225843,1.011155752045295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587293179606,4.864511893167497,-2.45616713221775,7.320679025385246,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999629181857,0.00023343179162709082,198.92223046226584,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077488650668427,0.09191369919898901,0.09191369919898901,0.09191369919898901,0.09191396283632554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7016106095,591.6371270908733,0.0,0.09191369919898901,0.09191369920833983,0.09191369920833983,0.375,0.375,0.5,7.25077140635138,0.0015772390893857846,0.0015772390893857846,1.3528733688872308e-11,1.7524026816317928e-06,0.0014068049301272367,1.3528733688872308e-11,25959.16037196754,19799.317073937782,0.7627102259947678,1.0722491525313913,3.9012988900458905,1.0398115028616584,0.6390411211950668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954048922757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536538069923,261.2536538069923,-11.896346193007673,244.96034397726936,277.5469636367152,129606.6261824815,129606.75792335572,-0.13174087420330605,0.0,nan,277.5469636367152,4.396963636715213,271.0296397048261,-2.120360295173896,264.512315772937,-8.637684227063005,257.99499184104775,-15.155008158952228,251.4776679091585,-21.67233209084148,244.96034397726936,-28.189656022730617,1.0,1.0,26022.012520719443,26022.012520719443,276.8504826861015,3.700482686101509,276.8504826861015,276.8504826861015,75514.4303918348,75514.46294829177,-0.03255645696481224,0.0,8546.071908451686,8546.071908451686,0.8833657889342772,3977.298657105051,276.8504826861015,3.700482686101509,1.0,0.002,0.22116496173271136,0.004757275073952401,0.00034259200297483264,0.0016574079969222,0.1712960014874163,0.1712960014874163,0.0,-1.0296754768268634e-13,1.0,1.000002881414425,0.001406804916598503,0.09191369920833983,0.0,2.6449588181759946e-07,0.3384766917706422,0.0,1601723.5017752524,268.01432394778664,1.752389152898104e-06,1.0,1279704.9596562758,2617.6684876377417,,,,,,,,,,,,,,,,,,,2.0,15440.527221783766,1450.0,0.375,6.173730061729009,3.5
737.0,-30.000023612540883,4.864507878116528,34.92998828059585,25.193688261229568,6.207324845247855,-26.379288766762123,-39.887742733675964,2.5865899994682096,-5.135677521914602,-5.135679231123394,39.859970386215686,41059.97326306824,25750.481806292795,25750.481806292795,66810.45506936104,75523.9571478768,75514.46594494612,25750.481806292795,101264.94775123891,101264.94775123891,101264.94775123891,127224.1074906409,123966.51510436939,3257.592386271513,0.0,89926.5163661393,55462.53248132721,38293.31542756899,25959.159739401995,64252.47516697098,19799.316558638307,1450.0,0.0,0.8867352031465459,2.8703100041585747,0.001494314320929203,1.0,1.0,-5.134307178161521,352784.3103056859,1548504.4118608497,4.389380045045309,1548504.4118608497,4.389380045045309,0.7627102247298861,0.09191370034472181,3.957511135553304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957511135553304,1.2796586152167528,1.279957343760202,3.0926304004001626,6552.912712972534,15440.526877764987,6479.645600340156,0.00031096527696765033,22722.997683635465,2317.1009145462995,19368.094317300303,1974.9959789836798,0.8523564798516315,0.8523564798516315,35720.855023635755,35405.22815468563,1.011155760721214,0.8,4311.128773547644,4273.035954225843,1.011155760721214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727879086567,4.864507878116528,-2.4561692523149707,7.320677130431498,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999623750171,0.00023343179175388366,198.92223045799645,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077488702814497,0.09191370033666971,0.09191370033666971,0.09191370033666971,0.09191395740724874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.66242178687,591.637139936085,0.0,0.09191370033666971,0.09191370034472181,0.09191370034472181,0.375,0.375,0.5,7.250779118456474,0.0015367037120199711,0.0015367037120199711,-1.1027623258996755e-11,1.7092087887249363e-06,0.0013720529618694854,-1.1027623258996755e-11,25959.159739401995,19799.316558638307,0.7627102247298861,1.072249106785552,3.9012988082372573,1.0398113830750133,0.6390411133013463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954044593245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536532268762,261.2536532268762,-11.896346773123753,244.96034394692015,277.5469625068322,129606.64717578351,129606.74416561513,-0.09698983161603603,0.0,nan,277.5469625068322,4.39696250683221,271.02963879484986,-2.120361205150118,264.51231508286736,-8.637684917132617,257.99499137088503,-15.155008629114946,251.47766765890253,-21.672332341097444,244.96034394692015,-28.18965605307983,1.0,1.0,26022.012520719443,26022.012520719443,276.8504816102411,3.700481610241127,276.8504816102411,276.8504816102411,75514.438317015,75514.46594494612,-0.027627931121969596,0.0,8546.071908451686,8546.071908451686,0.8833657867839639,3977.2986912310703,276.8504816102411,3.700481610241127,1.0,0.002,0.22116470377091188,0.004757275973817642,0.0003425916023713037,0.00165740839760953,0.17129580118565185,0.17129580118565185,0.0,-1.9166526005198747e-14,1.0,1.0000028102400087,0.0013720529728971087,0.09191370034472181,0.0,2.5796210760810415e-07,0.3301153897754506,0.0,1601723.5000178881,268.0143224780854,1.7092198163481953e-06,1.0,1279704.9645638717,2617.668467565372,,,,,,,,,,,,,,,,,,,2.0,15440.526877764987,1450.0,0.375,6.173730061729009,3.5
738.0,-30.000023578003645,4.864503917189633,34.929988053376825,25.193689413741254,6.207323217665984,-26.379288898436364,-39.887742733675964,2.586588538098592,-5.135679004183601,-5.135680669768625,39.85997000375289,41059.96739783114,25750.47531141751,25750.47531141751,66810.44270924866,75523.95701261902,75514.46855656008,25750.47531141751,101264.94386797759,101264.94386797759,101264.94386797759,127224.1029668136,123966.50719634493,3257.595770468678,0.0,89926.51343663235,55462.52382184388,38293.321794209405,25959.15909883602,64252.480893045424,19799.316036435564,1450.0,0.0,0.8867351972012296,2.8703098525131123,0.001494314320929203,1.0,1.0,-5.134343757058502,352784.2905013841,1548504.3954185639,4.389380244845365,1548504.3954185639,4.389380244845365,0.7627102234341383,0.0919137014481454,3.9575105494263076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575105494263076,1.2796586219987847,1.279957350543817,3.0926299259757313,6552.911707724093,15440.526392568516,6479.646091751583,0.0003109655246799464,22723.000308784613,2317.101182237014,19368.095786161943,1974.9961287658828,0.8523564460224173,0.8523564460224172,35720.850791287274,35405.22815468563,1.0111556109640387,0.8,4311.1282627480205,4273.035954225843,1.0111556109640387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872647704506,4.864503917189633,-2.456171366795445,7.320675283985078,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999587803652,0.00023343179259298973,198.92223042974135,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077487802708326,0.09191370144052925,0.09191370144052925,0.09191370144052925,0.09191395193495289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6241389461,591.6371524833893,0.0,0.09191370144052925,0.0919137014481454,0.0919137014481454,0.375,0.375,0.5,7.250786633297064,0.001497251657212928,0.001497251657212928,2.290789780090563e-11,1.6655850458846544e-06,0.0013369127101441336,2.290789780090563e-11,25959.15909883602,19799.316036435564,0.7627102234341383,1.072248775347562,3.90129864909906,1.0398110980408868,0.6390409650668508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954044281714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365260741347,261.25365260741347,-11.896347392586506,244.9603439132583,277.5469613015686,129606.61874153784,129606.72230973633,-0.10356819848258958,0.0,nan,277.5469613015686,4.396961301568638,271.0296378239066,-2.1203621760933515,264.5123143462444,-8.637685653755568,257.99499086858236,-15.155009131417614,251.47766739092032,-21.67233260907966,244.9603439132583,-28.189656086741678,1.0,1.0,26022.012520719443,26022.012520719443,276.85048047718817,3.7004804771881936,276.85048047718817,276.85048047718817,75514.43833602661,75514.46855656008,-0.03022053347376641,0.0,8546.071908451686,8546.071908451686,0.8833658239010501,3977.298102173439,276.85048047718817,3.7004804771881936,1.0,0.002,0.2211644524158829,0.00475727684200144,0.00034259121199331873,0.0016574087879974956,0.17129560599665936,0.17129560599665936,0.0,-9.185794486166188e-15,1.0,1.0000027382702303,0.0013369126872362358,0.0919137014481454,0.0,2.5135532041361975e-07,0.3216606526468476,0.0,1601723.498245322,268.0143209958164,1.6655621379868535e-06,1.0,1279704.969513024,2617.6684473230207,,,,,,,,,,,,,,,,,,,2.0,15440.526392568516,1450.0,0.375,6.173730061729009,3.5
739.0,-30.000023513992236,4.864500008451088,34.92998782814326,25.19369035670536,6.2073214283675835,-26.37928901975596,-39.88774276860056,2.5865869341318675,-5.135680525367263,-5.135682146427411,39.85996960661297,41059.96150281004,25750.469048812134,25750.469048812134,66810.43055162218,75523.95647941517,75514.47065899493,25750.469048812134,101264.93970780706,101264.93970780706,101264.93970780706,127224.09814744443,123966.49908331971,3257.5990641247186,0.0,89926.50998372115,55462.515007118054,38293.32775178121,25959.158439637362,64252.486191418575,19799.315498799202,1450.0,0.0,0.8867351911150575,2.8703096968491884,0.001494314320929203,1.0,1.0,-5.134381040492144,352784.27017287235,1548504.3783452697,4.38938044937907,1548504.3783452697,4.38938044937907,0.7627102220913056,0.09191370252489121,3.9575099497238724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099497238724,1.2796586294425913,1.2799573579893615,3.092629439343312,6552.9106766083905,15440.525969640908,6479.646631113797,0.0003109657802421794,22723.002879625255,2317.1014443898025,19368.097398351696,1974.9962931634857,0.8523564205379844,0.8523564205379844,35720.84646091215,35405.22815468563,1.0111554577382988,0.8,4311.127740117619,4273.035954225843,1.0111554577382988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587251251434,4.864500008451088,-2.456173495120236,7.320673503571324,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999521180162,0.00023343179414819388,198.9222303773733,0.0,0.0,0.0,0.012672344517035992,7.986332776958286e-05,0.00015356845520143363,0.0006077486894233983,0.09191370251722077,0.09191370251722077,0.09191370251722077,0.09191394631937631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5867583931,591.6371647337826,0.0,0.09191370251722077,0.09191370252489121,0.09191370252489121,0.375,0.375,0.5,7.250793947265961,0.0014585420024104678,0.0014585420024104678,-9.549694368615746e-12,1.621060164325172e-06,0.0013011059352834309,-9.549694368615746e-12,25959.158439637362,19799.315498799202,0.7627102220913056,1.0722484545861946,3.9012984863789004,1.039810823079796,0.6390408206226567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954042219996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365194373614,261.25365194373614,-11.896348056263832,244.96034388050694,277.5469600069653,129606.58877137119,129606.69973184312,-0.11096047195112095,0.0,nan,277.5469600069653,4.396960006965344,271.0296367816736,-2.1203632183263608,264.5123135563819,-8.637686443618065,257.9949903310904,-15.1550096689096,251.47766710579862,-21.67233289420136,244.96034388050694,-28.189656119493037,1.0,1.0,26022.012520719443,26022.012520719443,276.8504792465412,3.7004792465412493,276.8504792465412,276.8504792465412,75514.4377761494,75514.47065899493,-0.03288284553855192,0.0,8546.071908451686,8546.071908451686,0.8833658618778137,3977.297499472492,276.8504792465412,3.7004792465412493,1.0,0.002,0.22116420779287946,0.004757277673490228,0.0003425908320164574,0.0016574091679282977,0.1712954160082287,0.1712954160082287,0.0,-5.524487117769539e-14,1.0,1.0000026649354896,0.0013011059448331252,0.09191370252489121,0.0,2.446232313560117e-07,0.31304556606734657,0.0,1601723.4964266764,268.0143194746327,1.6210697140195407e-06,1.0,1279704.97459318,2617.668426544873,,,,,,,,,,,,,,,,,,,2.0,15440.525969640908,1450.0,0.375,6.173730061729009,3.5
