time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
740.0,-30.000023421009384,4.864496150008611,34.929987604273485,25.193691125046485,6.207319530572517,-26.379289125850946,-39.88774280352516,2.58658523541417,-5.135682085087012,-5.135683660973253,39.85996919550242,41059.955710520226,25750.463013278295,25750.463013278295,66810.41872379852,75523.95560697584,75514.47227639334,25750.463013278295,101264.93528967163,101264.93528967163,101264.93528967163,127224.09305183218,123966.49078606913,3257.602265763047,0.0,89926.50613569468,55462.50623923941,38293.33321828364,25959.157762160557,64252.4909804442,19799.31494605167,1450.0,0.0,0.8867351848868231,2.8703095371934078,0.001494314320929203,1.0,1.0,-5.134418938305544,352784.2493238159,1548504.3606713563,4.389380658686961,1548504.3606713563,4.389380658686961,0.7627102207033927,0.09191370357407658,3.957509349691115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509349691115,1.2796586373261252,1.2799573658747359,3.0926289513900502,6552.909642693982,15440.525609928058,6479.64720233769,0.0003109660377686523,22723.005352523924,2317.101696555289,19368.099105778136,1974.996467272528,0.852356402918633,0.852356402918633,35720.842128151686,35405.22815468563,1.0111553044281605,0.8,4311.127217199332,4273.035954225843,1.0111553044281605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872382225942,4.864496150008611,-2.4561756377037693,7.32067178771238,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999424402969,0.00023343179640728139,198.92223030130356,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077485985252388,0.09191370356728404,0.09191370356728404,0.09191370356728404,0.091913940561246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.550299343,591.637176680991,0.0,0.09191370356728404,0.09191370357407658,0.09191370357407658,0.375,0.375,0.5,7.250801057107238,0.0014203109883510479,0.0014203109883510479,3.154809746774845e-11,1.575886244609137e-06,0.0012647226677131584,3.154809746774845e-11,25959.157762160557,19799.31494605167,0.7627102207033927,1.0722481502580619,3.9012983220848976,1.0398105614945394,0.6390406828432096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954038398806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536512366534,261.2536512366534,-11.896348763346566,244.96034385251838,277.5469586207886,129606.55836598354,129606.6765833863,-0.11821740274867344,0.0,nan,277.5469586207886,4.3969586207886096,271.0296356671342,-2.1203643328657904,264.51231271348047,-8.637687286519508,257.9949897598265,-15.155010240173453,251.47766680617235,-21.672333193827626,244.96034385251838,-28.1896561474816,1.0,1.0,26022.012520719443,26022.012520719443,276.85047792125175,3.7004779212517747,276.85047792125175,276.85047792125175,75514.4369307505,75514.47227639334,-0.035345642842003144,0.0,8546.071908451686,8546.071908451686,0.8833658998754945,3977.296896439571,276.85047792125175,3.7004779212517747,1.0,0.002,0.2211639700104251,0.004757278468294912,0.00034259046260901537,0.0016574095373894618,0.1712952313045077,0.1712952313045077,0.0,-1.5230872119076366e-15,1.0,1.000002590419889,0.001264722636165061,0.09191370357407658,0.0,2.3778274091334966e-07,0.3042917576581204,0.0,1601723.4945625523,268.01431791491297,1.5758546965116693e-06,1.0,1279704.9798034218,2617.6684052346695,,,,,,,,,,,,,,,,,,,2.0,15440.525609928058,1450.0,0.375,6.173730061729009,3.5
741.0,-30.0000232997499,4.864492340113269,34.92998738118861,25.193687877059006,6.207317540042366,-26.379289215770473,-39.88774280352516,2.5865834560637198,-5.135683678512521,-5.135685208476128,39.8599687704132,41059.96319557947,25750.457187617696,25750.457187617696,66810.42038319717,75523.9634417008,75514.47343195122,25750.457187617696,101264.93061956891,101264.93061956891,101264.93061956891,127224.08768762535,123966.48231363973,3257.6053739856206,0.0,89926.5155679031,55462.51532178469,38293.33360679824,25959.157068056433,64252.49067485467,19799.314379471158,1450.0,0.0,0.8867351785410225,2.870309374051985,0.001494314320929203,1.0,1.0,-5.134457412436802,352784.2280201336,1548504.342395748,4.389380871945822,1548504.342395748,4.389380871945822,0.762710219271135,0.09191370459464117,3.957510019467151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510019467151,1.2796586455838659,1.2799573741344041,3.0926294548351763,6552.910709433792,15440.525312983427,6479.646297442007,0.00031096575887595314,22723.00389021151,2317.101547440921,19368.096400984385,1974.9961914603239,0.8523563387377524,0.8523563387377523,35720.846964519515,35405.22815468563,1.011155475557912,0.8,4311.127800897693,4273.035954225843,1.011155475557912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587225646805445,4.864492340113269,-2.456177791405621,7.32067013151889,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999298195316,0.0002334317993533695,198.92223020210056,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077487013817102,0.09191370458776778,0.09191370458776778,0.09191370458776778,0.09191393467931118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5147765575,591.637188320169,0.0,0.09191370458776778,0.09191370459464117,0.09191370459464117,0.375,0.375,0.5,7.2508079597670925,0.0013823524154190636,0.0013823524154190636,5.6843418860808015e-12,1.5299635833798675e-06,0.0012277960393021203,5.6843418860808015e-12,25959.157068056433,19799.314379471158,0.762710219271135,1.0722483348456784,3.901298503792324,1.0398105922661696,0.6390408023769942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954032848149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536504881976,261.2536504881976,-11.896349511802384,244.96034383246786,277.5469571439277,129606.56928294497,129606.69441755288,-0.12513460790004557,0.0,nan,277.5469571439277,4.39695714392775,271.02963448163496,-2.12036551836502,264.5123118193438,-8.637688180656198,257.99498915705163,-15.155010842948343,251.47766649475966,-21.672333505240317,244.96034383246786,-28.18965616753212,1.0,1.0,26022.012520719443,26022.012520719443,276.850476508964,3.700476508964016,276.850476508964,276.850476508964,75514.43963560893,75514.47343195122,-0.03379634229349904,0.0,8546.071908451686,8546.071908451686,0.8833658574612501,3977.297569564487,276.850476508964,3.700476508964016,1.0,0.002,0.22116373917051893,0.004757279226212739,0.00034259010393238997,0.0016574098960177247,0.171295051966195,0.171295051966195,0.0,-4.988544299866504e-14,1.0,1.0000025147915712,0.0012277960336177784,0.09191370459464117,0.0,2.30840104704666e-07,0.2954072327578631,0.0,1601723.4926585783,268.01431632148746,1.5299578990379814e-06,1.0,1279704.9851272746,2617.6683834597766,,,,,,,,,,,,,,,,,,,2.0,15440.525312983427,1450.0,0.375,6.173730061729009,3.5
742.0,-30.00002324375614,4.864488580912425,34.929987160322305,25.193688610475533,6.207317815290957,-26.379289137851373,-39.88774280352516,2.58658370938618,-5.13568511684241,-5.135686605207891,39.85996838826843,41059.963108335905,25750.451104259813,25750.451104259813,66810.41421259572,75523.96464638138,75514.47555065267,25750.451104259813,101264.92665491249,101264.92665491249,101264.92665491249,127224.0830970762,123966.47469997098,3257.608397105233,0.0,89926.51676737951,55462.515229334036,38293.335042272745,25959.156442163716,64252.49148443646,19799.313868650086,1450.0,0.0,0.8867351728079376,2.8703092268099772,0.001494314320929203,1.0,1.0,-5.134492271015915,352784.2087923489,1548504.3259678194,4.389381064613579,1548504.3259678194,4.389381064613579,0.7627102179827149,0.09191370557714369,3.957509994071648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509994071648,1.2796586444082285,1.2799573729584923,3.092629437830882,6552.910673403733,15440.525077942686,6479.646212257841,0.0003109657634572747,22723.004339114614,2317.1015932162986,19368.096146363212,1974.99616549619,0.8523563106936358,0.8523563106936359,35720.84678114181,35405.22815468563,1.011155469069286,0.8,4311.1277787659465,4273.035954225843,1.011155469069286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872125147284,4.864488580912425,-2.456179821151487,7.320668402063912,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999239916694,0.00023343180071377798,198.9222301562918,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.000607748697481762,0.09191370557100438,0.09191370557100438,0.09191370557100438,0.09191392937002306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4803771056,591.6371995927577,0.0,0.09191370557100438,0.09191370557714369,0.09191370557714369,0.375,0.375,0.5,7.250814673725658,0.0013452401548192938,0.0013452401548192938,4.490630090003833e-12,1.4883654557706905e-06,0.0011943341919504746,4.490630090003833e-12,25959.156442163716,19799.313868650086,0.7627102179827149,1.0722482923727856,3.901298409918589,1.0398104831277841,0.6390407929672524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954025609506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364990593755,261.25364990593755,-11.896350094062427,244.96034382823663,277.5469559836388,129606.58312926129,129606.68047752931,-0.09734826805618263,0.0,nan,277.5469559836388,4.396955983638804,271.0296335525577,-2.1203664474422794,264.512311121478,-8.637688878521999,257.99498869039735,-15.155011309602628,251.47766625931695,-21.67233374068303,244.96034382823663,-28.189656171763346,1.0,1.0,26022.012520719443,26022.012520719443,276.85047536014747,3.700475360147493,276.85047536014747,276.85047536014747,75514.44590156041,75514.47555065267,-0.029649092262843624,0.0,8546.071908451686,8546.071908451686,0.883365859069446,3977.2975440420064,276.85047536014747,3.700475360147493,1.0,0.002,0.22116351462185616,0.004757279982537741,0.0003425897551080895,0.0016574102448755185,0.17129487755404477,0.17129487755404477,0.0,-1.6391835805373844e-14,1.0,1.0000024462593116,0.0011943341874598445,0.09191370557714369,0.0,2.2454888367342953e-07,0.2873563269206278,0.0,1601723.4909396823,268.01431488315757,1.4883609651406005e-06,1.0,1279704.9899323555,2617.6683638066984,,,,,,,,,,,,,,,,,,,2.0,15440.525077942686,1450.0,0.375,6.173730061729009,3.5
743.0,-30.000023152630117,4.864484868086753,34.92998693970263,25.19368550218644,6.2073154357275335,-26.379289293794187,-39.88774280352516,2.586581576890454,-5.135686714180167,-5.135688156865658,39.85996795365255,41059.96922225786,25750.445539252454,25750.445539252454,66810.41476151031,75523.97227473742,75514.47624472414,25750.445539252454,101264.92178397659,101264.92178397659,101264.92178397659,127224.07752711515,123966.46619971636,3257.611327398782,0.0,89926.52539773776,55462.52234525368,38293.336724982306,25959.155743138555,64252.492468120865,19799.31329760465,1450.0,0.0,0.8867351664757285,2.8703090632322366,0.001494314320929203,1.0,1.0,-5.1345305888243615,352784.1874322531,1548504.3072834357,4.38938127741568,1548504.3072834357,4.38938127741568,0.7627102165230448,0.09191370653633991,3.957510539448484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510539448484,1.2796586543048714,1.2799573828574455,3.092629840102367,6552.911525768738,15440.524707078099,6479.645426113482,0.0003109655379736824,22723.00338845588,2317.1014962760864,19368.093796525114,1974.9959258793895,0.8523562429412309,0.8523562429412309,35720.85071923868,35405.22815468563,1.0111556084146753,0.8,4311.128254052519,4273.035954225843,1.0111556084146753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558720050160889,4.864484868086753,-2.4561819518855166,7.320666819972269,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999145072088,0.00023343180292775286,198.92223008174113,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077487812344404,0.09191370653035216,0.09191370653035216,0.09191370653035216,0.09191392347552532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.44671943126,591.637210619234,0.0,0.09191370653035216,0.09191370653633991,0.09191370653633991,0.375,0.375,0.5,7.250821182033437,0.0013082516366580421,0.0013082516366580421,3.495870259939693e-11,1.4426855159399565e-06,0.0011575680413216105,3.495870259939693e-11,25959.155743138555,19799.31329760465,0.7627102165230448,1.07224840491559,3.901298594456733,1.0398104757517161,0.6390408783383762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954022266933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536492215032,261.2536492215032,-11.896350778496753,244.9603438188823,277.5469546241241,129606.58360482122,129606.69803564747,-0.11443082625705113,0.0,nan,277.5469546241241,4.396954624124135,271.02963246307553,-2.120367536924448,264.5123103020275,-8.637689697972462,257.99498814097916,-15.155011859020817,251.4776659799306,-21.67233402006937,244.9603438188823,-28.18965618111767,1.0,1.0,26022.012520719443,26022.012520719443,276.8504738897049,3.700473889704938,276.8504738897049,276.8504738897049,75514.44760128266,75514.47624472414,-0.028643441473832354,0.0,8546.071908451686,8546.071908451686,0.8833658245329059,3977.2980921457265,276.8504738897049,3.700473889704938,1.0,0.002,0.22116329698562737,0.004757280681132198,0.0003425894168815039,0.0016574105830863576,0.17129470844075195,0.17129470844075195,0.0,-3.2138354477684317e-14,1.0,1.0000023709595254,0.001157568006362908,0.09191370653633991,0.0,2.1763640846463535e-07,0.27851039906488295,0.0,1601723.4890314725,268.0143132858198,1.4426505572373571e-06,1.0,1279704.9952703079,2617.668341974149,,,,,,,,,,,,,,,,,,,2.0,15440.524707078099,1450.0,0.375,6.173730061729009,3.5
744.0,-30.000023132346332,4.8644812069675645,34.92998672241801,25.193690286856167,6.207316321354049,-26.379289186976326,-39.88774280352516,2.586582375983665,-5.13568800303068,-5.13568940834986,39.85996760865894,41059.95710996496,25750.439334442362,25750.439334442362,66810.39644440732,75523.96536583088,75514.47907159124,25750.439334442362,101264.9184060336,101264.9184060336,101264.9184060336,127224.07358739365,123966.45940637602,3257.614181017628,0.0,89926.51457848423,55462.506322616835,38293.34250651933,25959.155181360056,64252.49768787938,19799.312838973416,1450.0,0.0,0.8867351613481266,2.870308931299609,0.001494314320929203,1.0,1.0,-5.134561864291186,352784.17020355095,1548504.292451762,4.3893814497353985,1548504.292451762,4.3893814497353985,0.7627102153613339,0.09191370745273696,3.957509370387554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509370387554,1.279658650596381,1.2799573791480894,3.0926289354924212,6552.909609008813,15440.524411874998,6479.646660638046,0.0003109660227367535,22723.007367049606,2317.101901979739,19368.09748660165,1974.9963021624767,0.8523562560951824,0.8523562560951824,35720.84227759805,35405.22815468563,1.0111553097161616,0.8,4311.127235235926,4273.035954225843,1.0111553097161616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558718710735433,4.8644812069675645,-2.4561838490217363,7.3206650559893,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999999123960587,0.00023343180342056248,198.92223006514683,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.000607748601703559,0.09191370744720055,0.09191370744720055,0.09191370744720055,0.09191391871923993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4143221114,591.637221236475,0.0,0.09191370744720055,0.09191370745273696,0.09191370745273696,0.375,0.375,0.5,7.2508275201729315,0.0012725503906949598,0.0012725503906949598,2.0463630789890885e-12,1.4053191534912912e-06,0.001127544058647345,2.0463630789890885e-12,25959.155181360056,19799.312838973416,0.7627102153613339,1.0722479267244593,3.9012981737168864,1.0398101061993494,0.6390406379129838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954016827122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364874386696,261.25364874386696,-11.896351256133016,244.96034382278347,277.5469536649506,129606.56570349242,129606.64555967094,-0.07985617850733828,0.0,nan,277.5469536649506,4.396953664950615,271.02963169651673,-2.1203683034832466,264.5123097280838,-8.637690271916199,257.9949877596503,-15.155012240349663,251.47766579121682,-21.672334208783155,244.96034382278347,-28.189656177216506,1.0,1.0,26022.012520719443,26022.012520719443,276.85047296900046,3.7004729690004865,276.85047296900046,276.85047296900046,75514.45166800373,75514.47907159124,-0.027403587504522875,0.0,8546.071908451686,8546.071908451686,0.8833658985648716,3977.2969172394914,276.85047296900046,3.7004729690004865,1.0,0.002,0.2211630849942771,0.004757281406744724,0.000342589087611924,0.0016574109123695887,0.17129454380596199,0.17129454380596199,0.0,-1.8487381764353827e-14,1.0,1.0000023094683055,0.001127544056600982,0.09191370745273696,0.0,2.1199155253563942e-07,0.27128664964769694,0.0,1601723.4874911255,268.0143119969693,1.4053171071282122e-06,1.0,1279704.9995758156,2617.66832436437,,,,,,,,,,,,,,,,,,,2.0,15440.524411874998,1450.0,0.375,6.173730061729009,3.5
745.0,-30.00002297509226,4.864477585701359,34.92998650259259,25.193687003944092,6.2073110160519684,-26.379289575977612,-39.88774287337435,2.586577616937081,-5.1356898182401665,-5.135691172406011,39.85996710076365,41059.955996681645,25750.434552126477,25750.434552126477,66810.39054880812,75523.96986265038,75514.47771061356,25750.434552126477,101264.91226274004,101264.91226274004,101264.91226274004,127224.06664430175,123966.44971277118,3257.616931530571,0.0,89926.5162110749,55462.502345105146,38293.348739966386,25959.154381561715,64252.503121528105,19799.312184874605,1450.0,0.0,0.8867351541989261,2.870308745315125,0.001494314320929203,1.0,1.0,-5.134604758185617,352784.1459190622,1548504.2706171477,4.389381689993559,1548504.2706171477,4.389381689993559,0.7627102136631104,0.09191370836303978,3.9575091804236715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091804236715,1.2796586726825154,1.2799574012393797,3.0926287336666483,6552.909181364219,15440.523968391963,6479.646757717938,0.0003109661234356966,22723.00887030357,2317.102055268983,19368.097776779945,1974.9963317524277,0.8523562124772958,0.8523562124772958,35720.84090589292,35405.22815468563,1.0111552611798298,0.8,4311.127069685647,4273.035954225843,1.0111552611798298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558717678382219,4.864477585701359,-2.4561861107098633,7.320663696411223,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999896028959,0.0002334318072411645,198.92222993649648,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.000607748575026986,0.09191370835742006,0.09191370835742006,0.09191370835742006,0.09191391202254198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3822396202,591.6372317422295,0.0,0.09191370835742006,0.09191370836303978,0.09191370836303978,0.375,0.375,0.5,7.250833630022289,0.0012359437713485022,0.0012359437713485022,-1.1937117960769683e-12,1.354165817701869e-06,0.00108641422036726,-1.1937117960769683e-12,25959.154381561715,19799.312184874605,0.7627102136631104,1.0722477231098826,3.901298282917494,1.0398099265088863,0.63904056654447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495401561627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536478850691,261.2536478850691,-11.896352114930892,244.96034380490738,277.54695196523085,129606.50806542371,129606.6516481087,-0.14358268500119178,0.0,nan,277.54695196523085,4.396951965230869,271.0296303331658,-2.120369666834165,264.512308701102,-8.637691298898005,257.9949870690366,-15.15501293096338,251.4776654369718,-21.672334563028187,244.96034380490738,-28.189656195092596,1.0,1.0,26022.012520719443,26022.012520719443,276.8504710456925,3.7004710456924954,276.8504710456925,276.8504710456925,75514.44429475394,75514.47771061356,-0.03341585962334648,0.0,8546.071908451686,8546.071908451686,0.8833659105945263,3977.2967263257897,276.8504710456925,3.7004710456924954,1.0,0.002,0.22116288073574508,0.00475728200896304,0.0003425887699571483,0.0016574112299859115,0.17129438497857413,0.17129438497857413,0.0,-5.694012969459372e-14,1.0,1.000002225231416,0.0010864142215609718,0.09191370836303978,0.0,2.0425865861478372e-07,0.2613908278755865,0.0,1601723.48532381,268.0143101817598,1.354167011413665e-06,1.0,1279705.0056445817,2617.668299542742,,,,,,,,,,,,,,,,,,,2.0,15440.523968391963,1450.0,0.375,6.173730061729009,3.5
746.0,-30.00002289534884,4.864474013155884,34.9299862853106,25.193687562737637,6.207312115383239,-26.379289394275606,-39.88774280352516,2.586578614310315,-5.135691158333941,-5.135692474447754,39.859966734511495,41059.95835840232,25750.428705579365,25750.428705579365,66810.38706398169,75523.9717497613,75514.47980870109,25750.428705579365,101264.90851428045,101264.90851428045,101264.90851428045,127224.06230868158,123966.4427049473,3257.6196037342734,0.0,89926.51925893579,55462.50586757814,38293.34821261961,25959.153794401125,64252.50200702074,19799.311705131757,1450.0,0.0,0.8867351488908034,2.870308608043229,0.001494314320929203,1.0,1.0,-5.134636639837765,352784.12799459207,1548504.2548716818,4.389381868379916,1548504.2548716818,4.389381868379916,0.762710212433892,0.09191370922359787,3.957509387931302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509387931302,1.279658668053832,1.2799573966096158,3.0926289070116466,6552.90954866147,15440.523815729834,6479.646422333518,0.0003109660264125833,22723.008448993933,2317.1020123073563,19368.096774293466,1974.9962295272562,0.8523561841632371,0.8523561841632371,35720.84240427923,35405.22815468563,1.0111553141986411,0.8,4311.127250525003,4273.035954225843,1.0111553141986411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558716416294594,4.864474013155884,-2.456188021123964,7.320662034279848,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998877292117,0.00023343180917858973,198.92222987125803,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077486043977253,0.09191370921870609,0.09191370921870609,0.09191370921870609,0.09191390707656928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.35168952786,591.6372417520521,0.0,0.09191370921870609,0.09191370922359787,0.09191370922359787,0.375,0.375,0.5,7.250839565735327,0.0012003800025013334,0.0012003800025013334,-1.807620719773695e-11,1.3161138099349046e-06,0.0010558346099855953,-1.807620719773695e-11,25959.153794401125,19799.311705131757,0.762710212433892,1.0722477995504966,3.9012982186339045,1.03980989030873,0.6390406143859703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954006228913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536472896051,261.2536472896051,-11.896352710394865,244.96034381404934,277.5469507651611,129606.54052430653,129606.64008014857,-0.09955584202654671,0.0,nan,277.5469507651611,4.396950765161137,271.0296293749383,-2.120370625061696,264.5123079847168,-8.637692015283164,257.9949865944938,-15.155013405506168,251.47766520427143,-21.672334795728545,244.96034381404934,-28.18965618595064,1.0,1.0,26022.012520719443,26022.012520719443,276.85046998915385,3.7004699891538735,276.85046998915385,276.85046998915385,75514.4528062668,75514.47980870109,-0.027002434289897792,0.0,8546.071908451686,8546.071908451686,0.883365897453896,3977.2969348709585,276.85046998915385,3.7004699891538735,1.0,0.002,0.22116268222658045,0.0047572826659408405,0.0003425884615360789,0.0016574115384459852,0.17129423076803943,0.17129423076803943,0.0,-1.7936173379862197e-14,1.0,1.0000021626021784,0.0010558346280618025,0.09191370922359787,0.0,1.9850933494956688e-07,0.254033390491336,0.0,1601723.4837233697,268.01430884166604,1.3161318861421023e-06,1.0,1279705.0101239597,2617.668281221804,,,,,,,,,,,,,,,,,,,2.0,15440.523815729834,1450.0,0.375,6.173730061729009,3.5
747.0,-30.00002279259964,4.864470488297465,34.929986070106665,25.193688261229568,6.207310611090394,-26.379289452230683,-39.88774283844975,2.5865772707220245,-5.135692499187485,-5.135693777003542,39.85996635991887,41059.953757246825,25750.422983150092,25750.422983150092,66810.37674039693,75523.97117813428,75514.48160717842,25750.422983150092,101264.90459032852,101264.90459032852,101264.90459032852,127224.05779434186,123966.4355968177,3257.622197524167,0.0,89926.51627862318,55462.49885773811,38293.3526898723,25959.15320401335,64252.50589388565,19799.311222317,1450.0,0.0,0.8867351436109029,2.8703084707319904,0.001494314320929203,1.0,1.0,-5.134668793556898,352784.1100643819,1548504.238766419,4.38938204581783,1548504.238766419,4.38938204581783,0.7627102111811558,0.09191371005097618,3.957508901728608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508901728608,1.2796586742892557,1.279957402846495,3.0926285119949473,6552.908711668485,15440.52350203936,6479.646874138869,0.00031096623444599927,22723.010487568077,2317.102220184067,19368.0981247699,1974.9963672375275,0.8523561671269889,0.8523561671269889,35720.83889347113,35405.22815468563,1.0111551899724196,0.8,4311.126826807658,4273.035954225843,1.0111551899724196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715181000149,4.864470488297465,-2.456189919136818,7.320660407434284,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998770350103,0.0002334318116749568,198.92222978719838,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077485309802725,0.09191371004597536,0.09191371004597536,0.09191371004597536,0.09191390213226214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3219385692,591.6372514991368,0.0,0.09191371004597536,0.09191371005097618,0.09191371005097618,0.375,0.375,0.5,7.250845328212989,0.001165758979311704,0.001165758979311704,6.212985681486316e-11,1.277816068068205e-06,0.0010249834466549146,6.212985681486316e-11,25959.15320401335,19799.311222317,0.7627102111811558,1.0722475540279925,3.901298064900942,1.0398096667347987,0.6390405041175856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954001468594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364667499406,261.25364667499406,-11.896353325005919,244.96034382560114,277.54694952438723,129606.51724829666,129606.62000530607,-0.10275700940278297,0.0,nan,277.54694952438723,4.396949524387253,271.0296283846296,-2.120371615370402,264.5123072448733,-8.637692755126693,257.99498610511534,-15.155013894884632,251.47766496535812,-21.67233503464186,244.96034382560114,-28.189656174398834,1.0,1.0,26022.012520719443,26022.012520719443,276.85046889704296,3.700468897042981,276.85046889704296,276.85046889704296,75514.45245202062,75514.48160717842,-0.029155157797504216,0.0,8546.071908451686,8546.071908451686,0.8833659282431725,3977.296446237251,276.85046889704296,3.700468897042981,1.0,0.002,0.2211624895177513,0.004757283296831733,0.000342588162099631,0.0016574118378430303,0.1712940810498155,0.1712940810498155,0.0,-5.733868241319939e-14,1.0,1.0000020994165724,0.0010249833845250578,0.09191371005097618,0.0,1.9270893782347007e-07,0.24661059409185435,0.0,1601723.482121551,268.0143075008125,1.27775393821139e-06,1.0,1279705.0146047745,2617.6682628950007,,,,,,,,,,,,,,,,,,,2.0,15440.52350203936,1450.0,0.375,6.173730061729009,3.5
748.0,-30.00002266646464,4.864467009454839,34.92998585641099,25.193684978317492,6.207308955366594,-26.379289504281594,-39.88774283844975,2.5865757931838527,-5.135693872684385,-5.135695111419389,39.859965973037575,41059.96222048138,25750.417461251134,25750.417461251134,66810.3796817325,75523.97928648638,75514.48297464865,25750.417461251134,101264.90043589979,101264.90043589979,101264.90043589979,127224.05303392094,123966.42832198131,3257.6247119396253,0.0,89926.52645993796,55462.50939393407,38293.352295559875,25959.152598021148,64252.50489358102,19799.31072657707,1450.0,0.0,0.8867351382123432,2.870308330045492,0.001494314320929203,1.0,1.0,-5.134701509351885,352784.09169393574,1548504.2221355822,4.389382227243442,1548504.2221355822,4.389382227243442,0.7627102098889915,0.09191371085435382,3.957509666093273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509666093273,1.2796586811463242,1.2799574097051643,3.092629092742228,6552.9099422022855,15440.523238799698,6479.645867753457,0.0003109659142958607,22723.008671438205,2317.1020349903592,19368.095116616554,1974.996060491254,0.8523561028677235,0.8523561028677235,35720.84441285157,35405.22815468563,1.0111553852698445,0.8,4311.127492938404,4273.035954225843,1.0111553852698445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558713988993961,4.864467009454839,-2.456191828143209,7.320658837598048,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998639067992,0.00023343181473949932,198.9222296840067,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077486483625739,0.0919137108496815,0.0919137108496815,0.0919137108496815,0.09191389706757187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.29298124,591.6372609851006,0.0,0.0919137108496815,0.09191371085435382,0.09191371085435382,0.375,0.375,0.5,7.2508509146317,0.0011317970408981637,0.0011317970408981637,2.2964741219766438e-11,1.2387350238896033e-06,0.0009936020675240798,2.2964741219766438e-11,25959.152598021148,19799.31072657707,0.7627102098889915,1.0722477860796296,3.9012982556086055,1.0398097287006631,0.6390406457847431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953995334932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364603307713,261.25364603307713,-11.896353966922845,244.96034384178753,277.5469482243668,129606.53361994114,129606.64094226582,-0.10732232468663368,0.0,nan,277.5469482243668,4.396948224366838,271.02962734785075,-2.1203726521492285,264.5123064713355,-8.6376935286645,257.99498559481907,-15.155014405180907,251.4776647183032,-21.672335281696775,244.96034384178753,-28.189656158212443,1.0,1.0,26022.012520719443,26022.012520719443,276.85046772263865,3.7004677226386775,276.85046772263865,276.85046772263865,75514.45549122378,75514.48297464865,-0.027483424870297313,0.0,8546.071908451686,8546.071908451686,0.8833658798390082,3977.297214423739,276.85046772263865,3.7004677226386775,1.0,0.002,0.2211623027089667,0.004757283896044262,0.0003425878717798666,0.0016574121281578875,0.1712939358899333,0.1712939358899333,0.0,-6.224578144586879e-14,1.0,1.0000020351452827,0.0009936020445593385,0.09191371085435382,0.0,1.8680887625140498e-07,0.23906025656921345,0.0,1601723.480481132,268.0143061273156,1.2387120591483836e-06,1.0,1279705.0191956041,2617.66824411822,,,,,,,,,,,,,,,,,,,2.0,15440.523238799698,1450.0,0.375,6.173730061729009,3.5
749.0,-30.00002261010597,4.864463578823938,34.92998564563134,25.193685676809423,6.2073095583583395,-26.37928939325951,-39.88774280352516,2.586576341511558,-5.135695091397338,-5.135696295284817,39.85996562980051,41059.96303535295,25750.41167583004,25750.41167583004,66810.37471118299,75523.98079070885,75514.48531618492,25750.41167583004,101264.89699201495,101264.89699201495,101264.89699201495,127224.04905239395,123966.42189720957,3257.6271551843824,0.0,89926.52841203396,55462.5106566766,38293.35306150818,25959.152060378998,64252.50512188718,19799.310286752527,1450.0,0.0,0.8867351334229876,2.8703082052336684,0.001494314320929203,1.0,1.0,-5.134730670323961,352784.0753960418,1548504.207379381,4.389382388195958,1548504.207379381,4.389382388195958,0.7627102087425988,0.09191371162536979,3.957509729410747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509729410747,1.2796586786016044,1.2799574071598505,3.092629148372178,6552.910060075474,15440.523027299936,6479.645683368558,0.00031096587995064107,22723.008801149193,2317.102048217199,19368.09456547775,1974.9960042907364,0.8523560737475148,0.8523560737475148,35720.84487005902,35405.22815468563,1.0111554014476458,0.8,4311.1275481185,4273.035954225843,1.0111554014476458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558712740101541,4.864463578823938,-2.4561936140204237,7.320657192844362,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998580409448,0.00023343181610877654,198.92222963789933,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077486568381962,0.09191371162102853,0.09191371162102853,0.09191371162102853,0.09191389257437202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.26500131615,591.6372701524098,0.0,0.09191371162102853,0.09191371162536979,0.09191371162536979,0.375,0.375,0.5,7.250856343157221,0.0010989791036308816,0.0010989791036308816,-1.3642420526593924e-11,1.2038875070174981e-06,0.0009656249608838152,-1.3642420526593924e-11,25959.152060378998,19799.310286752527,0.7627102087425988,1.0722477859121122,3.9012981714881296,1.0398096476463217,0.6390406561963939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953987805244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536455678133,261.2536455678133,-11.896354432186683,244.9603438702475,277.54694726537906,129606.55241761847,129606.63020524343,-0.07778762495297037,0.0,nan,277.54694726537906,4.396947265379083,271.02962658635266,-2.1203734136473145,264.5123059073268,-8.6376940926732,257.99498522830004,-15.155014771699939,251.4776645492737,-21.67233545072628,244.9603438702475,-28.18965612975248,1.0,1.0,26022.012520719443,26022.012520719443,276.850466812763,3.700466812763011,276.850466812763,276.850466812763,75514.46200749255,75514.48531618492,-0.023308692369027995,0.0,8546.071908451686,8546.071908451686,0.8833658758293652,3977.2972780578007,276.850466812763,3.700466812763011,1.0,0.002,0.2211621211602249,0.004757284498049904,0.000342587589714889,0.0016574124102451337,0.1712937948574445,0.1712937948574445,0.0,-3.997756986562351e-14,1.0,1.0000019778461797,0.0009656249745262357,0.09191371162536979,0.0,1.8154885766428248e-07,0.23232898512164005,0.0,1601723.4790253295,268.01430490860264,1.2039011494380247e-06,1.0,1279705.0232684992,2617.668227459837,,,,,,,,,,,,,,,,,,,2.0,15440.523027299936,1450.0,0.375,6.173730061729009,3.5
750.0,-30.000022531198223,4.864460195133313,34.929985437311586,25.193686480075144,6.207308200055351,-26.379289458072506,-39.88774283844975,2.5865751269300805,-5.135696322696958,-5.135697491468624,39.859965279232014,41059.958525541195,25750.406042999988,25750.406042999988,66810.36456854118,75523.98053249352,75514.4873474431,25750.406042999988,101264.89339044309,101264.89339044309,101264.89339044309,127224.0449062254,123966.4153793263,3257.6295268991066,0.0,89926.52587655897,55462.50386960845,38293.35778550057,25959.15151578232,64252.50930128289,19799.30984103974,1450.0,0.0,0.886735128597696,2.8703080791286455,0.001494314320929203,1.0,1.0,-5.134760101097186,352784.05892934796,1548504.1923082967,4.389382550356153,1548504.1923082967,4.389382550356153,0.7627102075737107,0.0919137123718671,3.9575092607584037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092607584037,1.2796586842383237,1.2799574127978857,3.092628768517275,6552.909255208516,15440.522670515718,6479.646091793082,0.0003109660789107446,22723.010851356987,2317.1022572802117,19368.095786285983,1974.9961287785313,0.8523560505684196,0.8523560505684196,35720.84148597984,35405.22815468563,1.0111552817055907,0.8,4311.127139695995,4273.035954225843,1.0111552817055907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55871152414878,4.864460195133313,-2.456195396337898,7.320655591471212,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998498281758,0.0002334318180258984,198.92222957334457,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077485861159239,0.09191371236805365,0.09191371236805365,0.09191371236805365,0.09191388803603608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2377539583,591.6372790788859,0.0,0.09191371236805365,0.0919137123718671,0.0919137123718671,0.375,0.375,0.5,7.250861613192945,0.001067082195788771,0.001067082195788771,5.8548721426632255e-12,1.16877168920837e-06,0.0009373903714617882,5.8548721426632255e-12,25959.15151578232,19799.30984103974,0.7627102075737107,1.072247535866081,3.9012980263982033,1.0398094221544623,0.6390405444402056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953984440881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536450708342,261.2536450708342,-11.896354929165796,244.9603438948142,277.54694624685413,129606.52927364217,129606.61236374544,-0.08309010328054907,0.0,nan,277.54694624685413,4.3969462468541565,271.029625776446,-2.120374223553995,264.51230530603857,-8.637694693961407,257.9949848356301,-15.1550151643699,251.47766436522204,-21.672335634777937,244.9603438948142,-28.189656105185776,1.0,1.0,26022.012520719443,26022.012520719443,276.85046585426244,3.700465854262461,276.85046585426244,276.85046585426244,75514.46179180847,75514.4873474431,-0.025555634623742662,0.0,8546.071908451686,8546.071908451686,0.8833659055072483,3977.2968070621955,276.85046585426244,3.700465854262461,1.0,0.002,0.22116194491995278,0.004757285074354509,0.00034258731586421244,0.0016574126841276593,0.1712936579321062,0.1712936579321062,0.0,-8.128480527558324e-15,1.0,1.0000019200196104,0.000937390365606916,0.0919137123718671,0.0,1.7624041868390602e-07,0.22553574981798083,0.0,1601723.4775545422,268.014303677303,1.1687658343362273e-06,1.0,1279705.027383576,2617.6682106289254,,,,,,,,,,,,,,,,,,,2.0,15440.522670515718,1450.0,0.375,6.173730061729009,3.5
751.0,-30.000022429565995,4.86445685673762,34.92998523088988,25.193687143642478,6.207306710470594,-26.379289515562004,-39.88774283844975,2.5865737964676705,-5.1356975860709895,-5.13569871903144,39.859964917368806,41059.95398064183,25750.40060760533,25750.40060760533,66810.35458824717,75523.97995617091,75514.48896402732,25750.40060760533,101264.88957163265,101264.88957163265,101264.88957163265,127224.04052772971,123966.40870180045,3257.6318259292675,0.0,89926.52291923351,55462.496943708735,38293.36219502753,25959.15095609706,64252.513151124585,19799.309382869647,1450.0,0.0,0.8867351236532494,2.8703079497060346,0.001494314320929203,1.0,1.0,-5.134790077145681,352784.04202995927,1548504.1767506183,4.389382716520708,1548504.1767506183,4.389382716520708,0.7627102063682618,0.09191371309720126,3.9575087804329176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087804329176,1.2796586904128322,1.2799574189738356,3.0926283782405926,6552.9084282590575,15440.522362722668,6479.646539184622,0.0003109662844899944,22723.01286199454,2317.1024623081826,19368.097123569238,1974.996265143473,0.8523560339994976,0.8523560339994976,35720.838017610295,35405.22815468563,1.011155158981013,0.8,4311.126721100533,4273.035954225843,1.011155158981013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587103508161775,4.86445685673762,-2.4561971894899073,7.320654046227528,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998392502315,0.00023343182049512758,198.9222294901987,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077485123530807,0.09191371309443025,0.09191371309443025,0.09191371309443025,0.0919138833791124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.21123344364,591.6372877662074,0.0,0.09191371309443025,0.09191371309720126,0.09191371309720126,0.375,0.375,0.5,7.250866721945333,0.0010358259886515953,0.0010358259886515953,-2.6432189770275727e-11,1.1329604490128986e-06,0.0009086418857577883,-2.6432189770275727e-11,25959.15095609706,19799.309382869647,0.7627102063682618,1.0722472937091314,3.901297878927346,1.0398092045225753,0.6390404354156095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495397973045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536445380376,261.2536445380376,-11.8963554619624,244.9603439189273,277.5469451571479,129606.50485315263,129606.59393163203,-0.08907847938190873,0.0,nan,277.5469451571479,4.396945157147911,271.02962490950347,-2.120375090496509,264.51230466186007,-8.637695338139906,257.9949844142154,-15.155015585784554,251.4776641665713,-21.67233583342869,244.9603439189273,-28.189656081072684,1.0,1.0,26022.012520719443,26022.012520719443,276.85046481586073,3.700464815860755,276.85046481586073,276.85046481586073,75514.46120648323,75514.48896402732,-0.02775754408503417,0.0,8546.071908451686,8546.071908451686,0.8833659359243444,3977.2963243350823,276.85046481586073,3.700464815860755,1.0,0.002,0.22116177408486046,0.0047572856213685035,0.0003425870503640463,0.001657412949726397,0.17129352518202315,0.17129352518202315,0.0,9.044327786700279e-14,1.0,1.0000018611406438,0.000908641912189978,0.09191371309720126,0.0,1.7083537082543525e-07,0.21861888362172047,0.0,1601723.4760458432,268.014302413929,1.1329868812026689e-06,1.0,1279705.031606785,2617.668193355733,,,,,,,,,,,,,,,,,,,2.0,15440.522362722668,1450.0,0.375,6.173730061729009,3.5
752.0,-30.00002230553221,4.864453562067428,34.92998502581244,25.193683860730403,6.207305129323831,-26.37928956204629,-39.88774287337435,2.5865723858386476,-5.135698879504844,-5.13569997600717,39.8599645433193,41059.96264072079,25750.395360542087,25750.395360542087,66810.35800126288,75523.98813167588,75514.49016596969,25750.395360542087,101264.88552651177,101264.88552651177,101264.88552651177,127224.03590825349,123966.40185736076,3257.634050892724,0.0,89926.53327134576,55462.507780393375,38293.361656613764,25959.15038174171,64252.512038355475,19799.308912504257,1450.0,0.0,0.8867351186031154,2.870307817184082,0.001494314320929203,1.0,1.0,-5.134820628412854,352784.0247261862,1548504.160670942,4.389382886237027,1548504.160670942,4.389382886237027,0.7627102051240491,0.09191371380080672,3.9575095648958674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575095648958674,1.279658696959384,1.2799574255219155,3.0926289754442844,6552.909693662018,15440.522104766478,6479.645510299829,0.0003109659555193438,22723.010973622742,2317.102269747849,19368.094048163737,1974.995951539388,0.8523559694904231,0.8523559694904231,35720.843682117935,35405.22815468563,1.0111553594136091,0.8,4311.127404746596,4273.035954225843,1.0111553594136091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558709218138469,4.864453562067428,-2.4561989924576855,7.320652554525114,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998263407156,0.00023343182350861992,198.92222938872604,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077486340697875,0.09191371379744077,0.09191371379744077,0.09191371379744077,0.09191387861198577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1854501918,591.6372962109143,0.0,0.09191371379744077,0.09191371380080672,0.09191371380080672,0.375,0.375,0.5,7.250871666370221,0.0010049725293583833,0.0010049725293583833,-2.148681232938543e-11,1.0965023307107913e-06,0.0008793475943207341,-2.148681232938543e-11,25959.15038174171,19799.308912504257,0.7627102051240491,1.072247534936103,3.9012980780545496,1.0398092756494952,0.6390405812649019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953973663463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536439696482,261.2536439696482,-11.896356030351797,244.96034394570606,277.5469439935903,129606.5214647602,129606.61649399169,-0.09502923150232398,0.0,nan,277.5469439935903,4.396943993590298,271.0296239840131,-2.120376015986892,264.5123039744369,-8.63769602556306,257.9949839648597,-15.15501603514025,251.4776639552828,-21.672336044717184,244.96034394570606,-28.18965605429392,1.0,1.0,26022.012520719443,26022.012520719443,276.85046369952767,3.7004636995276883,276.85046369952767,276.85046369952767,75514.46431636147,75514.49016596969,-0.025849608224234544,0.0,8546.071908451686,8546.071908451686,0.8833658862474362,3977.297112720347,276.85046369952767,3.7004636995276883,1.0,0.002,0.22116160875728907,0.004757286138225079,0.0003425867933743783,0.0016574132066136656,0.17129339668718915,0.17129339668718915,0.0,-1.1956147877301149e-14,1.0,1.0000018011437415,0.0008793476158075464,0.09191371380080672,0.0,1.653276980105732e-07,0.2115706877230183,0.0,1601723.4745014918,268.01430112049513,1.0965238175231207e-06,1.0,1279705.0359310496,2617.668175669223,,,,,,,,,,,,,,,,,,,2.0,15440.522104766478,1450.0,0.375,6.173730061729009,3.5
