time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
753.0,-30.000022252525138,4.864450313484959,34.929984823578856,25.193684559222334,6.207305834055457,-26.379289443866988,-39.88774283844975,2.5865730253969854,-5.1357000123259695,-5.135701076806672,39.85996421523585,41059.96370567332,25750.389830000946,25750.389830000946,66810.35353567427,75523.98974184474,75514.49240271616,25750.389830000946,101264.88223271711,101264.88223271711,101264.88223271711,127224.03211127836,123966.3959009679,3257.6362103104566,0.0,89926.53546508639,55462.50942891385,38293.36226241393,25959.14987856125,64252.51214097518,19799.308500400602,1450.0,0.0,0.8867351141825013,2.87030770113208,0.001494314320929203,1.0,1.0,-5.13484747731826,352784.00957272213,1548504.1465663488,4.38938303479751,1548504.1465663488,4.38938303479751,0.762710204032997,0.09191371447339235,3.957509654013654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509654013654,1.279658693991274,1.2799574225531127,3.0926290522593365,6552.909856423896,15440.521896440001,6479.645295236998,0.0003109659097475507,22723.01101625465,2317.102274095094,19368.093405326545,1974.9958859882372,0.8523559396011292,0.8523559396011292,35720.844325626174,35405.22815468563,1.0111553821834662,0.8,4311.127482411223,4273.035954225843,1.0111553821834662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708024266701,4.864450313484959,-2.4562006687470093,7.320650982231967,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998208237086,0.00023343182479646513,198.92222934536068,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077486465075254,0.09191371447022818,0.09191371447022818,0.09191371447022818,0.09191387443751743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.16059513163,591.6373043532375,0.0,0.09191371447022818,0.09191371447339235,0.09191371447339235,0.375,0.375,0.5,7.250876465384067,0.0009750852073011629,0.0009750852073011629,8.58335624798201e-12,1.0644807275639323e-06,0.0008535994884368847,8.58335624798201e-12,25959.14987856125,19799.308500400602,0.762710204032997,1.0722475457835388,3.9012980026547264,1.039809204488176,0.6390405968187587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953966259208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536435734876,261.2536435734876,-11.896356426512398,244.96034398317843,277.5469431637967,129606.54111372118,129606.607347945,-0.06623422384506793,0.0,nan,277.5469431637967,4.3969431637967205,271.0296233276728,-2.120376672327154,264.5123034915497,-8.63769650845029,257.99498365542576,-15.155016344574221,251.477663819302,-21.672336180697982,244.96034398317843,-28.189656016821544,1.0,1.0,26022.012520719443,26022.012520719443,276.85046286045616,3.7004628604561844,276.85046286045616,276.85046286045616,75514.47093650236,75514.49240271616,-0.021466213802341372,0.0,8546.071908451686,8546.071908451686,0.8833658806039623,3977.297202283722,276.85046286045616,3.7004628604561844,1.0,0.002,0.22116144827066317,0.004757286660946405,0.0003425865439943078,0.00165741345599827,0.17129327199715388,0.17129327199715388,0.0,-7.422448072835763e-15,1.0,1.0000017484096344,0.0008535994798535285,0.09191371447339235,0.0,1.604867452533586e-07,0.20537569670865347,0.0,1601723.4731487387,268.014299987674,1.0644721442076843e-06,1.0,1279705.039717948,2617.668160180583,,,,,,,,,,,,,,,,,,,2.0,15440.521896440001,1450.0,0.375,6.173730061729009,3.5
754.0,-30.000022178131214,4.864447109822669,34.929984623760014,25.19368539741265,6.2073045765977275,-26.379289502658075,-39.88774283844975,2.5865719011249917,-5.135701155006586,-5.135702187102434,39.85996388045671,41059.95942830099,25750.38443958214,25750.38443958214,66810.34386788313,75523.98959761925,75514.49435326115,25750.38443958214,101264.87879284329,101264.87879284329,101264.87879284329,127224.02816242762,123966.38985854568,3257.638303881942,0.0,89926.53317460172,55462.50300528512,38293.366854796215,25959.14936958434,64252.51622438055,19799.3080833496,1450.0,0.0,0.8867351097375445,2.8703075840729024,0.001494314320929203,1.0,1.0,-5.1348745765434956,352783.9942877014,1548504.1321729007,4.389383184176063,1548504.1321729007,4.389383184176063,0.7627102029216695,0.09191371512322682,3.9575092098415796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092098415796,1.2796586992088785,1.2799574277719352,3.0926286925476494,6552.909094237994,15440.521540133934,6479.645673293364,0.00031096609779297243,22723.012987808437,2317.10247513763,19368.09453536232,1974.9960012198173,0.8523559153776777,0.8523559153776777,35720.841118315904,35405.22815468563,1.011155268696192,0.8,4311.127095322852,4273.035954225843,1.011155268696192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706860642987,4.864447109822669,-2.456202339951926,7.320649449774596,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999998130807388,0.00023343182660392103,198.92222928449863,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077485782967058,0.09191371511974417,0.09191371511974417,0.09191371511974417,0.0919138702282738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.13641462027,591.6373122738004,0.0,0.09191371511974417,0.09191371512322682,0.09191371512322682,0.375,0.375,0.5,7.250881118514784,0.0009459808775886813,0.0009459808775886813,-2.120259523508139e-11,1.032095838127134e-06,0.0008276105589288818,-2.120259523508139e-11,25959.14936958434,19799.3080833496,0.7627102029216695,1.0722473054927595,3.9012978659409363,1.03980898794018,0.6390404896348764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953963094925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253643141805,261.253643141805,-11.896356858194963,244.96034401525608,277.5469422683539,129606.51883036752,129606.59100354239,-0.07217317486894356,0.0,nan,277.5469422683539,4.396942268353939,271.0296226177343,-2.1203773822657013,264.5123029671151,-8.637697032884887,257.9949833164952,-15.155016683504755,251.47766366587558,-21.672336334124395,244.96034401525608,-28.189655984743894,1.0,1.0,26022.012520719443,26022.012520719443,276.8504619783992,3.7004619783992325,276.8504619783992,276.8504619783992,75514.47090953763,75514.49435326115,-0.023443723519449122,0.0,8546.071908451686,8546.071908451686,0.8833659087316076,3977.2967558907876,276.8504619783992,3.7004619783992325,1.0,0.002,0.2211612926701757,0.004757287160117944,0.0003425863021762519,0.0016574136977622982,0.17129315108812593,0.17129315108812593,0.0,-6.144997705126443e-14,1.0,1.0000016951824187,0.000827610580131477,0.09191371512322682,0.0,1.5560052603969754e-07,0.1991227779501237,0.0,1601723.471784177,268.0142988449934,1.032117040722369e-06,1.0,1279705.0435377227,2617.6681445574736,,,,,,,,,,,,,,,,,,,2.0,15440.521540133934,1450.0,0.375,6.173730061729009,3.5
755.0,-30.000022075321986,4.864443947049099,34.92998442458686,25.193685991130792,6.2073026244808345,-26.379289605341377,-39.88774287337435,2.586570154500602,-5.135702448348013,-5.13570344438279,39.85996349945297,41059.95374524111,25750.379532937113,25750.379532937113,66810.33327817822,75523.98848686046,75514.4950195261,25750.379532937113,101264.87455246321,101264.87455246321,101264.87455246321,127224.0233450348,123966.38302055627,3257.6403244785283,0.0,89926.5290880576,55462.49434643963,38293.37193513109,25959.148792571592,64252.52072770268,19799.30761044882,1450.0,0.0,0.8867351047110386,2.870307451513571,0.001494314320929203,1.0,1.0,-5.134904802524716,352783.9769797829,1548504.115794886,4.389383353098337,1548504.115794886,4.389383353098337,0.7627102016578657,0.09191371575888839,3.95750861676572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750861676572,1.2796587073147427,1.2799574358796917,3.0926282094936255,6552.908070704483,15440.52123028455,6479.64626062676,0.0003109663536469852,22723.015360494705,2317.1027170842954,19368.096290941146,1974.9961802390364,0.852355903636527,0.8523559036365269,35720.836835790156,35405.22815468563,1.0111551171635618,0.8,4311.126578467363,4273.035954225843,1.0111551171635618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705801450978,4.864443947049099,-2.4562041078015366,7.320648054850636,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999802380287,0.00023343182910174755,198.92222920038986,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077484884669046,0.09191371575627105,0.09191371575627105,0.09191371575627105,0.09191386546239948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1127942876,591.637320008179,0.0,0.09191371575627105,0.09191371575888839,0.09191371575888839,0.375,0.375,0.5,7.2508856097244,0.0009169554027153026,0.0009169554027153026,-1.3073986337985843e-11,9.960347711057693e-07,0.0007986418580685495,-1.3073986337985843e-11,25959.148792571592,19799.30761044882,0.7627102016578657,1.072247014830572,3.901297720855085,1.0398087502483422,0.6390403563970679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953958653944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364262049123,261.25364262049123,-11.896357379508743,244.9603440415128,277.54694119946953,129606.48455894021,129606.57171757265,-0.0871586324210991,0.0,nan,277.54694119946953,4.396941199469552,271.0296217678782,-2.120378232121766,264.51230233628706,-8.637697663712913,257.99498290469563,-15.155017095304345,251.4776634731041,-21.67233652689589,244.9603440415128,-28.18965595848718,1.0,1.0,26022.012520719443,26022.012520719443,276.8504607990804,3.7004607990804175,276.8504607990804,276.8504607990804,75514.46903284176,75514.4950195261,-0.0259866843407508,0.0,8546.071908451686,8546.071908451686,0.8833659462887348,3977.2961598495485,276.8504607990804,3.7004607990804175,1.0,0.002,0.2211611425162293,0.004757287609941869,0.00034258606869083143,0.0016574139313142175,0.1712930343454157,0.1712930343454157,0.0,5.048912676830497e-15,1.0,1.0000016358523232,0.0007986418711425358,0.09191371575888839,0.0,1.5015406744429886e-07,0.19215291806563445,0.0,1601723.47024051,268.01429755165196,9.960478450921073e-07,1.0,1279705.0478630257,2617.6681268667244,,,,,,,,,,,,,,,,,,,2.0,15440.52123028455,1450.0,0.375,6.173730061729009,3.5
756.0,-30.0000219494274,4.864440824237447,34.92998422590901,25.193686480075144,6.207300968039859,-26.379289657680463,-39.88774287337435,2.586568676293756,-5.135703744736702,-5.135704704887821,39.85996311539986,41059.94912817343,25750.37473749756,25750.37473749756,66810.32386567099,75523.9875126892,75514.49551498609,25750.37473749756,101264.87025248366,101264.87025248366,101264.87025248366,127224.0184657774,123966.37619359077,3257.64227218663,0.0,89926.52559877164,55462.487214259265,38293.37598279153,25959.14821329374,64252.52419608527,19799.307135585103,1450.0,0.0,0.8867350996793024,2.8703073186100863,0.001494314320929203,1.0,1.0,-5.134934883870244,352783.9596274276,1548504.0992838212,4.389383522196373,1548504.0992838212,4.389383522196373,0.7627102003849968,0.09191371637263028,3.9575081204785523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081204785523,1.2796587141749145,1.279957442741465,3.0926278050864795,6552.907213814268,15440.52098224246,6479.646757699971,0.00031096656806912194,22723.017328363054,2317.1029177510213,19368.09777672624,1974.9963317469515,0.8523558952072279,0.8523558952072279,35720.833252163204,35405.22815468563,1.0111549903607273,0.8,4311.126145961555,4273.035954225843,1.0111549903607273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704766264775,4.864440824237447,-2.4562058673041482,7.3206466915415955,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999997892771043,0.0002334318321604481,198.9222290973949,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077484122528504,0.09191371636975958,0.09191371636975958,0.09191371636975958,0.09191386068496252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0899434495,591.6373274898128,0.0,0.09191371636975958,0.09191371637263028,0.09191371637263028,0.375,0.375,0.5,7.250889939118538,0.0008879719877086245,0.0008879719877086245,-7.787548383930698e-12,9.601511123946693e-07,0.0007698210175703935,-7.787548383930698e-12,25959.14821329374,19799.307135585103,0.7627102003849968,1.0722467809217229,3.901297585655138,1.0398085476265468,0.6390402500432053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953952516698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536420548214,261.2536420548214,-11.896357945178579,244.96034406968252,277.5469400399601,129606.45821780986,129606.5527923889,-0.09457457900826088,0.0,nan,277.5469400399601,4.3969400399601,271.0296208459047,-2.1203791540953034,264.51230165184916,-8.63769834815082,257.9949824577937,-15.15501754220628,251.477663263738,-21.67233673626197,244.96034406968252,-28.189655930317457,1.0,1.0,26022.012520719443,26022.012520719443,276.85045959655054,3.7004595965505587,276.85045959655054,276.85045959655054,75514.46819247834,75514.49551498609,-0.0273225077544339,0.0,8546.071908451686,8546.071908451686,0.8833659777166197,3977.295661080945,276.85045959655054,3.7004595965505587,1.0,0.002,0.22116099778088283,0.004757288034816055,0.00034258584359671637,0.0016574141563710718,0.17129292179835817,0.17129292179835817,0.0,-3.221208022541333e-14,1.0,1.0000015768250547,0.0007698210253579418,0.09191371637263028,0.0,1.4473540886758933e-07,0.18521863396000457,0.0,1601723.4686935954,268.0142962552633,9.601588999430533e-07,1.0,1279705.0521994322,2617.668109130553,,,,,,,,,,,,,,,,,,,2.0,15440.52098224246,1450.0,0.375,6.173730061729009,3.5
757.0,-30.00002180663601,4.864437742255051,34.92998402845507,25.193683057464682,6.20729970471984,-26.37928965550031,-39.88774287337435,2.586567553585125,-5.135704957511848,-5.135705884144315,39.859962753364705,41059.95888921646,25750.369837978364,25750.369837978364,66810.32872719482,75523.99585111714,75514.4964737367,25750.369837978364,101264.86631171506,101264.86631171506,101264.86631171506,127224.0139820647,123966.36983054601,3257.6441515186907,0.0,89926.53660296416,55462.49964106721,38293.37440210772,25959.14767034964,64252.52207245736,19799.30669036365,1450.0,0.0,0.8867350949817574,2.870307194271721,0.001494314320929203,1.0,1.0,-5.1349629763323605,352783.9433934723,1548504.0837197483,4.389383680063487,1548504.0837197483,4.389383680063487,0.7627101991864811,0.09191371695769968,3.9575090066634964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090066634964,1.2796587193852642,1.279957447953031,3.0926284850109456,6552.908654492623,15440.520785304561,6479.645631996849,0.00031096619544187414,22723.015020698484,2317.102682434724,19368.094411924278,1974.9959886326399,0.8523558336902829,0.8523558336902829,35720.839651192684,35405.22815468563,1.0111552167835929,0.8,4311.126918256622,4273.035954225843,1.0111552167835929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703708611013,4.864437742255051,-2.4562075563884074,7.320645298643458,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999997744152804,0.00023343183562967167,198.9222289805765,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077485483429041,0.09191371695528644,0.09191371695528644,0.09191371695528644,0.0919138562164408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.06793422025,591.6373346962873,0.0,0.09191371695528644,0.09191371695769968,0.09191371695769968,0.375,0.375,0.5,7.250894116952961,0.00085937402690206,0.00085937402690206,-9.038103598868474e-12,9.266324809686921e-07,0.0007429078119685073,-9.038103598868474e-12,25959.14767034964,19799.30669036365,0.7627101991864811,1.0722470800838189,3.901297799725928,1.039808657656318,0.639040423081187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953945001363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364149013427,261.25364149013427,-11.896358509865706,244.96034410590968,277.5469388743588,129606.4822888355,129606.57669909285,-0.09441025735384895,0.0,nan,277.5469388743588,4.396938874358796,271.02961992066906,-2.120380079330914,264.5123009669793,-8.63769903302068,257.99498201328936,-15.155017986710618,251.47766305959942,-21.672336940400555,244.96034410590968,-28.189655894090293,1.0,1.0,26022.012520719443,26022.012520719443,276.85045852948014,3.7004585294801586,276.85045852948014,276.85045852948014,75514.47202878955,75514.4964737367,-0.024444947150186636,0.0,8546.071908451686,8546.071908451686,0.8833659215980647,3977.296551696814,276.85045852948014,3.7004585294801586,1.0,0.002,0.22116085810556066,0.004757288451464978,0.00034258562639838234,0.001657414373597354,0.17129281319919118,0.17129281319919118,0.0,-4.263516623081998e-15,1.0,1.000001521704774,0.0007429078210066109,0.09191371695769968,0.0,1.3967540940610999e-07,0.17874332765167436,0.0,1601723.4672465364,268.01429504248813,9.26641519072291e-07,1.0,1279705.0562563476,2617.668092537518,,,,,,,,,,,,,,,,,,,2.0,15440.520785304561,1450.0,0.375,6.173730061729009,3.5
758.0,-30.000021737434206,4.864434703660778,34.929983833740245,25.193683616258227,6.2073005099776655,-26.379289512692843,-39.88774283844975,2.5865682852365794,-5.135706003240728,-5.135706900765394,39.85996243750593,41059.960466725846,25750.364631397388,25750.364631397388,66810.32509812323,75523.99740821426,75514.49849444404,25750.364631397388,101264.86312584142,101264.86312584142,101264.86312584142,127224.01032674532,123966.36435553129,3257.6459712140304,0.0,89926.5389395252,55462.50199803794,38293.37437943029,25959.147200903903,64252.5215803342,19799.30630521718,1450.0,0.0,0.8867350909457488,2.870307087085478,0.001494314320929203,1.0,1.0,-5.134987370447448,352783.92939853866,1548504.0701405767,4.3893838156988085,1548504.0701405767,4.3893838156988085,0.7627101981427095,0.09191371751136633,3.9575091403907585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091403907585,1.2796587159897619,1.279957444556736,3.0926285977193477,6552.908893308203,15440.520626835387,6479.645385966083,0.000310966131188632,22723.01484328246,2317.1026643433242,19368.09367652185,1974.9959136424623,0.8523558079815092,0.8523558079815092,35720.84061682032,35405.22815468563,1.0111552509513024,0.8,4311.127034797648,4273.035954225843,1.0111552509513024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558702584672167,4.864434703660778,-2.456209114789084,7.320643818449861,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999767212714,0.00023343183731098035,198.9222289239622,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077485676312505,0.09191371750917524,0.09191371750917524,0.09191371750917524,0.09191385236574068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0467897873,591.6373416211986,0.0,0.09191371750917524,0.09191371751136633,0.09191371751136633,0.375,0.375,0.5,7.2508981626664095,0.0008317629462908371,0.0008317629462908371,0.0,8.975246714726381e-07,0.0007195303179514667,0.0,25959.147200903903,19799.30630521718,0.7627101981427095,1.0722471219141674,3.901297729691415,1.0398086091390364,0.6390404525274396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495393647736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364110761376,261.25364110761376,-11.896358892386218,244.9603441548237,277.54693806040393,129606.50453136144,129606.5684850983,-0.06395373682419682,0.0,nan,277.54693806040393,4.396938060403954,271.02961927928794,-2.120380720712035,264.51230049817195,-8.637699501828024,257.9949817170558,-15.155018282944184,251.4776629359397,-21.672337064060287,244.9603441548237,-28.189655845176276,1.0,1.0,26022.012520719443,26022.012520719443,276.85045774930774,3.700457749307759,276.85045774930774,276.85045774930774,75514.47856089375,75514.49849444404,-0.019933550283894874,0.0,8546.071908451686,8546.071908451686,0.883365913129651,3977.296686092712,276.85045774930774,3.700457749307759,1.0,0.002,0.22116072282549837,0.004757288876713665,0.00034258541612383376,0.0016574145838799956,0.17129270806191688,0.17129270806191688,0.0,3.829402073218802e-15,1.0,1.0000014738258716,0.0007195303179514667,0.09191371751136633,0.0,1.3528016354079897e-07,0.17311870976747187,0.0,1601723.465998476,268.01429399675925,8.975246714726381e-07,1.0,1279705.0597537253,2617.6680782330304,,,,,,,,,,,,,,,,,,,2.0,15440.520626835387,1450.0,0.375,6.173730061729009,3.5
759.0,-30.000021693629584,4.864431709245277,34.92998364231947,25.19368448937314,6.20730048469421,-26.379289475797208,-39.88774283844975,2.586568266861824,-5.135706965844236,-5.135707836364219,39.85996214314099,41059.95928166818,25750.35932994445,25750.35932994445,66810.31861161263,75523.99852978681,75514.50093654085,25750.35932994445,101264.8602664853,101264.8602664853,101264.8602664853,127224.00703399637,123966.35929823174,3257.647735764632,0.0,89926.53956453748,55462.50031641885,38293.37694235403,25959.146767511073,64252.5237098651,19799.305949459645,1450.0,0.0,0.8867350872447141,2.870306988443517,0.001494314320929203,1.0,1.0,-5.135009984133433,352783.91651882516,1548504.0574851604,4.389383940076899,1548504.0574851604,4.389383940076899,0.7627101971717839,0.09191371804013258,3.9575090114979465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090114979465,1.2796587160750366,1.2799574446420305,3.092628496788894,6552.908679448682,15440.520315347143,6479.645392144917,0.0003109661797756459,22723.01574128308,2317.1027559139034,19368.0936949908,1974.995915525771,0.85235577510968,0.85235577510968,35720.83968610164,35405.22815468563,1.011155218018809,0.8,4311.126922469763,4273.035954225843,1.011155218018809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701440253414,4.864431709245277,-2.4562106020395698,7.320642311284847,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999997626535018,0.0002334318383752459,198.9222288881254,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077485478373804,0.09191371803802899,0.09191371803802899,0.09191371803802899,0.09191384882336967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0263418747,591.6373483185508,0.0,0.09191371803802899,0.09191371804013258,0.09191371804013258,0.375,0.375,0.5,7.250902086227866,0.0008053099550124898,0.0008053099550124898,-2.1600499167107046e-12,8.705199547875964e-07,0.0006978522307576895,-2.1600499167107046e-12,25959.146767511073,19799.305949459645,0.7627101971717839,1.0722470192033182,3.9012976338066796,1.039808473723108,0.6390404129038746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953932346328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364079632624,261.25364079632624,-11.89635920367374,244.96034420218058,277.54693739047184,129606.50601760733,129606.55806188555,-0.0520442781860104,0.0,nan,277.54693739047184,4.396937390471862,271.0296187528137,-2.1203812471862875,264.5123001151555,-8.637699884844494,257.9949814774971,-15.155018522502871,251.4776628398388,-21.672337160161163,244.96034420218058,-28.1896557978194,1.0,1.0,26022.012520719443,26022.012520719443,276.8504570994656,3.700457099465609,276.8504570994656,276.8504570994656,75514.48214997018,75514.50093654085,-0.01878657066845335,0.0,8546.071908451686,8546.071908451686,0.8833659212919183,3977.2965565554364,276.8504570994656,3.700457099465609,1.0,0.002,0.2211605916211465,0.004757289297843514,0.00034258521222016756,0.0016574147877768323,0.1712926061100838,0.1712926061100838,0.0,-3.000204251701888e-15,1.0,1.0000014294275028,0.0006978522329177395,0.09191371804013258,0.0,1.312044283221827e-07,0.16790297120829728,0.0,1601723.4648493298,268.01429303415574,8.705221148375131e-07,1.0,1279705.0629724055,2617.6680650684307,,,,,,,,,,,,,,,,,,,2.0,15440.520315347143,1450.0,0.375,6.173730061729009,3.5
760.0,-30.000021669540395,4.864428759383584,34.92998345456581,25.19368550218644,6.2073004438197374,-26.379289458204394,-39.88774283844975,2.586568232483733,-5.135707864685003,-5.135708709930975,39.8599618661305,41059.957768742686,25750.353983484987,25750.353983484987,66810.31175222767,75523.9998112058,75514.5036767186,25750.353983484987,101264.85766020359,101264.85766020359,101264.85766020359,127224.00402229425,123966.35457355338,3257.649448740858,0.0,89926.54025949941,55462.49821703616,38293.38004718138,25959.146362090654,64252.52640927203,19799.305616550286,1450.0,0.0,0.8867350837969392,2.870306896347072,0.001494314320929203,1.0,1.0,-5.135031174720382,352783.9044935824,1548504.0455777524,4.389384055943862,1548504.0455777524,4.389384055943862,0.7627101962591547,0.09191371854834242,3.957508857452736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508857452736,1.2796587162345812,1.2799574448016124,3.092628376023396,6552.9084235610835,15440.519951467673,6479.645403705163,0.00031096623808526367,22723.016801377653,2317.102864013466,19368.093729545148,1974.9959190493337,0.8523557368654895,0.8523557368654895,35720.83857376066,35405.22815468563,1.0111551786598036,0.8,4311.126788221991,4273.035954225843,1.0111551786598036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700286119155,4.864428759383584,-2.456212031941216,7.3206407913248,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999997601462856,0.00023343183896051012,198.92222886841787,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077485241808953,0.09191371854656771,0.09191371854656771,0.09191371854656771,0.09191384551685265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0065328702,591.6373548070496,0.0,0.09191371854656771,0.09191371854834242,0.09191371854834242,0.375,0.375,0.5,7.25090589537434,0.0007800623512821403,0.0007800623512821403,3.3651303965598345e-11,8.452459496766096e-07,0.0006775352105705679,3.3651303965598345e-11,25959.146362090654,19799.305616550286,0.7627101962591547,1.072246892756727,3.901297538141948,1.0398083232815347,0.6390403625096598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495392973139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536405401105,261.2536405401105,-11.896359459889482,244.9603442447164,277.5469368355045,129606.50534389586,129606.54818069923,-0.042836803391535,0.0,nan,277.5469368355045,4.396936835504505,271.029618317347,-2.120381682652976,264.5122997991894,-8.63770020081057,257.9949812810317,-15.155018718968279,251.477662762874,-21.672337237125987,244.9603442447164,-28.18965575528358,1.0,1.0,26022.012520719443,26022.012520719443,276.85045654653476,3.700456546534781,276.85045654653476,276.85045654653476,75514.48554559423,75514.5036767186,-0.018131124365027063,0.0,8546.071908451686,8546.071908451686,0.8833659310469867,3977.29640174,276.85045654653476,3.700456546534781,1.0,0.002,0.22116046423665686,0.004757289712815682,0.0003425850142776285,0.0016574149857350958,0.17129250713881425,0.17129250713881425,0.0,1.272419669628988e-14,1.0,1.0000013878166203,0.0006775351769192639,0.09191371854834242,0.0,1.2738458262080076e-07,0.16301469570727484,0.0,1601723.4637761628,268.014292135315,8.45212298372644e-07,1.0,1279705.0659775527,2617.668052777201,,,,,,,,,,,,,,,,,,,2.0,15440.519951467673,1450.0,0.375,6.173730061729009,3.5
761.0,-30.000021543335006,4.864425849180463,34.929983268176876,25.193686235602968,6.207297384419001,-26.37928965055929,-39.88774287337435,2.5865654916435057,-5.135708957072609,-5.13570977196986,39.85996153000891,41059.94906599923,25750.34922446208,25750.34922446208,66810.2982904613,75523.99775815949,75514.50480074834,25750.34922446208,101264.85402521043,101264.85402521043,101264.85402521043,127223.99989458964,123966.34879399196,3257.6511005976736,0.0,89926.53367028455,55462.48497812519,38293.38743573262,25959.145869379212,64252.533305111836,19799.305211999515,1450.0,0.0,0.8867350796027834,2.870306784365716,0.001494314320929203,1.0,1.0,-5.135056566235448,352783.8898727662,1548504.0311262875,4.389384196893927,1548504.0311262875,4.389384196893927,0.7627101951514631,0.09191371904917134,3.9575079592018683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079592018683,1.2796587289544756,1.2799574575244763,3.0926276433368183,6552.906871086146,15440.519546709369,6479.646325361222,0.00031096662744698096,22723.02029391762,2317.1032201534285,19368.096484436785,1974.9961999701004,0.8523557270958886,0.8523557270958886,35720.83208760463,35405.22815468563,1.0111549491540592,0.8,4311.126005411672,4273.035954225843,1.0111549491540592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869925879417,4.864425849180463,-2.4562135891882875,7.32063943836875,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999997470107477,0.00023343184202676367,198.92222876516865,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077483874858391,0.09191371904741837,0.09191371904741837,0.09191371904741837,0.09191384149620944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9870940253,591.6373611710841,0.0,0.09191371904741837,0.09191371904917134,0.09191371904917134,0.375,0.375,0.5,7.250909568882541,0.0007550646478762246,0.0007550646478762246,-4.604316927725449e-12,8.148972483468242e-07,0.0006532057344088571,-4.604316927725449e-12,25959.145869379212,19799.305211999515,0.7627101951514631,1.0722464586061942,3.901297349774607,1.0398080021717366,0.6390401584793632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953928293373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364006382534,261.25364006382534,-11.896359936174633,244.96034427350475,277.54693585414566,129606.44612677519,129606.52575707082,-0.07963029558647253,0.0,nan,277.54693585414566,4.396935854145681,271.0296175380178,-2.1203824619821603,264.51229922188946,-8.637700778110514,257.99498090576145,-15.155019094238526,251.47766258963298,-21.672337410366993,244.96034427350475,-28.189655726495232,1.0,1.0,26022.012520719443,26022.012520719443,276.85045561602175,3.7004556160217703,276.85045561602175,276.85045561602175,75514.47911445443,75514.50480074834,-0.0256862939131679,0.0,8546.071908451686,8546.071908451686,0.8833659879296281,3977.2954989978775,276.85045561602175,3.7004556160217703,1.0,0.002,0.22116034142639174,0.004757290074729563,0.0003425848232869662,0.0016574151767307687,0.1712924116434831,0.1712924116434831,0.0,1.7734945456648887e-14,1.0,1.0000013379880692,0.000653205739013174,0.09191371904917134,0.0,1.2281036174215472e-07,0.15716104252469412,0.0,1601723.4624725708,268.01429104292737,8.149018526637519e-07,1.0,1279705.0696313397,2617.6680378329866,,,,,,,,,,,,,,,,,,,2.0,15440.519546709369,1450.0,0.375,6.173730061729009,3.5
762.0,-30.0000213979609,4.864422976920889,34.92998308260809,25.19368277806791,6.207295916396752,-26.37928966652506,-39.88774287337435,2.586564184961242,-5.135710092195893,-5.135710875982718,39.8599611808993,41059.958372676025,25750.344671226783,25750.344671226783,66810.30304390281,75524.00582471368,75514.50548739503,25750.344671226783,101264.85015862182,101264.85015862182,101264.85015862182,127223.99551595698,123966.34282649607,3257.652689460908,0.0,89926.5441533698,55462.496701333395,38293.38605781823,25959.145357335157,64252.53141515338,19799.304791588733,1450.0,0.0,0.8867350752418555,2.870306667957305,0.001494314320929203,1.0,1.0,-5.135082639031907,352783.87467465666,1548504.016118067,4.389384343448589,1548504.016118067,4.389384343448589,0.7627101940008257,0.09191371953496107,3.9575087995595513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087995595513,1.279658735018624,1.2799574635900401,3.092628285385755,6552.908231510799,15440.519358956766,6479.645261522483,0.00031096627554172803,22723.01811770529,2317.1029982415293,19368.093304551603,1974.995875712053,0.8523556687859346,0.8523556687859346,35720.8381557213,35405.22815468563,1.0111551638679244,0.8,4311.126737769069,4273.035954225843,1.0111551638679244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698275892329,4.864422976920889,-2.456215166995752,7.320638143916641,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999731880121,0.00023343184555873467,198.92222864623733,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.000607748516538271,0.09191371953331666,0.09191371953331666,0.09191371953331666,0.0919138373165151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9682705889,591.6373673324636,0.0,0.09191371953331666,0.09191371953496107,0.09191371953496107,0.375,0.375,0.5,7.2509131024000935,0.0007300875125224593,0.0007300875125224593,-4.433786671143025e-12,7.83786845204304e-07,0.0006282369508312513,-4.433786671143025e-12,25959.145357335157,19799.304791588733,0.7627101940008257,1.0722467402250775,3.9012975620679984,1.039808106737818,0.6390403221217273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953920759484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536395538967,261.2536395538967,-11.896360446103301,244.9603443088233,277.5469347989699,129606.46506039788,129606.55031554955,-0.08525515166320818,0.0,nan,277.5469347989699,4.396934798969937,271.0296167009409,-2.1203832990590854,264.5122986029113,-8.637701397088676,257.9949805048821,-15.15501949511787,251.47766240685266,-21.67233759314732,244.9603443088233,-28.189655691176682,1.0,1.0,26022.012520719443,26022.012520719443,276.85045459235533,3.7004545923553565,276.85045459235533,276.85045459235533,75514.48204920588,75514.50548739503,-0.023438189149601385,0.0,8546.071908451686,8546.071908451686,0.8833659347131311,3977.296343557349,276.85045459235533,3.7004545923553565,1.0,0.002,0.22116022331053312,0.004757290408453689,0.00034258463953835066,0.0016574153604680944,0.17129231976917533,0.17129231976917533,0.0,6.4449313941228326e-15,1.0,1.0000012868500832,0.000628236955265038,0.09191371953496107,0.0,1.18115936295019e-07,0.15115356292959892,0.0,1601723.4611185472,268.0142899078041,7.837912789909751e-07,1.0,1279705.073429394,2617.6680222987093,,,,,,,,,,,,,,,,,,,2.0,15440.519358956766,1450.0,0.375,6.173730061729009,3.5
763.0,-30.000021327099013,4.864420145160306,34.92998289942877,25.193683301936858,6.207296770806434,-26.379289517308475,-39.88774283844975,2.5865649610159775,-5.135711063302949,-5.13571182040772,39.85996087872027,41059.960134709465,25750.33981133766,25750.33981133766,66810.29994604713,75524.00738976581,75514.50725416109,25750.33981133766,101264.84706549875,101264.84706549875,101264.84706549875,127223.99198348814,123966.33775968578,3257.654223802375,0.0,89926.54658052503,55462.499325469136,38293.38583895099,25959.144917989404,64252.530756940396,19799.304430685574,1450.0,0.0,0.8867350715240623,2.870306568373829,0.001494314320929203,1.0,1.0,-5.135104974756189,352783.86167310993,1548504.0031265502,4.389384468389873,1548504.0031265502,4.389384468389873,0.7627101930065836,0.09191371999314832,3.957508950804027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508950804027,1.279658731417051,1.2799574599876267,3.0926284122811514,6552.908500386917,15440.51921449617,6479.645000560323,0.00031096620387108015,22723.01786260145,2317.102972228177,19368.09252451824,1974.9957961707864,0.8523556440271566,0.8523556440271566,35720.83924783852,35405.22815468563,1.0111552025113337,0.8,4311.126869576048,4273.035954225843,1.0111552025113337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697226793469,4.864420145160306,-2.456216617124744,7.32063676228505,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999997245047644,0.00023343184728037824,198.92222858826486,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077485385167088,0.09191371999172046,0.09191371999172046,0.09191371999172046,0.09191383374225764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9502614889,591.6373732288789,0.0,0.09191371999172046,0.09191371999314832,0.09191371999314832,0.375,0.375,0.5,7.2509165149631265,0.0007057713870040061,0.0007057713870040061,-3.097966327914037e-11,7.571047717647161e-07,0.0006068456515322396,-3.097966327914037e-11,25959.144917989404,19799.304430685574,0.7627101930065836,1.072246792367584,3.901297501171599,1.0398080691760216,0.6390403560917213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953912081305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253639220798,261.253639220798,-11.896360779201984,244.9603443577275,277.5469340838684,129606.48760046953,129606.54329136871,-0.055690899205921504,0.0,nan,277.5469340838684,4.396934083868416,271.0296161386405,-2.120383861359471,264.512298193412,-8.637701806587984,257.994980248184,-15.155019751815985,251.47766230295574,-21.67233769704424,244.9603443577275,-28.18965564227247,1.0,1.0,26022.012520719443,26022.012520719443,276.85045385466464,3.7004538546646586,276.85045385466464,276.85045385466464,75514.48854877366,75514.50725416109,-0.01870538742514327,0.0,8546.071908451686,8546.071908451686,0.883365925135422,3977.296495558047,276.85045385466464,3.7004538546646586,1.0,0.002,0.22116010921650406,0.004757290752027767,0.00034258446213287613,0.0016574155378858155,0.17129223106643807,0.17129223106643807,0.0,1.8691645453650096e-14,1.0,1.0000012430391096,0.0006068456825119029,0.09191371999314832,0.0,1.1409412513417063e-07,0.14600683115339289,0.0,1601723.45996011,268.014288936697,7.571357514279953e-07,1.0,1279705.0766785236,2617.668009009586,,,,,,,,,,,,,,,,,,,2.0,15440.51921449617,1450.0,0.375,6.173730061729009,3.5
764.0,-30.000021238597313,4.8644173530373624,34.92998271834918,25.19368400042879,6.207295701746361,-26.379289544562887,-39.88774283844975,2.586564007712046,-5.1357120349610454,-5.135712765340808,39.859960572958634,41059.95660674737,25750.33505482379,25750.33505482379,66810.29166157116,75524.00726881494,75514.50882859885,25750.33505482379,101264.84388342264,101264.84388342264,101264.84388342264,127223.9883606018,123966.33265685059,3257.6557037512166,0.0,89926.54463243262,55462.49397036548,38293.38962451904,25959.144477179154,64252.5341016982,19799.304068402045,1450.0,0.0,0.8867350678167146,2.8703064687415134,0.001494314320929203,1.0,1.0,-5.135127373656985,352783.84866506647,1548503.9899826732,4.389384592980121,1548503.9899826732,4.389384592980121,0.7627101920021955,0.09191372043161256,3.9575085752676924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085752676924,1.2796587358412148,1.279957464412823,3.092628108123005,6552.907855912303,15440.518915114671,6479.6453211256485,0.0003109663629123473,22723.019526584307,2317.1031419072065,19368.093482709453,1974.9958938790978,0.8523556237783526,0.8523556237783526,35720.83653613814,35405.22815468563,1.0111551065606932,0.8,4311.12654230254,4273.035954225843,1.0111551065606932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696200010104,4.8644173530373624,-2.456218057004937,7.3206354100423,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999997152934516,0.00023343184943059263,198.9222285158612,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077484808461738,0.09191372043006034,0.09191372043006034,0.09191372043006034,0.09191383016751896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.93281887047,591.6373789391694,0.0,0.09191372043006034,0.09191372043161256,0.09191372043161256,0.375,0.375,0.5,7.250919807061143,0.0006820278882742059,0.0006820278882742059,-2.05773176276125e-11,7.303797815438884e-07,0.0005853916838418627,-2.05773176276125e-11,25959.144477179154,19799.304068402045,0.7627101920021955,1.072246594238733,3.901297379529192,1.0398078861111466,0.6390402679178089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495390785117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253638859121,261.253638859121,-11.89636114087898,244.96034440330797,277.54693331493394,129606.46876926093,129606.52923817023,-0.06046890930598802,0.0,nan,277.54693331493394,4.3969333149339604,271.02961553260906,-2.1203844673909202,264.51229775028344,-8.63770224971654,257.9949799679585,-15.155020032041477,251.47766218563322,-21.672337814366756,244.96034440330797,-28.189655596692006,1.0,1.0,26022.012520719443,26022.012520719443,276.85045309396094,3.7004530939609594,276.85045309396094,276.85045309396094,75514.48854273086,75514.50882859885,-0.020285867984057404,0.0,8546.071908451686,8546.071908451686,0.8833659489166391,3977.296118144031,276.85045309396094,3.7004530939609594,1.0,0.002,0.22115999915601678,0.004757291077452933,0.0003425842909751591,0.0016574157090094063,0.17129214548757957,0.17129214548757957,0.0,-1.543470212750364e-14,1.0,1.0000011990997075,0.0005853917044191803,0.09191372043161256,0.0,1.100605246291875e-07,0.14084501246765227,0.0,1601723.4588009203,268.01428796503893,7.30400358861516e-07,1.0,1279705.0799292745,2617.66799571381,,,,,,,,,,,,,,,,,,,2.0,15440.518915114671,1450.0,0.375,6.173730061729009,3.5
765.0,-30.00002113219134,4.8644145992329735,34.92998253893905,25.193684559222334,6.207294518468063,-26.379289567125358,-39.88774287337435,2.586562953402759,-5.135713030207967,-5.135713733424889,39.85996025897926,41059.95302589346,25750.330456593994,25750.330456593994,66810.28348248746,75524.00688354507,75514.51008332499,25750.330456593994,101264.84053991898,101264.84053991898,101264.84053991898,127223.98456521363,123966.32743670091,3257.6571285127193,0.0,89926.5423249109,55462.48846726178,38293.39317516569,25959.144025294652,64252.53720046034,19799.303696980267,1450.0,0.0,0.8867350640214826,2.8703063666691095,0.001494314320929203,1.0,1.0,-5.135150171133375,352783.8353387779,1548503.9764838286,4.389384720523836,1548503.9764838286,4.389384720523836,0.7627101909711576,0.09191372085406457,3.9575081880388923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081880388923,1.279658740734132,1.2799574693068825,3.0926277936948217,6552.907189676712,15440.518654620819,6479.645675655832,0.0003109665282910386,22723.021166880568,2317.103309170876,19368.094542423896,1974.9960019398977,0.8523556088859096,0.8523556088859096,35720.83374000789,35405.22815468563,1.0111550076225935,0.8,4311.126204839241,4273.035954225843,1.0111550076225935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695207395352,4.8644145992329735,-2.456219503565603,7.320634102798577,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999997042186567,0.00023343185201580324,198.92222842880992,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077484226279875,0.09191372085283957,0.09191372085283957,0.09191372085283957,0.09191382650553348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.91592991096,591.6373844673058,0.0,0.09191372085283957,0.09191372085406457,0.09191372085406457,0.375,0.375,0.5,7.250922976690649,0.0006586753706301351,0.0006586753706301351,2.2509993868879974e-11,7.032169264675758e-07,0.0005635622915178828,2.2509993868879974e-11,25959.144025294652,19799.303696980267,0.7627101909711576,1.072246401306687,3.9012972554664014,1.0398077086675543,0.6390401813673326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953902568022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253638465306,261.253638465306,-11.896361534693995,244.9603444482232,277.54693248238857,129606.44878460934,129606.51462668827,-0.06584207893678476,0.0,nan,277.54693248238857,4.396932482388593,271.02961487555586,-2.1203851244441125,264.5122972687224,-8.637702731277557,257.99497966188954,-15.155020338110432,251.47766205505636,-21.67233794494362,244.9603444482232,-28.18965555177678,1.0,1.0,26022.012520719443,26022.012520719443,276.8504522726959,3.700452272695941,276.8504522726959,276.8504522726959,75514.48809883442,75514.51008332499,-0.02198449056595564,0.0,8546.071908451686,8546.071908451686,0.8833659734382932,3977.2957289790866,276.8504522726959,3.700452272695941,1.0,0.002,0.22115989319976317,0.004757291380821434,0.00034258412615864,0.0016574158738613765,0.17129206307932,0.17129206307932,0.0,2.0016540508427383e-14,1.0,1.000001154391335,0.000563562269007889,0.09191372085406457,0.0,1.0595633371791595e-07,0.13559285886236294,0.0,1601723.457613851,268.014286969792,7.03194416473707e-07,1.0,1279705.0832595562,2617.6679820927566,,,,,,,,,,,,,,,,,,,2.0,15440.518654620819,1450.0,0.375,6.173730061729009,3.5
