time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
766.0,-30.000021008179505,4.864411882479526,34.929982360776364,25.193685048166685,6.207293265773328,-26.37928958078422,-39.88774287337435,2.5865618383776856,-5.135714048092893,-5.135714723531346,39.859959936159214,41059.94950472265,25750.326010477995,25750.326010477995,66810.27551520064,75524.00628295721,75514.51101872328,25750.326010477995,101264.83702920127,101264.83702920127,101264.83702920127,127223.98059167564,123966.32209458994,3257.6584970857143,0.0,89926.5397656948,55462.48298745889,38293.39642026213,25959.143562474368,64252.539982736496,19799.30331648491,1450.0,0.0,0.886735060145362,2.8703062622601543,0.001494314320929203,1.0,1.0,-5.135173385873031,352783.8217076679,1548503.9626059986,4.3893848507859206,1548503.9626059986,4.3893848507859206,0.7627101899118927,0.09191372126009727,3.957507800324627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507800324627,1.2796587459088233,1.279957474482782,3.0926274782062895,6552.90652119437,15440.518433945954,6479.646050602748,0.0003109666950308999,22723.02274636535,2317.1034702335,19368.09566316532,1974.9961162237178,0.8523555989602367,0.8523555989602367,35720.83094037211,35405.22815468563,1.0111549085604559,0.8,4311.125866952861,4273.035954225843,1.0111549085604559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694247617234,4.864411882479526,-2.4562209563201876,7.320632838799714,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999996913114314,0.00023343185502876167,198.92222832735519,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077483630873064,0.09191372125842173,0.09191372125842173,0.09191372125842173,0.09191382276034184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.89960227587,591.6373898107473,0.0,0.09191372125842173,0.09191372126009727,0.09191372126009727,0.375,0.375,0.5,7.25092602164703,0.0006355561237114671,0.0006355561237114671,-5.4853899200679734e-11,6.754384571650007e-07,0.0005413376583192075,-5.4853899200679734e-11,25959.143562474368,19799.30331648491,0.7627101899118927,1.0722462184889054,3.901297130612346,1.0398075396420339,0.6390400988934403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953896216065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536380404861,261.2536380404861,-11.896361959513854,244.96034449500405,277.54693158596814,129606.42856729102,129606.49959307334,-0.0710257823093456,0.0,nan,277.54693158596814,4.3969315859681615,271.0296141677755,-2.1203858322244855,264.51229674958245,-8.63770325041753,257.9949793313897,-15.155020668610291,251.4776619131969,-21.67233808680308,244.96034449500405,-28.189655504995926,1.0,1.0,26022.012520719443,26022.012520719443,276.85045139204306,3.700451392043078,276.85045139204306,276.85045139204306,75514.48761154676,75514.51101872328,-0.023407176515320316,0.0,8546.071908451686,8546.071908451686,0.8833659979906893,3977.29533932625,276.85045139204306,3.700451392043078,1.0,0.002,0.22115979142189235,0.004757291661474063,0.0003425839677988693,0.001657416032152474,0.17129198389943465,0.17129198389943465,0.0,-4.865682509680447e-14,1.0,1.000001108873721,0.0005413377131731067,0.09191372126009727,0.0,1.0177785551088699e-07,0.13024563940724068,0.0,1601723.4563999623,268.0142859519071,6.754933110642014e-07,1.0,1279705.086666014,2617.667968160141,,,,,,,,,,,,,,,,,,,2.0,15440.518433945954,1450.0,0.375,6.173730061729009,3.5
767.0,-30.00002086700514,4.864409201561074,34.92998218352107,25.193685362488054,6.207291956584634,-26.379289584646614,-39.88774287337435,2.586560674225047,-5.135715087014432,-5.1357157344676905,39.85995960602054,41059.94607221697,25750.321710274067,25750.321710274067,66810.26778249104,75524.00548289441,75514.51167052488,25750.321710274067,101264.83338079895,101264.83338079895,101264.83338079895,127223.97647056611,123966.31666178897,3257.6598087771426,0.0,89926.53698690668,55462.47757622495,38293.39934520192,25959.143089767156,64252.54243496907,19799.30292783174,1450.0,0.0,0.8867350561902564,2.8703061556644496,0.001494314320929203,1.0,1.0,-5.1351968852832215,352783.80779152055,1548503.9484134538,4.389384983702399,1548503.9484134538,4.389384983702399,0.7627101888288614,0.09191372164892801,3.957507415139592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507415139592,1.2796587513115096,1.2799574798867295,3.092627164143239,6552.905855732452,15440.518252833606,6479.646442069691,0.0003109668617787392,22723.024255845827,2317.103624157671,19368.09683328621,1974.996235542842,0.8523555938335755,0.8523555938335755,35720.82815899952,35405.22815468563,1.011154810144544,0.8,4311.125531270655,4273.035954225843,1.011154810144544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693319336993,4.864409201561074,-2.4562224147215317,7.320631616282606,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999996766179107,0.00023343185845869859,198.92222821185976,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077483039350352,0.09191372164814601,0.09191372164814601,0.09191372164814601,0.09191381893693834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.88385071716,591.637394964723,0.0,0.09191372164814601,0.09191372164892801,0.09191372164892801,0.375,0.375,0.5,7.25092894041145,0.0006125704153987499,0.0006125704153987499,-7.617018127348274e-12,6.474532483480289e-07,0.0005188491844592136,-7.617018127348274e-12,25959.143089767156,19799.30292783174,0.7627101888288614,1.072246046951214,3.9012970051808007,1.0398073796085294,0.6390400210820347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953888813118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536375867231,261.2536375867231,-11.896362413276904,244.96034454576218,277.5469306276838,129606.40834149167,129606.48420628674,-0.07586479507115303,0.0,nan,277.5469306276838,4.396930627683844,271.02961341129986,-2.1203865887001143,264.5122961949152,-8.637703805084755,257.9949789785308,-15.155021021469167,251.4776617621465,-21.672338237853467,244.96034454576218,-28.189655454237794,1.0,1.0,26022.012520719443,26022.012520719443,276.85045045737587,3.7004504573758936,276.85045045737587,276.85045045737587,75514.48673507977,75514.51167052488,-0.024935445107985288,0.0,8546.071908451686,8546.071908451686,0.8833660223829191,3977.2949522152903,276.85045045737587,3.7004504573758936,1.0,0.002,0.2211596938722453,0.0047572919201975695,0.0003425838159740721,0.0016574161840689663,0.17129190798703603,0.17129190798703603,0.0,4.3038489438984584e-14,1.0,1.0000010628154812,0.0005188491920762317,0.09191372164892801,0.0,9.754974872613453e-08,0.12483490998707358,0.0,1601723.4551613403,268.01428491298554,6.474608653661562e-07,1.0,1279705.0901437032,2617.667953936178,,,,,,,,,,,,,,,,,,,2.0,15440.518252833606,1450.0,0.375,6.173730061729009,3.5
768.0,-30.000020702297004,4.864406552898908,34.92998200559009,25.193681695405417,6.207290026319185,-26.379289629435455,-39.88774287337435,2.58655895345766,-5.13571626401847,-5.135716879924585,39.85995923200956,41059.95450588405,25750.317839520492,25750.317839520492,66810.27234540455,75524.01285331056,75514.51114737499,25750.317839520492,101264.82898689547,101264.82898689547,101264.82898689547,127223.97154104478,123966.31048428464,3257.6610567601424,0.0,89926.54624305706,55462.48789563067,38293.3981638071,25959.142554149308,64252.540717956406,19799.302487459114,1450.0,0.0,0.8867350517082853,2.870306034873021,0.001494314320929203,1.0,1.0,-5.135223317238797,352783.79202255147,1548503.932334548,4.389385134324882,1548503.932334548,4.389385134324882,0.762710187601878,0.09191372202517002,3.957508162283219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508162283219,1.279658759297375,1.279957487874459,3.0926277287049375,6552.907051970947,15440.518110713801,6479.645517474401,0.00031096655279770624,22723.022304817034,2317.103425208102,19368.09406960901,1974.9959537261973,0.852355545393413,0.852355545393413,35720.83355402943,35405.22815468563,1.011155001041943,0.8,4311.126182393611,4273.035954225843,1.011155001041943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692483761722,4.864406552898908,-2.456223962956243,7.32063051585515,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999996594749808,0.00023343186246040592,198.9222280771112,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077484186727285,0.09191372202438648,0.09191372202438648,0.09191372202438648,0.09191381460434324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8685707472,591.6373999617063,0.0,0.09191372202438648,0.09191372202517002,0.09191372202517002,0.375,0.375,0.5,7.2509317178914365,0.0005891718431598747,0.0005891718431598747,-3.1604940886609256e-11,6.15906117218401e-07,0.0004935626857900388,-3.1604940886609256e-11,25959.142554149308,19799.302487459114,0.762710187601878,1.07224630026937,3.9012972204909504,1.0398074784104738,0.6390401694171323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953880385648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363705495727,261.25363705495727,-11.89636294504271,244.96034459819333,277.54692951172103,129606.41879032379,129606.50769644369,-0.0889061199090212,0.0,nan,277.54692951172103,4.396929511721055,271.02961252901594,-2.120387470984042,264.51229554630993,-8.637704453690048,257.9949785636044,-15.1550214363956,251.4776615808989,-21.672338419101067,244.96034459819333,-28.189655401806647,1.0,1.0,26022.012520719443,26022.012520719443,276.8504492507037,3.700449250703741,276.8504492507037,276.8504492507037,75514.48830254264,75514.51114737499,-0.022844832346891053,0.0,8546.071908451686,8546.071908451686,0.883365975069297,3977.2957030946354,276.8504492507037,3.700449250703741,1.0,0.002,0.2211596010767429,0.004757292134160894,0.00034258367141812876,0.0016574163286165624,0.17129183570906437,0.17129183570906437,0.0,3.469100007258419e-14,1.0,1.0000010110268094,0.0004935627173949797,0.09191372202517002,0.0,9.279559369105074e-08,0.11875099395502556,0.0,1601723.4537584388,268.0142837359815,6.159377221592877e-07,1.0,1279705.0940844184,2617.6679378184112,,,,,,,,,,,,,,,,,,,2.0,15440.518110713801,1450.0,0.375,6.173730061729009,3.5
769.0,-30.000020618148962,4.8644039418945,34.92998183004035,25.1936859212816,6.207291260947905,-26.379289430239194,-39.88774283844975,2.5865600730378873,-5.135717143552256,-5.135717735998447,39.8599589448684,41059.94433706541,25750.313320574336,25750.313320574336,66810.25765763974,75524.00564588649,75514.51272986225,25750.313320574336,101264.82605043659,101264.82605043659,101264.82605043659,127223.96820149565,123966.30594513213,3257.6622563635115,0.0,89926.53585065219,55462.47454183021,38293.40145424664,25959.14215105906,64252.5436053057,19799.302155657642,1450.0,0.0,0.8867350483866058,2.870305944603512,0.001494314320929203,1.0,1.0,-5.135243025042712,352783.78023822873,1548503.919989648,4.389385245954251,1548503.919989648,4.389385245954251,0.7627101866634637,0.09191372236809821,3.95750716136911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750716136911,1.2796587541015434,1.2799574826774145,3.0926269590893405,6552.905421247848,15440.518021455015,6479.646644229513,0.00031096696841589693,22723.025425819284,2317.1037434617615,19368.097437555447,1974.9962971611558,0.8523555765399196,0.8523555765399196,35720.826326554816,35405.22815468563,1.0111547453054377,0.8,4311.125310113993,4273.035954225843,1.0111547453054377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869150826184,4.8644039418945,-2.4562252892566967,7.320629231151197,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999650716806,0.0002334318645048437,198.9222280082693,0.0,0.0,0.0,0.012672344517035992,7.986332713891138e-05,0.0001535684558321051,0.0006077482637159518,0.09191372236729749,0.09191372236729749,0.09191372236729749,0.09191381136939947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.85423334996,591.63740465363,0.0,0.09191372236729749,0.09191372236809821,0.09191372236809821,0.375,0.375,0.5,7.250934388005355,0.0005665808603225742,0.0005665808603225742,1.1823431123048067e-11,5.924462129769381e-07,0.0004747109557570184,1.1823431123048067e-11,25959.14215105906,19799.302155657642,0.7627101866634637,1.0722459425842406,3.9012968293456924,1.039807203089822,0.6390399824369732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495387055332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536367397649,261.2536367397649,-11.896363260235091,244.96034466685018,277.54692881267954,129606.4082335961,129606.46093071424,-0.05269711814118955,0.0,nan,277.54692881267954,4.396928812679562,271.029611983514,-2.120388016486004,264.5122951543477,-8.637704845652252,257.9949783251818,-15.155021674818158,251.47766149601608,-21.672338503983894,244.96034466685018,-28.1896553331498,1.0,1.0,26022.012520719443,26022.012520719443,276.85044857980114,3.7004485798011615,276.85044857980114,276.85044857980114,75514.49182652216,75514.51272986225,-0.02090334008971695,0.0,8546.071908451686,8546.071908451686,0.8833660384531898,3977.2946971759557,276.85044857980114,3.7004485798011615,1.0,0.002,0.22115951182558188,0.004757292382536171,0.00034258353255782145,0.0016574164674639051,0.1712917662789107,0.1712917662789107,0.0,2.172654417487152e-14,1.0,1.000000972416904,0.00047471094393358726,0.09191372236809821,0.0,8.925123835678007e-08,0.11421526464135362,0.0,1601723.4527101768,268.0142828564477,5.924343895458151e-07,1.0,1279705.0970293581,2617.6679257734295,,,,,,,,,,,,,,,,,,,2.0,15440.518021455015,1450.0,0.375,6.173730061729009,3.5
770.0,-30.00002042587796,4.864401363960307,34.92998165462478,25.193682393897348,6.207287940981153,-26.379289589192226,-39.88774287337435,2.5865571042947684,-5.135718208893707,-5.135718772800697,39.85995859764113,41059.948993327635,25750.309352159584,25750.309352159584,66810.25834548722,75524.01181585783,75514.51272686105,25750.309352159584,101264.82207902064,101264.82207902064,101264.82207902064,127223.96374207767,123966.30034380735,3257.663398270314,0.0,89926.54195525649,55462.47913272357,38293.40313614768,25959.141663057024,64252.544799204705,19799.301753989173,1450.0,0.0,0.8867350443614235,2.87030583527259,0.001494314320929203,1.0,1.0,-5.135266951901826,352783.76596538024,1548503.9050622056,4.389385381225748,1548503.9050622056,4.389385381225748,0.762710185528436,0.0919137226992437,3.957507527299729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507527299729,1.2796587678791078,1.2799574964581952,3.0926272117518154,6552.905956609313,15440.517764859296,6479.646139288176,0.0003109668263249943,22723.02486727418,2317.103686506012,19368.095928251998,1974.996143255036,0.8523555310695466,0.8523555310695466,35720.82896889373,35405.22815468563,1.0111548388017895,0.8,4311.125629016306,4273.035954225843,1.0111548388017895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690651604559,4.864401363960307,-2.4562267389990624,7.32062810295937,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999996307051184,0.00023343186917621097,198.92222785097138,0.0,0.0,0.0,0.012672344517035992,7.986332682357594e-05,0.00015356845614744054,0.0006077483211592942,0.09191372269803906,0.09191372269803906,0.09191372269803906,0.09191380745114433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8402223625,591.6374092354065,0.0,0.09191372269803906,0.0919137226992437,0.0919137226992437,0.375,0.375,0.5,7.2509369305296705,0.0005439936269908685,0.0005439936269908685,1.3358203432289883e-11,5.639070081997488e-07,0.0004518208988883998,1.3358203432289883e-11,25959.141663057024,19799.301753989173,0.762710185528436,1.0722460170840347,3.901296987494118,1.039807194474174,0.6390400430308849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953865530063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536361975443,261.2536361975443,-11.896363802455653,244.96034472605294,277.5469276690357,129606.38866688818,129606.47932095086,-0.09065406269322313,0.0,nan,277.5469276690357,4.396927669035733,271.02961108043945,-2.1203889195605257,264.5122944918423,-8.637705508157694,257.99497790324614,-15.15502209675384,251.47766131464962,-21.672338685350354,244.96034472605294,-28.18965527394704,1.0,1.0,26022.012520719443,26022.012520719443,276.8504475426477,3.700447542647737,276.8504475426477,276.8504475426477,75514.48807883283,75514.51272686105,-0.024648028222145513,0.0,8546.071908451686,8546.071908451686,0.8833660152802656,3977.2950649362274,276.8504475426477,3.700447542647737,1.0,0.002,0.22115942687793544,0.004757292580316409,0.00034258340023556847,0.001657416599731624,0.17129170011778422,0.17129170011778422,0.0,-3.280752405854237e-14,1.0,1.0000009255362703,0.0004518208855301964,0.0919137226992437,0.0,8.494763786785085e-08,0.10870792546308662,0.0,1601723.4514403567,268.01428179110627,5.638936499963165e-07,1.0,1279705.1005961879,2617.6679111848794,,,,,,,,,,,,,,,,,,,2.0,15440.517764859296,1450.0,0.375,6.173730061729009,3.5
771.0,-30.000020310834994,4.864398821439996,34.92998148086709,25.193682603444927,6.207288749718167,-26.379289404779584,-39.88774280352516,2.5865578436628884,-5.135719125504124,-5.135719664960224,39.85995829465516,41059.95129849354,25750.305102480565,25750.305102480565,66810.2564009741,75524.01292286499,75514.51374268444,25750.305102480565,101264.818845165,101264.818845165,101264.818845165,127223.96008671435,123966.29559616106,3257.6644905532917,0.0,89926.5440248566,55462.48240048586,38293.40180485638,25959.141241549343,64252.54304640573,19799.30140684076,1450.0,0.0,0.8867350409122521,2.8703057411763084,0.001494314320929203,1.0,1.0,-5.135287343806226,352783.75368182454,1548503.8920374888,4.389385497139655,1548503.8920374888,4.389385497139655,0.7627101845399513,0.09191372300713192,3.957507715978604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507715978604,1.279658764447793,1.2799574930260793,3.092627367489156,6552.9062865980495,15440.517739266359,6479.645890662542,0.0003109667413596892,22723.02430688244,2317.1036293619572,19368.09518509334,1974.996067473943,0.8523555193851136,0.8523555193851136,35720.8303313201,35405.22815468563,1.0111548870097982,0.8,4311.125793446737,4273.035954225843,1.0111548870097982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689734231073,4.864398821439996,-2.456228073366135,7.32062689480613,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999618731371,0.00023343187197126628,198.92222775685414,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077483476385318,0.09191372300651614,0.09191372300651614,0.09191372300651614,0.09191380408044349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8269608163,591.6374135733886,0.0,0.09191372300651614,0.09191372300713192,0.09191372300713192,0.375,0.375,0.5,7.25093936279278,0.0005219729420673502,0.0005219729420673502,-1.2232703738845885e-10,5.394560957938666e-07,0.000432321153994053,-1.2232703738845885e-10,25959.141241549343,19799.30140684076,0.7627101845399513,1.0722461145587308,3.9012969297786024,1.0398071925763481,0.6390400963404425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495385405235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536358378894,261.2536358378894,-11.896364162110558,244.96034480171474,277.54692687406407,129606.41259075205,129606.47272161554,-0.06013086352180651,0.0,nan,277.54692687406407,4.396926874064093,271.0296104595945,-2.1203895404054833,264.51229404512395,-8.637705954876026,257.9949776306545,-15.155022369345488,251.47766121618469,-21.67233878381529,244.96034480171474,-28.189655198285237,1.0,1.0,26022.012520719443,26022.012520719443,276.8504467693526,3.7004467693525953,276.8504467693526,276.8504467693526,75514.49411080487,75514.51374268444,-0.019631879578810185,0.0,8546.071908451686,8546.071908451686,0.8833660033319861,3977.295254558497,276.8504467693526,3.7004467693525953,1.0,0.002,0.22115934559650943,0.004757292787153741,0.00034258327369492456,0.0016574167263236428,0.17129163684746226,0.17129163684746226,0.0,1.856717904424876e-14,1.0,1.0000008855995395,0.0004323212763210904,0.09191372300713192,0.0,8.128148179599184e-08,0.10401632708785674,0.0,1601723.4503481686,268.01428087449585,5.39578422831255e-07,1.0,1279705.1036658883,2617.6678986296165,,,,,,,,,,,,,,,,,,,2.0,15440.517739266359,1450.0,0.375,6.173730061729009,3.5
772.0,-30.000020181234948,4.864396313632048,34.92998130856548,25.193679180834465,6.207287677651109,-26.37928939534645,-39.88774280352516,2.5865568917619446,-5.1357200398291525,-5.13572055510563,39.85995798916158,41059.96152748412,25750.300936999516,25750.300936999516,66810.26246448363,75524.02143588157,75514.5146111057,25750.300936999516,101264.81554810521,101264.81554810521,101264.81554810521,127223.95636798989,123966.29083456773,3257.665533422157,0.0,89926.55546902795,55462.495560628005,38293.39989822216,25959.14081988468,64252.540718106844,19799.30105939769,1450.0,0.0,0.8867350374838843,2.870305647319383,0.001494314320929203,1.0,1.0,-5.135307714555438,352783.7414294406,1548503.8789029494,4.389385612354422,1548503.8789029494,4.389385612354422,0.7627101835447282,0.09191372329652733,3.9575086527405188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086527405188,1.2796587688654457,1.2799574974447634,3.0926280888531505,6552.907815081793,15440.517553980038,6479.644707522285,0.00031096634648850946,22723.021819991496,2317.103375769656,19368.091648607937,1974.9957068527926,0.8523554570355636,0.8523554570355636,35720.837095559626,35405.22815468563,1.0111551263552288,0.8,4311.126609818786,4273.035954225843,1.0111551263552288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868883503331,4.864396313632048,-2.4562293969577227,7.32062571058977,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999996052425308,0.00023343187511999273,198.92222765082767,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077484914956122,0.0919137232963541,0.0919137232963541,0.0919137232963541,0.09191380071956377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.81421736703,591.6374177411785,0.0,0.0919137232963541,0.09191372329652733,0.09191372329652733,0.375,0.375,0.5,7.250941685650029,0.0005004596771414072,0.0005004596771414072,-8.242295734817162e-12,5.152764970262069e-07,0.0004128405502115129,-8.242295734817162e-12,25959.14081988468,19799.30105939769,0.7627101835447282,1.0722464350675325,3.9012971606250173,1.0398073246254682,0.6390402786969188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953847184806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363545794727,261.25363545794727,-11.896364542052709,244.96034487625923,277.54692603963537,129606.4372719058,129606.50079455643,-0.06352265062045262,0.0,nan,277.54692603963537,4.396926039635389,271.02960980696025,-2.120390193039725,264.5122935742847,-8.637706425715294,257.9949773416097,-15.155022658390294,251.4776611089345,-21.672338891065465,244.96034487625923,-28.18965512374075,1.0,1.0,26022.012520719443,26022.012520719443,276.85044598082357,3.700445980823588,276.85044598082357,276.85044598082357,75514.49765977413,75514.5146111057,-0.01695133156317752,0.0,8546.071908451686,8546.071908451686,0.8833659440105943,3977.296196004221,276.85044598082357,3.700445980823588,1.0,0.002,0.22115926797776175,0.0047572929781057646,0.0003425831528294991,0.001657416847242925,0.17129157641474954,0.17129157641474954,0.0,7.242383776029371e-14,1.0,1.0000008457014964,0.0004128405584538086,0.09191372329652733,0.0,7.761887753244198e-08,0.09932927395674569,0.0,1601723.4492586462,268.0142799601708,5.152847393219417e-07,1.0,1279705.1067277999,2617.6678861062232,,,,,,,,,,,,,,,,,,,2.0,15440.517553980038,1450.0,0.375,6.173730061729009,3.5
773.0,-30.000020129921403,4.864393843358816,34.92998113933735,25.19368358133363,6.2072888823033106,-26.37928922869918,-39.88774280352516,2.5865579810808783,-5.135720780640611,-5.135721276186235,39.85995773325764,41059.950903989156,25750.296432828505,25750.296432828505,66810.24733681766,75524.01440138687,75514.51663001417,25750.296432828505,101264.81306284267,101264.81306284267,101264.81306284267,127223.95353802686,123966.28700217059,3257.666535856274,0.0,89926.54513020118,55462.48163280266,38293.403885998356,25959.1404751842,64252.544361182554,19799.30077494767,1450.0,0.0,0.886735034736656,2.8703055712794523,0.001494314320929203,1.0,1.0,-5.135324255245564,352783.73150285776,1548503.8679018219,4.389385704678613,1548503.8679018219,4.389385704678613,0.7627101827148297,0.09191372356236907,3.9575076187197946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076187197946,1.2796587638100534,1.279957492388191,3.0926272930267125,6552.906128821067,15440.517401973913,6479.645844453308,0.0003109667750829235,22723.02514462153,2317.103714787571,19368.095046970848,1974.9960533893684,0.8523554818824471,0.8523554818824471,35720.829629026506,35405.22815468563,1.0111548621598858,0.8,4311.125708687339,4273.035954225843,1.0111548621598858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586878627229215,4.864393843358816,-2.456230586727468,7.320624430086284,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999995999017846,0.00023343187636669363,198.9222276088478,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077483327026467,0.09191372356175966,0.09191372356175966,0.09191372356175966,0.0919137979998283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.80214968586,591.6374216896254,0.0,0.09191372356175966,0.09191372356236907,0.09191372356236907,0.375,0.375,0.5,7.250943918808109,0.0004800256121484381,0.0004800256121484381,-9.549694368615746e-12,4.955456347488507e-07,0.00039702094068161387,-9.549694368615746e-12,25959.1404751842,19799.30077494767,0.7627101827148297,1.0722460459829315,3.901296767935332,1.0398070302283673,0.6390400771240907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953839448268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536352612644,261.2536352612644,-11.896364738735599,244.96034495706476,277.546925565464,129606.42285626024,129606.4557397611,-0.032883500844500854,0.0,nan,277.546925565464,4.3969255654640165,271.02960944378424,-2.120390556215739,264.51229332210414,-8.637706677895835,257.9949772004245,-15.155022799575477,251.47766107874463,-21.672338921255346,244.96034495706476,-28.189655042935215,1.0,1.0,26022.012520719443,26022.012520719443,276.85044549598115,3.700445495981171,276.85044549598115,276.85044549598115,75514.50069107438,75514.51663001417,-0.015938939788611606,0.0,8546.071908451686,8546.071908451686,0.8833660094909981,3977.2951568133935,276.85044549598115,3.700445495981171,1.0,0.002,0.22115919333319428,0.004757293184779829,0.00034258303669102856,0.0016574169633146567,0.1712915183455143,0.1712915183455143,0.0,5.685122511644991e-15,1.0,1.000000813301691,0.00039702095023130823,0.09191372356236907,0.0,7.464460502422708e-08,0.0955230824243527,0.0,1601723.4483758172,268.01427921935937,4.955551844432193e-07,1.0,1279705.1092084844,2617.667875960075,,,,,,,,,,,,,,,,,,,2.0,15440.517401973913,1450.0,0.375,6.173730061729009,3.5
774.0,-30.000019971375558,4.864391405949204,34.92998097094148,25.19368022857236,6.207285784926651,-26.37928939574565,-39.88774280352516,2.5865552092968347,-5.1357217112962985,-5.135722182089455,39.8599574188202,41059.95573834159,25750.292489199546,25750.292489199546,66810.24822754113,75524.02102524143,75514.51707450673,25750.292489199546,101264.80956370628,101264.80956370628,101264.80956370628,127223.94960842519,123966.28211994357,3257.6674884816134,0.0,89926.55189847386,55462.48661157449,38293.40587433263,25959.14004471891,64252.54591905154,19799.300420076986,1450.0,0.0,0.8867350312595548,2.870305475745732,0.001494314320929203,1.0,1.0,-5.135344984749622,352783.7190315867,1548503.8543842705,4.389385821531135,1548503.8543842705,4.389385821531135,0.7627101816920521,0.09191372382211575,3.9575080142799686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080142799686,1.2796587766735557,1.279957505254696,3.092627571052513,6552.906717924377,15440.517086713473,6479.645273280987,0.00031096661807844225,22723.024583649556,2317.103657584349,19368.093339698557,1974.995879296045,0.8523554277908473,0.8523554277908473,35720.832485316634,35405.22815468563,1.0111549632266763,0.8,4311.126053411298,4273.035954225843,1.0111549632266763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687011416122,4.864391405949204,-2.456231902991676,7.32062330894088,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999995834002333,0.00023343188021868332,198.92222747914064,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077483934482116,0.09191372382163833,0.09191372382163833,0.09191372382163833,0.09191379458020235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.79033245833,591.6374255529352,0.0,0.09191372382163833,0.09191372382211575,0.09191372382211575,0.375,0.375,0.5,7.250946041604464,0.0004597786516455926,0.0004597786516455926,-3.7402969610411674e-11,4.7079316800591187e-07,0.00037719733984431514,-3.7402969610411674e-11,25959.14004471891,19799.300420076986,0.7627101816920521,1.0722461165530153,3.90129693587612,1.0398070188800286,0.6390401368697655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953836385083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363483317557,261.25363483317557,-11.89636516682441,244.96034502240553,277.54692464394554,129606.40481145495,129606.4763837915,-0.071572336542287,0.0,nan,277.54692464394554,4.396924643945567,271.0296087196378,-2.1203912803621847,264.51229279532936,-8.637707204670619,257.9949768710213,-15.155023128978655,251.4776609467135,-21.672339053286464,244.96034502240553,-28.189654977594444,1.0,1.0,26022.012520719443,26022.012520719443,276.85044464208926,3.7004446420892805,276.85044464208926,276.85044464208926,75514.49731800737,75514.51707450673,-0.019756499357754365,0.0,8546.071908451686,8546.071908451686,0.883365984441752,3977.2955543513685,276.85044464208926,3.7004446420892805,1.0,0.002,0.22115912241570101,0.004757293343055846,0.00034258292619479373,0.0016574170738215181,0.17129146309739687,0.17129146309739687,0.0,1.6311604844609917e-14,1.0,1.0000007727014475,0.00037719737724728475,0.09191372382211575,0.0,7.091753998946976e-08,0.09075353847804377,0.0,1601723.4472668397,268.0142782887037,4.708305709755223e-07,1.0,1279705.1123250942,2617.6678632129447,,,,,,,,,,,,,,,,,,,2.0,15440.517086713473,1450.0,0.375,6.173730061729009,3.5
775.0,-30.000019890953308,4.864389003770761,34.92998080487395,25.193680612742924,6.207286822379255,-26.379289219620215,-39.88774280352516,2.5865561510457025,-5.135722492122056,-5.135722942422709,39.85995714922302,41059.95822263836,25750.28826144818,25750.28826144818,66810.24648408653,75524.02260212075,75514.51854418725,25750.28826144818,101264.80680563542,101264.80680563542,101264.80680563542,127223.94648698528,123966.27808778388,3257.668399201394,0.0,89926.5546521056,55462.4902726214,38293.40486609355,25959.13968134985,64252.5445474434,19799.300120232798,1450.0,0.0,0.8867350283622129,2.870305395567597,0.001494314320929203,1.0,1.0,-5.135362209954451,352783.7085652694,1548503.842793748,4.389385918900094,1548503.842793748,4.389385918900094,0.7627101808176431,0.0919137240619783,3.957508233020907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508233020907,1.279658772303017,1.2799575008831372,3.092627752551981,6552.907102499969,15440.51699987757,6479.644956601239,0.0003109665179324436,22723.02402349305,2317.103600464282,19368.0923931216,1974.9957827720577,0.852355407145509,0.852355407145509,35720.83406481733,35405.22815468563,1.0111550191156307,0.8,4311.1262440403,4273.035954225843,1.0111550191156307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686098776137,4.864389003770761,-2.456233103250755,7.320622107021515,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999995750298376,0.00023343188217260136,198.9222274133468,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077484270399197,0.09191372406161943,0.09191372406161943,0.09191372406161943,0.09191379171239213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7791849573,591.6374291986455,0.0,0.09191372406161943,0.0919137240619783,0.0919137240619783,0.375,0.375,0.5,7.250948071185873,0.00044023692800010394,0.00044023692800010394,7.105427357601002e-12,4.503006607592397e-07,0.00036073246826617833,7.105427357601002e-12,25959.13968134985,19799.300120232798,0.7627101808176431,1.0722462096598366,3.9012968883683268,1.0398070139425302,0.6390401891760118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953826920611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536345845459,261.2536345845459,-11.896365415454056,244.96034509918874,277.54692406990307,129606.43040280328,129606.47197126667,-0.041568463407928705,0.0,nan,277.54692406990307,4.396924069903093,271.0296082757604,-2.120391724239596,264.51229248161724,-8.63770751838274,257.9949766874744,-15.1550233125256,251.4776608933316,-21.672339106668375,244.96034509918874,-28.189654900811234,1.0,1.0,26022.012520719443,26022.012520719443,276.8504440537275,3.7004440537274945,276.8504440537275,276.8504440537275,75514.50372464019,75514.51854418725,-0.01481954705377575,0.0,8546.071908451686,8546.071908451686,0.8833659705897617,3977.2957741860114,276.8504440537275,3.7004440537274945,1.0,0.002,0.22115905459381827,0.004757293512815457,0.00034258282059707973,0.0016574171794285226,0.17129141029853986,0.17129141029853986,0.0,2.5602350101072702e-14,1.0,1.000000738979996,0.00036073246116075097,0.0919137240619783,0.0,6.782194202008112e-08,0.08679208610830673,0.0,1601723.4463367045,268.0142775078779,4.502935553318821e-07,1.0,1279705.1149406605,2617.66785251512,,,,,,,,,,,,,,,,,,,2.0,15440.51699987757,1450.0,0.375,6.173730061729009,3.5
776.0,-30.00001979678709,4.864386636135986,34.92998064090112,25.193681206461065,6.207285977911361,-26.37928921931707,-39.88774280352516,2.586555400441385,-5.135723270548169,-5.135723700256381,39.85995687754038,41059.95547384555,25750.284116210343,25750.284116210343,66810.23959005589,75524.02256621295,75514.51986893582,25750.284116210343,101264.80398514617,101264.80398514617,101264.80398514617,127223.94330320439,123966.27403508894,3257.669268115459,0.0,89926.55314731278,55462.486054945715,38293.407880407845,25959.13931805822,64252.54719846607,19799.299820305496,1450.0,0.0,0.8867350254848063,2.870305315647076,0.001494314320929203,1.0,1.0,-5.135379455573911,352783.69813240523,1548503.8311137117,4.389386015599094,1548503.8311137117,4.389386015599094,0.7627101799377574,0.09191372428654185,3.957507931996873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507931996873,1.2796587757864775,1.2799575043674107,3.092627508895558,6552.906586221247,15440.516750740948,6479.645209005237,0.0003109666451541565,22723.02537166054,2317.103737939107,19368.09314757404,1974.9958597047964,0.852355389776985,0.852355389776985,35720.83189116078,35405.22815468563,1.0111549422031028,0.8,4311.125981702981,4273.035954225843,1.0111549422031028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586852039482535,4.864386636135986,-2.4562342924241682,7.320620928560155,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999995652289528,0.00023343188446044134,198.92222733630896,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077483808121237,0.09191372428568209,0.09191372428568209,0.09191372428568209,0.09191378885489772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.76847609266,591.6374327002692,0.0,0.09191372428568209,0.09191372428654185,0.09191372428654185,0.375,0.375,0.5,7.250950008178973,0.0004213050810903951,0.0004213050810903951,-1.8417267710901797e-11,4.297082227822102e-07,0.0003442446824806211,-1.8417267710901797e-11,25959.13931805822,19799.299820305496,0.7627101799377574,1.0722460534742106,3.9012967818995765,1.0398068637448645,0.6390401200285145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495382211977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363431291254,261.25363431291254,-11.896365687087439,244.96034517059948,277.54692345522545,129606.41526149817,129606.46067598755,-0.045414489414917936,0.0,nan,277.54692345522545,4.396923455225476,271.0296077983005,-2.120392201699474,264.5122921413751,-8.637707858624879,257.9949764844497,-15.155023515550283,251.47766082752466,-21.67233917247532,244.96034517059948,-28.189654829400496,1.0,1.0,26022.012520719443,26022.012520719443,276.85044345090637,3.7004434509063913,276.85044345090637,276.85044345090637,75514.50381420243,75514.51986893582,-0.016054733394412324,0.0,8546.071908451686,8546.071908451686,0.8833659896524118,3977.2954716568574,276.85044345090637,3.7004434509063913,1.0,0.002,0.2211589898717368,0.004757293669002723,0.0003425827198027869,0.0016574172801584867,0.17129135990139344,0.17129135990139344,0.0,-3.8726400558575236e-14,1.0,1.000000705211755,0.00034424470089788883,0.09191372428654185,0.0,6.472204908938812e-08,0.08282513743787434,0.0,1601723.44540929,268.0142767294518,4.297266400499211e-07,1.0,1279705.1175478685,2617.6678418514953,,,,,,,,,,,,,,,,,,,2.0,15440.516750740948,1450.0,0.375,6.173730061729009,3.5
777.0,-30.000019688674424,4.864384301958285,34.92998047868619,25.193681695405417,6.207285043855243,-26.379289215421277,-39.88774280352516,2.586554570602587,-5.135724066430953,-5.135724475268338,39.85995660032694,41059.95268455575,25750.280101358552,25750.280101358552,66810.2327859143,75524.02232174537,75514.52094753808,25750.280101358552,101264.80104889664,101264.80104889664,101264.80104889664,127223.93999568303,123966.26990097064,3257.670094712395,0.0,89926.55135986299,55462.48172267538,38293.41070798624,25959.138946786385,64252.54965477262,19799.29951381963,1450.0,0.0,0.8867350225400311,2.870305233917143,0.001494314320929203,1.0,1.0,-5.135396972618764,352783.6874636073,1548503.819196776,4.389386114562107,1548503.819196776,4.389386114562107,0.76271017903969,0.09191372449902621,3.9575076219292136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076219292136,1.2796587796376555,1.2799575082194878,3.0926272572832345,6552.9060530849265,15440.51653243316,6479.6454880532365,0.000310966777299195,22723.026700331513,2317.10387342584,19368.093981667185,1974.9959447586266,0.8523553766446359,0.8523553766446359,35720.82965220132,35405.22815468563,1.0111548629799019,0.8,4311.125711484294,4273.035954225843,1.0111548629799019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868433726666,4.864384301958285,-2.4562354852083255,7.320619787166611,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999995539765281,0.00023343188708711723,198.92222724786146,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077483331955121,0.09191372449876233,0.09191372449876233,0.09191372449876233,0.09191378593247874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.75819565577,591.6374360609855,0.0,0.09191372449876233,0.09191372449902621,0.09191372449902621,0.375,0.375,0.5,7.250951851235694,0.00040281725858903883,0.00040281725858903883,-3.467448550509289e-12,4.088373657396005e-07,0.0003275026495543898,-3.467448550509289e-12,25959.138946786385,19799.29951381963,0.76271017903969,1.072245901459818,3.9012966736187216,1.0398067180973214,0.639040052187343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953816498473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536340155812,261.2536340155812,-11.896365984418765,244.96034523920906,277.5469227919534,129606.39922820403,129606.44893913208,-0.04971092804636166,0.0,nan,277.5469227919534,4.396922791953443,271.02960728140465,-2.120392718595326,264.5122917708557,-8.637708229144266,257.99497626030666,-15.15502373969332,251.4776607497579,-21.67233925024209,244.96034523920906,-28.189654760790916,1.0,1.0,26022.012520719443,26022.012520719443,276.85044280210474,3.70044280210476,276.85044280210474,276.85044280210474,75514.50357359169,75514.52094753808,-0.01737394639349077,0.0,8546.071908451686,8546.071908451686,0.8833660092877583,3977.2951600388596,276.85044280210474,3.70044280210476,1.0,0.002,0.22115892829743583,0.004757293808573014,0.00034258262387235435,0.0016574173761465794,0.17129131193617717,0.17129131193617717,0.0,1.893363937854886e-14,1.0,1.0000006709227096,0.00032750265302183834,0.09191372449902621,0.0,6.157434710552088e-08,0.0787970072647714,0.0,1601723.4444612877,268.014275933569,4.08840833188151e-07,1.0,1279705.1202140362,2617.667830946707,,,,,,,,,,,,,,,,,,,2.0,15440.51653243316,1450.0,0.375,6.173730061729009,3.5
778.0,-30.000019566752098,4.864382000151954,34.9299803178692,25.19368207957598,6.207284046885766,-26.379289205388474,-39.88774280352516,2.5865536855221922,-5.135724880956218,-5.135725268505242,39.859956316241046,41059.94992262444,25750.276216792277,25750.276216792277,66810.22613941671,75524.02189732753,75514.52176120714,25750.276216792277,101264.79797799942,101264.79797799942,101264.79797799942,127223.93654464078,123966.2656664747,3257.670878166067,0.0,89926.54935355883,55462.47737885571,38293.413305225695,25959.138566641363,64252.55187186706,19799.299199992092,1450.0,0.0,0.8867350195273636,2.8703051502639,0.001494314320929203,1.0,1.0,-5.13541483946176,352783.6765438861,1548503.8069833547,4.389386215806733,1548503.8069833547,4.389386215806733,0.7627101781195107,0.09191372469948948,3.9575073095568527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073095568527,1.2796587837452027,1.279957512327994,3.092627003250302,6552.905514819626,15440.516345672278,6479.645785677194,0.0003109669113798115,22723.027986934656,2317.1040046228486,19368.09487128511,1974.9960354744087,0.8523553675338262,0.8523553675338262,35720.827396599845,35405.22815468563,1.0111547831678427,0.8,4311.125439257092,4273.035954225843,1.0111547831678427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683498709657,4.864382000151954,-2.4562366826603492,7.320618682812303,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999995412867768,0.00023343189004931117,198.92222714811615,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077482852249711,0.09191372469907999,0.09191372469907999,0.09191372469907999,0.09191378294143361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7483460244,591.6374392799438,0.0,0.09191372469907999,0.09191372469948948,0.09191372469948948,0.375,0.375,0.5,7.25095359851952,0.0003846186903047055,0.0003846186903047055,9.038103598868474e-12,3.87549050628877e-07,0.00031042904350897516,9.038103598868474e-12,25959.138566641363,19799.299199992092,0.7627101781195107,1.0722457566095631,3.9012965647581908,1.0398065787744928,0.6390399871511175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953810044637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536336927604,261.2536336927604,-11.896366307239589,244.9603453073401,277.5469220781808,129606.3828622176,129606.43683474434,-0.05397252674473528,0.0,nan,277.5469220781808,4.396922078180808,271.0296067240127,-2.1203932759872828,264.51229136984455,-8.63770863015543,257.99497601567623,-15.155023984323748,251.47766066150822,-21.672339338491753,244.9603453073401,-28.18965469265987,1.0,1.0,26022.012520719443,26022.012520719443,276.8504421040775,3.700442104077524,276.8504421040775,276.8504421040775,75514.50310631622,75514.52176120714,-0.018654890925972722,0.0,8546.071908451686,8546.071908451686,0.8833660290690521,3977.294846104637,276.8504421040775,3.700442104077524,1.0,0.002,0.22115886993315367,0.004757293930506967,0.000342582532901419,0.0016574174671042023,0.1712912664507095,0.1712912664507095,0.0,5.621371423902843e-15,1.0,1.0000006359545797,0.00031042903447087156,0.09191372469948948,0.0,5.8364305947452495e-08,0.07468910131796222,0.0,1601723.4434911897,268.01427511904376,3.8754001252527814e-07,1.0,1279705.1229429084,2617.6678197854458,,,,,,,,,,,,,,,,,,,2.0,15440.516345672278,1450.0,0.375,6.173730061729009,3.5
