time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
779.0,-30.000019431406958,4.864379729716993,34.92998015815222,25.193682393897348,6.207283007981016,-26.37928918746834,-39.88774280352516,2.586552764042939,-5.135725711018665,-5.135726076972272,39.85995602635256,41059.94723806228,25750.272452224854,25750.272452224854,66810.21969028714,75524.02131734023,75514.52234176698,25750.272452224854,101264.79479399184,101264.79479399184,101264.79479399184,127223.93297306476,123966.26135520823,3257.671617856529,0.0,89926.54717972306,55462.47310044737,38293.41564363965,25959.138179072917,64252.553822712565,19799.298880018596,1450.0,0.0,0.8867350164579926,2.8703050650016206,0.001494314320929203,1.0,1.0,-5.135432956623731,352783.6654143373,1548503.7945211793,4.389386318956952,1548503.7945211793,4.389386318956952,0.7627101771806852,0.0919137248870708,3.9575069999489974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069999489974,1.2796587880216723,1.279957516605462,3.0926267509694725,6552.9049802668205,15440.516190461347,6479.646095540901,0.00031096704513310303,22723.029215332277,2317.1041298845457,19368.095797488466,1974.9961299208667,0.8523553622164036,0.8523553622164036,35720.8251609605,35405.22815468563,1.0111547040621232,0.8,4311.125169439107,4273.035954225843,1.0111547040621232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682686056674,4.864379729716993,-2.456237882855816,7.320617612572809,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999995271999729,0.00023343189333762198,198.9222270373896,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.000607748237678971,0.0919137248865961,0.0919137248865961,0.0919137248865961,0.09191377989298592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.73893890274,591.6374423533588,0.0,0.0919137248865961,0.0919137248870708,0.0919137248870708,0.375,0.375,0.5,7.25095524868915,0.00036660344932215594,0.00036660344932215594,9.15179043659009e-12,3.659536105260486e-07,0.00029312034854456215,9.15179043659009e-12,25959.138179072917,19799.298880018596,0.7627101771806852,1.0722456210270743,3.90129645564304,1.0398064468321642,0.6390399259670835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953802766424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363334649256,261.25363334649256,-11.896366653507414,244.96034537701686,277.5469213159684,129606.36655934338,129606.42445200191,-0.0578926585130504,0.0,nan,277.5469213159684,4.396921315968427,271.02960612817816,-2.1203938718218183,264.51229094038774,-8.637709059612234,257.99497575259727,-15.155024247402707,251.47766056480714,-21.67233943519284,244.96034537701686,-28.189654622983113,1.0,1.0,26022.012520719443,26022.012520719443,276.85044136354344,3.7004413635434616,276.85044136354344,276.85044136354344,75514.5025807605,75514.52234176698,-0.0197610064788023,0.0,8546.071908451686,8546.071908451686,0.8833660486752807,3977.2945349487422,276.85044136354344,3.7004413635434616,1.0,0.002,0.22115881482308514,0.004757294035320522,0.0003425824469605578,0.0016574175530286637,0.1712912234802789,0.1712912234802789,0.0,-1.0778704317981891e-14,1.0,1.0000006005049917,0.0002931203393927717,0.0919137248870708,0.0,5.51100676529415e-08,0.07052463605447762,0.0,1601723.4425027503,268.0142742889813,3.65944458735612e-07,1.0,1279705.1257242172,2617.66780840972,,,,,,,,,,,,,,,,,,,2.0,15440.516190461347,1450.0,0.375,6.173730061729009,3.5
780.0,-30.000019282942983,4.864377489676319,34.92997999925963,25.193682603444927,6.207281921735809,-26.379289162475317,-39.88774280352516,2.5865518012678184,-5.135726556454131,-5.135726900579026,39.8599557307102,41059.9446142925,25750.268804907508,25750.268804907508,66810.21341920001,75524.02057717311,75514.52269562706,25750.268804907508,101264.79150053457,101264.79150053457,101264.79150053457,127223.9292846624,123966.25697143708,3257.67231322532,0.0,89926.54482616337,55462.46886328161,38293.41773653529,25959.137784127826,64252.55552066311,19799.298553938737,1450.0,0.0,0.8867350133326026,2.870304978144714,0.001494314320929203,1.0,1.0,-5.135451304357957,352783.6540768798,1548503.7818105551,4.389386423989758,1548503.7818105551,4.389386423989758,0.7627101762233646,0.09191372506130381,3.9575066915775943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066915775943,1.279658792489791,1.2799575210746237,3.0926264991917107,6552.904446779956,15440.516066270367,6479.6464192910835,0.00031096717922598143,22723.030391217268,2317.1042497914445,19368.09676519943,1974.9962285999225,0.8523553606954395,0.8523553606954395,35720.82293424938,35405.22815468563,1.0111546252723207,0.8,4311.1249006986645,4273.035954225843,1.0111546252723207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681898714332,4.864377489676319,-2.4562390859903505,7.320616575666669,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999995117477475,0.00023343189694466598,198.9222269159305,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077481903228509,0.09191372506109226,0.09191372506109226,0.09191372506109226,0.09191377678766803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7299804229,591.637445279217,0.0,0.09191372506109226,0.09191372506130381,0.09191372506130381,0.375,0.375,0.5,7.250956800527938,0.00034869177369500903,0.00034869177369500903,4.6270542952697724e-11,3.441248850322154e-07,0.0002755962210585494,4.6270542952697724e-11,25959.137784127826,19799.298553938737,0.7627101762233646,1.072245493906847,3.9012963459827494,1.0398063217534497,0.6390398682444304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495379468693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363297792967,261.25363297792967,-11.896367022070308,244.96034544979398,277.5469205060654,129606.35017685355,129606.41179702694,-0.06162017337991293,0.0,nan,277.5469205060654,4.396920506065442,271.029605494811,-2.120394505188983,264.5122904835568,-8.63770951644318,257.9949754723024,-15.155024527697606,251.47766046104823,-21.672339538951746,244.96034544979398,-28.189654550206,1.0,1.0,26022.012520719443,26022.012520719443,276.85044058134287,3.700440581342889,276.85044058134287,276.85044058134287,75514.50185038205,75514.52269562706,-0.020845245016971603,0.0,8546.071908451686,8546.071908451686,0.8833660682032094,3977.294225035482,276.85044058134287,3.700440581342889,1.0,0.002,0.22115876300780235,0.004757294122998104,0.00034258236611271764,0.0016574176339060242,0.17129118305635882,0.17129118305635882,0.0,1.8741952434453424e-14,1.0,1.000000564614102,0.00027559617478800646,0.09191372506130381,0.0,5.1815318571376424e-08,0.0663083289136304,0.0,1601723.4414961948,268.01427344354585,3.440786144892627e-07,1.0,1279705.1285574867,2617.667796821484,,,,,,,,,,,,,,,,,,,2.0,15440.516066270367,1450.0,0.375,6.173730061729009,3.5
781.0,-30.000019121810837,4.864375279149217,34.92997984094228,25.193678901437693,6.207280801410358,-26.37928912948896,-39.88774280352516,2.5865508090878953,-5.135727413721099,-5.135727735715442,39.85995542952606,41059.955221093325,25750.265263276495,25750.265263276495,66810.22048436981,75524.02871988031,75514.52284067751,25750.265263276495,101264.78810395401,101264.78810395401,101264.78810395401,127223.92548708194,123966.25252329477,3257.672963787172,0.0,89926.55596174135,55462.48246295199,38293.414998654844,25959.137383127934,64252.55238178278,19799.298222790552,1450.0,0.0,0.8867350101680816,2.8703048900635695,0.001494314320929203,1.0,1.0,-5.135469849420815,352783.6425797585,1548503.7688630326,4.389386530337618,1548503.7688630326,4.389386530337618,0.7627101752486987,0.09191372522160014,3.9575076540194525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076540194525,1.2796587970943738,1.2799575256802813,3.0926272401717325,6552.906016827707,15440.515972736912,6479.64524969536,0.0003109667755284436,22723.027678899674,2317.103973212022,19368.09326919954,1974.9958721071457,0.8523553085834822,0.8523553085834823,35720.82988392088,35405.22815468563,1.0111548711790523,0.8,4311.12573945039,4273.035954225843,1.0111548711790523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681134186383,4.864375279149217,-2.4562402896571776,7.320615568806395,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999994949770216,0.0002334319008594903,198.92222678410747,0.0,0.0,0.0,0.012672344517035992,7.986332745424711e-05,0.00015356845551676936,0.0006077483381235606,0.09191372522100356,0.09191372522100356,0.09191372522100356,0.09191377363909112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.72147668764,591.6374480555288,0.0,0.09191372522100356,0.09191372522160014,0.09191372522160014,0.375,0.375,0.5,7.250958252989597,0.00033082447362176026,0.00033082447362176026,1.460875864722766e-11,3.219943209842313e-07,0.00025788629460521406,1.460875864722766e-11,25959.137383127934,19799.298222790552,0.7627101752486987,1.0722458475572278,3.9012965834904723,1.0398064825096691,0.6390400645427878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953785824305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363258917866,261.25363258917866,-11.896367410821313,244.96034552698595,277.54691965137164,129606.37542167239,129606.44041707217,-0.06499539980235498,0.0,nan,277.54691965137164,4.396919651371661,271.0296048264941,-2.1203951735058695,264.5122900016173,-8.637709998382661,257.99497517674,-15.155024823259964,251.477660351863,-21.672339648136983,244.96034552698595,-28.18965447301403,1.0,1.0,26022.012520719443,26022.012520719443,276.8504397631792,3.700439763179247,276.8504397631792,276.8504397631792,75514.50487283464,75514.52284067751,-0.01796784286852926,0.0,8546.071908451686,8546.071908451686,0.8833660072556117,3977.29519228955,276.8504397631792,3.700439763179247,1.0,0.002,0.22115871452211036,0.004757294193613913,0.00034258229041429783,0.0016574177095479545,0.17129114520714891,0.17129114520714891,0.0,-3.774758283725532e-14,1.0,1.0000005283428197,0.0002578862799964554,0.09191372522160014,0.0,4.848565005228127e-08,0.06204733517265524,0.0,1601723.4404756601,268.0142725862789,3.219797122255841e-07,1.0,1279705.1314306527,2617.6677850700557,,,,,,,,,,,,,,,,,,,2.0,15440.515972736912,1450.0,0.375,6.173730061729009,3.5
782.0,-30.000019047098068,4.864373103202284,34.929979685996095,25.193683127313875,6.207282485018603,-26.379288893886052,-39.887742733675964,2.5865523318065793,-5.13572799288346,-5.135728300157191,39.85995521018191,41059.94622411293,25750.261113650642,25750.261113650642,66810.20733776357,75524.02194081453,75514.52495389151,25750.261113650642,101264.78606754215,101264.78606754215,101264.78606754215,127223.92317383061,123966.24958994964,3257.673583880972,0.0,89926.54661187096,55462.47089516937,38293.417463001766,25959.137106288465,64252.55456929023,19799.297993390377,1450.0,0.0,0.8867350080866079,2.8703048305296126,0.001494314320929203,1.0,1.0,-5.135482196533701,352783.63480928924,1548503.759432882,4.389386600288263,1548503.759432882,4.389386600288263,0.7627101745455978,0.09191372535492243,3.957506771762663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506771762663,1.2796587900276273,1.279957518611885,3.092626567803455,6552.904592160009,15440.515909181166,6479.646240888042,0.0003109671389146776,22723.030382034674,2317.1042488550806,19368.096231940795,1974.996174222675,0.852355337572124,0.852355337572124,35720.82351325568,35405.22815468563,1.0111546457598422,0.8,4311.124970578591,4273.035954225843,1.0111546457598422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680238411264,4.864373103202284,-2.45624128589527,7.320614389097553,3.5,3.5,1.0,0.6,0.00023343178297101648,0.99999948720087,0.00023343190267469309,198.92222672298462,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077482001408636,0.09191372535469544,0.09191372535469544,0.09191372535469544,0.09191377151692327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.71369825315,591.6374505978489,0.0,0.09191372535469544,0.09191372535492243,0.09191372535492243,0.375,0.375,0.5,7.250959637868853,0.00031407887212253627,0.00031407887212253627,-1.8758328224066645e-12,3.0727375133210444e-07,0.0002461036235104075,-1.8758328224066645e-12,25959.137106288465,19799.297993390377,0.7627101745455978,1.0722455436050888,3.9012962040996353,1.03980624250068,0.6390399027611222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953776205444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536324309571,261.2536324309571,-11.896367569042866,244.96034561835353,277.54691924356086,129606.37155848964,129606.3980116037,-0.026453114068589814,0.0,nan,277.54691924356086,4.3969192435608875,271.029604518519,-2.120395481480955,264.512289793478,-8.637710206522001,257.99497506843625,-15.15502493156373,251.47766034339492,-21.67233965660506,244.96034561835353,-28.18965438164645,1.0,1.0,26022.012520719443,26022.012520719443,276.85043944601057,3.7004394460105914,276.85043944601057,276.85043944601057,75514.50877579353,75514.52495389151,-0.016178097983356565,0.0,8546.071908451686,8546.071908451686,0.8833660631254094,3977.2943056214763,276.85043944601057,3.7004394460105914,1.0,0.002,0.22115866825175357,0.004757294301600827,0.00034258221833954324,0.0016574177816658896,0.1712911091697716,0.1712911091697716,0.0,5.432720245890366e-15,1.0,1.0000005042109978,0.0002461036253862403,0.09191372535492243,0.0,4.6270372430187946e-08,0.0592124331219698,0.0,1601723.4397865273,268.0142720071165,3.0727562716492685e-07,1.0,1279705.1333725192,2617.667777127706,,,,,,,,,,,,,,,,,,,2.0,15440.515909181166,1450.0,0.375,6.173730061729009,3.5
783.0,-30.000018864210734,4.8643709551387895,34.92997953105975,25.19367953008043,6.207279152849182,-26.379289062504373,-39.88774276860056,2.5865493511446864,-5.135728864063708,-5.135729148801836,39.859954900573726,41059.950870076784,25750.25776764711,25750.25776764711,66810.20863772389,75524.02804335294,75514.52471536817,25750.25776764711,101264.78248301528,101264.78248301528,101264.78248301528,127223.91918053108,123966.24502174398,3257.674158787112,0.0,89926.55265537018,55462.47548210148,38293.419081409666,25959.1366975158,64252.55577892547,19799.297655645427,1450.0,0.0,0.8867350048839677,2.8703047410297335,0.001494314320929203,1.0,1.0,-5.135501112598661,352783.623126813,1548503.7461236923,4.389386707917168,1548503.7461236923,4.389386707917168,0.7627101735451838,0.09191372548843733,3.9575071397424524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071397424524,1.2796588038605057,1.2799575324479926,3.092626821933588,6552.905130631266,15440.515665790914,6479.645739954577,0.00031096699628847135,22723.029796282928,2317.104189125025,19368.09473461715,1974.9960215381552,0.8523552936495034,0.8523552936495034,35720.82617039144,35405.22815468563,1.011154739779763,0.8,4311.125291266728,4273.035954225843,1.011154739779763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679516113201,4.8643709551387895,-2.4562424827139777,7.320613437852767,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999994681658478,0.0002334319071180769,198.92222657336353,0.0,0.0,0.0,0.012672344517035992,7.986332776958286e-05,0.00015356845520143363,0.0006077482578988925,0.09191372548813415,0.09191372548813415,0.09191372548813415,0.09191376831896408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7059657002,591.6374531205977,0.0,0.09191372548813415,0.09191372548843733,0.09191372548843733,0.375,0.375,0.5,7.250960922777452,0.00029716890634290394,0.00029716890634290394,1.0231815394945443e-11,2.8473812108131824e-07,0.00022803620316835804,1.0231815394945443e-11,25959.1366975158,19799.297655645427,0.7627101735451838,1.072245619613794,3.901296371719929,1.0398062431570594,0.6390399630382368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953771745431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536320152049,261.2536320152049,-11.896367984795063,244.96034569440607,277.5469183360039,129606.34949893305,129606.4190087222,-0.06950978913254291,0.0,nan,277.5469183360039,4.396918336003921,271.02960380768377,-2.120396192316207,264.51228927936467,-8.637710720635312,257.99497475104516,-15.155025248954814,251.47766022272563,-21.672339777274345,244.96034569440607,-28.189654305593905,1.0,1.0,26022.012520719443,26022.012520719443,276.85043856945566,3.7004385694556845,276.85043856945566,276.85043856945566,75514.50424645808,75514.52471536817,-0.0204689100937685,0.0,8546.071908451686,8546.071908451686,0.8833660398227197,3977.2946754411646,276.85043856945566,3.7004385694556845,1.0,0.002,0.22115862537826922,0.004757294345052415,0.00034258215132507104,0.0016574178486668022,0.1712910756625355,0.1712910756625355,0.0,-8.126745804082347e-15,1.0,1.000000467207445,0.00022803619293654265,0.09191372548843733,0.0,4.287348266934528e-08,0.05486541598268762,0.0,1601723.4387492964,268.01427113593627,2.847278892659233e-07,1.0,1279705.1362920098,2617.6677651868217,,,,,,,,,,,,,,,,,,,2.0,15440.515665790914,1450.0,0.375,6.173730061729009,3.5
784.0,-30.00001876155604,4.864368837531052,34.92997937777393,25.19367973962801,6.207280203381763,-26.37928886506203,-39.887742733675964,2.586550306888077,-5.135729580498094,-5.135729847107427,39.859954638334315,41059.95377615056,25750.25411294408,25750.25411294408,66810.20788909464,75524.02937944603,75514.5255786624,25750.25411294408,101264.77969160648,101264.77969160648,101264.77969160648,127223.91604998964,123966.24135324486,3257.6746967447766,0.0,89926.5552859643,55462.47968267019,38293.41733699346,25959.136358383155,64252.55369537661,19799.29737507062,1450.0,0.0,0.8867350022758593,2.8703046673773636,0.001494314320929203,1.0,1.0,-5.135516332602037,352783.6135137074,1548503.734849147,4.389386795566058,1548503.734849147,4.389386795566058,0.7627101727009766,0.09191372560458012,3.9575073918378982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073918378982,1.2796587994250204,1.279957528011472,3.0926270296551674,6552.905570768367,15440.515653314593,6479.645418568948,0.0003109668833898343,22723.029013523003,2317.1041093057265,19368.093773973997,1974.9959235798156,0.8523552807351341,0.8523552807351341,35720.827990740916,35405.22815468563,1.0111548041908924,0.8,4311.125510963625,4273.035954225843,1.0111548041908924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678727176522,4.864368837531052,-2.4562435613158793,7.320612398846931,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999994574814852,0.0002334319096121494,198.92222648938122,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077482953648594,0.09191372560437758,0.09191372560437758,0.09191372560437758,0.09191376569010429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.698862398,591.6374554391607,0.0,0.09191372560437758,0.09191372560458012,0.09191372560458012,0.375,0.375,0.5,7.250962125357091,0.0002806836949389435,0.0002806836949389435,5.5138116294983774e-12,2.6660933372113504e-07,0.00021351450538986683,5.5138116294983774e-12,25959.136358383155,19799.29737507062,0.7627101727009766,1.0722457443484545,3.9012963333691544,1.0398062652240088,0.6390400289896196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953760827882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253631779879,261.253631779879,-11.896368220120962,244.96034578391243,277.5469177758458,129606.37623071372,129606.41557492319,-0.03934420943748048,0.0,nan,277.5469177758458,4.39691777584585,271.0296033774586,-2.1203966225413637,264.5122889790723,-8.637711020927668,257.9949745806857,-15.155025419314256,251.4776601822991,-21.672339817700873,244.96034578391243,-28.189654216087547,1.0,1.0,26022.012520719443,26022.012520719443,276.85043797216656,3.7004379721665828,276.85043797216656,276.85043797216656,75514.51052682186,75514.5255786624,-0.015051840542582795,0.0,8546.071908451686,8546.071908451686,0.8833660238585223,3977.294928797088,276.85043797216656,3.7004379721665828,1.0,0.002,0.22115858523504356,0.004757294402500097,0.0003425820886464971,0.0016574179113572293,0.17129104432324854,0.17129104432324854,0.0,3.726186026398182e-15,1.0,1.0000004374658489,0.0002135144998760552,0.09191372560458012,0.0,4.0143233634227456e-08,0.051371502365528905,0.0,1601723.4378969218,268.0142704195019,2.6660381990950555e-07,1.0,1279705.138694354,2617.6677553610807,,,,,,,,,,,,,,,,,,,2.0,15440.515653314593,1450.0,0.375,6.173730061729009,3.5
785.0,-30.000018647277813,4.864366749886314,34.92997922599981,25.193680123798572,6.2072793828259005,-26.37928884426766,-39.887742733675964,2.586549579815057,-5.135730289842229,-5.135730538419131,39.85995437538968,41059.95145144581,25750.250517386517,25750.250517386517,66810.20196883233,75524.02912857437,75514.52635047793,25750.250517386517,101264.77686786445,101264.77686786445,101264.77686786445,127223.91288929922,123966.23769126389,3257.6751980353274,0.0,89926.55369270586,55462.4760155747,38293.41964125684,25959.136021434766,64252.55566269161,19799.29709613822,1450.0,0.0,0.8867349997058434,2.870304594463888,0.001494314320929203,1.0,1.0,-5.135531467820158,352783.6039968854,1548503.723545611,4.3893868819348025,1548503.723545611,4.3893868819348025,0.7627101718558624,0.09191372570621781,3.957507125156644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507125156644,1.2796588027992748,1.2799575313865141,3.092626813100126,6552.9051119142205,15440.515474577576,6479.645663060111,0.0003109669973037225,22723.030142149506,2317.104224393601,19368.094504774443,1974.9959981007219,0.852355270560861,0.852355270560861,35720.82606506916,35405.22815468563,1.011154736053046,0.8,4311.125278555444,4273.035954225843,1.011154736053046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558677951007508,4.864366749886314,-2.4562446267694127,7.320611376655727,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999994455873364,0.00023343191238862478,198.9222263958896,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077482544110312,0.09191372570586309,0.09191372570586309,0.09191372570586309,0.09191376308885406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6921489502,591.6374576297194,0.0,0.09191372570586309,0.09191372570621781,0.09191372570621781,0.375,0.375,0.5,7.250963246797446,0.00026460428460950425,0.00026460428460950425,1.1937117960769683e-12,2.485768959559209e-07,0.000199070598966955,1.1937117960769683e-12,25959.136021434766,19799.29709613822,0.7627101718558624,1.0722456191195926,3.9012962358353347,1.0398061412462358,0.6390399732424553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953754699862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536315231326,261.2536315231326,-11.896368476867394,244.9603458694242,277.54691717684125,129606.36236008279,129606.40528559855,-0.042925515768533436,0.0,nan,277.54691717684125,4.396917176841271,271.0296029153573,-2.1203970846426614,264.51228865387424,-8.63771134612574,257.994974392391,-15.15502560760899,251.47766013090762,-21.672339869092355,244.9603458694242,-28.189654130575775,1.0,1.0,26022.012520719443,26022.012520719443,276.8504373711672,3.7004373711671974,276.8504373711672,276.8504373711672,75514.51034314922,75514.52635047793,-0.016007328711566515,0.0,8546.071908451686,8546.071908451686,0.8833660407463807,3977.294660782427,276.8504373711672,3.7004373711671974,1.0,0.002,0.22115854780740946,0.004757294448975281,0.00034258203017942777,0.0016574179697974604,0.1712910150897139,0.1712910150897139,0.0,-2.3111720870439e-14,1.0,1.000000407883573,0.0001990705977732432,0.09191372570621781,0.0,3.7427610232769674e-08,0.04789630523293831,0.0,1601723.43705286,268.01426971015775,2.4857570224412484e-07,1.0,1279705.1410726402,2617.6677456337516,,,,,,,,,,,,,,,,,,,2.0,15440.515474577576,1450.0,0.375,6.173730061729009,3.5
786.0,-30.000018521294265,4.864364691349193,34.92997907549013,25.19368043811994,6.207278492708131,-26.37928881989425,-39.887742733675964,2.586548791307886,-5.135731010135373,-5.1357312404840325,39.85995410833276,41059.949110378104,25750.24702447055,25750.24702447055,66810.19613484865,75524.02870591861,75514.52693363283,25750.24702447055,101264.77395810338,101264.77395810338,101264.77395810338,127223.9096373353,123966.23397493565,3257.6756623996444,0.0,89926.5518740103,55462.472278468886,38293.42177282379,25959.13567923191,64252.5574520557,19799.296812855297,1450.0,0.0,0.8867349970959936,2.8703045204154067,0.001494314320929203,1.0,1.0,-5.135546771792917,352783.5943320706,1548503.7120647351,4.389386969642213,1548503.7120647351,4.389386969642213,0.7627101709975395,0.09191372579682905,3.957506852616355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506852616355,1.279658806458638,1.2799575350467316,3.0926265912774555,6552.904641898599,15440.515322640944,6479.645928209613,0.0003109671146034889,22723.031247452873,2317.1043371031774,19368.09529732405,1974.99607891829,0.8523552639789247,0.8523552639789248,35720.82409709002,35405.22815468563,1.0111546664181987,0.8,4311.125041041211,4273.035954225843,1.0111546664181987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558677196995621,4.864364691349193,-2.456245692295598,7.320610383644791,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999994324749004,0.00023343191544948755,198.92222629282182,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077482125574402,0.09191372579658716,0.09191372579658716,0.09191372579658716,0.09191376044712941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6858126873,591.6374596962586,0.0,0.09191372579658716,0.09191372579682905,0.09191372579682905,0.375,0.375,0.5,7.250964286295225,0.00024882415880256303,0.00024882415880256303,-5.684341886080801e-13,2.303486326127313e-07,0.00018446869108856845,-5.684341886080801e-13,25959.13567923191,19799.296812855297,0.7627101709975395,1.0722454982990752,3.9012961364276713,1.0398060214910734,0.6390399190104834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953747877968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363124360064,261.25363124360064,-11.89636875639934,244.96034595305716,277.5469165341442,129606.34789255877,129606.39462760431,-0.04673504556363945,0.0,nan,277.5469165341442,4.396916534144225,271.0296024179265,-2.1203975820734513,264.51228830170925,-8.63771169829073,257.99497418549197,-15.155025814508008,251.47766006927463,-21.672339930725343,244.96034595305716,-28.18965404694282,1.0,1.0,26022.012520719443,26022.012520719443,276.8504367373389,3.7004367373389186,276.8504367373389,276.8504367373389,75514.50994932798,75514.52693363283,-0.01698430484975688,0.0,8546.071908451686,8546.071908451686,0.8833660580052682,3977.2943868794364,276.8504367373389,3.7004367373389186,1.0,0.002,0.22115851312511972,0.004757294481499345,0.0003425819759573633,0.0016574180240341834,0.17129098797868167,0.17129098797868167,0.0,-8.453307498434981e-15,1.0,1.00000037797769,0.00018446869165700264,0.09191372579682905,0.0,3.468228023845115e-08,0.04438309240903501,0.0,1601723.4361958876,268.0142689898646,2.3034920104691992e-07,1.0,1279705.1434879093,2617.6677357551566,,,,,,,,,,,,,,,,,,,2.0,15440.515322640944,1450.0,0.375,6.173730061729009,3.5
787.0,-30.000018383729113,4.864362661005479,34.929978925975895,25.193676875811093,6.207277549281041,-26.379288790428035,-39.887742733675964,2.586547955980462,-5.13573174513715,-5.1357319569594635,39.85995383604141,41059.95993447929,25750.243641259724,25750.243641259724,66810.20357573901,75524.03715536665,75514.52730504103,25750.243641259724,101264.77094630076,101264.77094630076,101264.77094630076,127223.90627638178,123966.23018710144,3257.67608928035,0.0,89926.56350443464,55462.4862835492,38293.419134317155,25959.13533008101,64252.55446439817,19799.296523833716,1450.0,0.0,0.8867349944316464,2.8703044448436286,0.001494314320929203,1.0,1.0,-5.135562312893967,352783.58446860895,1548503.7003580274,4.38938705918108,1548503.7003580274,4.38938705918108,0.762710170122293,0.09191372587641401,3.9575078448353564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078448353564,1.2796588103352884,1.279957538924287,3.092627357286302,6552.906264979427,15440.515197922341,6479.644705869465,0.00031096669671627715,22723.028489202108,2317.104055839875,19368.091643667547,1974.995706349013,0.8523552066517536,0.8523552066517536,35720.83126177847,35405.22815468563,1.0111549199330783,0.8,4311.1259057432035,4273.035954225843,1.0111549199330783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558676466665662,4.864362661005479,-2.4562467608167595,7.320609421822239,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999994181570352,0.0002334319187917362,198.9222261802791,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077483649309791,0.0919137258766154,0.0919137258766154,0.0919137258766154,0.0919137577509764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.67985413154,591.6374616385534,0.0,0.0919137258766154,0.09191372587641401,0.09191372587641401,0.375,0.375,0.5,7.250965242617915,0.00023324019446135935,0.00023324019446135935,-2.177102942368947e-11,2.1182233922445448e-07,0.00016964406552233413,-2.177102942368947e-11,25959.13533008101,19799.296523833716,0.762710170122293,1.072245854841488,3.901296384062201,1.0398061856475762,0.6390401171867849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953740357321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363094163254,261.25363094163254,-11.89636905836744,244.96034603666885,277.54691584659645,129606.37464219386,129606.42512835629,-0.05048616244758733,0.0,nan,277.54691584659645,4.396915846596471,271.02960188461054,-2.1203981153894347,264.51228792262526,-8.637712077374715,257.9949739606398,-15.155026039360166,251.4776599986544,-21.67234000134559,244.96034603666885,-28.189653963331125,1.0,1.0,26022.012520719443,26022.012520719443,276.85043606432293,3.7004360643229575,276.85043606432293,276.85043606432293,75514.51335962651,75514.52730504103,-0.01394541452464182,0.0,8546.071908451686,8546.071908451686,0.8833659951720025,3977.2953840595333,276.85043606432293,3.7004360643229575,1.0,0.002,0.22115848123010148,0.00475729449923133,0.00034258192604263966,0.0016574180739992843,0.17129096302131983,0.17129096302131983,0.0,4.1923929605669485e-14,1.0,1.0000003476157018,0.00016964408729336355,0.09191372587641401,0.0,3.1895080376816e-08,0.04081629848879026,0.0,1601723.435321552,268.0142682548628,2.1184411025387817e-07,1.0,1279705.1459528203,2617.6677256735215,,,,,,,,,,,,,,,,,,,2.0,15440.515197922341,1450.0,0.375,6.173730061729009,3.5
788.0,-30.000018328016104,4.864360661940689,34.929978779196084,25.193681136611872,6.207278946353342,-26.379288600579233,-39.887742733675964,2.5865492189159687,-5.135732300285213,-5.135732498364617,39.85995361592754,41059.950024077814,25750.239887786163,25750.239887786163,66810.18991186397,75524.03015212747,75514.52890719155,25750.239887786163,101264.76879497772,101264.76879497772,101264.76879497772,127223.90385594964,123966.22736809448,3257.6764878551594,0.0,89926.55352050935,55462.47339245765,38293.42236450189,25959.135060971927,64252.55742547382,19799.296300365266,1450.0,0.0,0.8867349924705972,2.8703043877387366,0.001494314320929203,1.0,1.0,-5.135573880734285,352783.5770158028,1548503.690894492,4.389387125084702,1548503.690894492,4.389387125084702,0.7627101694205665,0.09191372593625446,3.957506879192901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506879192901,1.2796588044741626,1.279957533061793,3.0926266168419168,6552.904696066626,15440.515100405424,6479.645784418822,0.00031096709635143653,22723.031510901397,2317.1043639674504,19368.094867523752,1974.996035090857,0.8523552351820614,0.8523552351820614,35720.824288995915,35405.22815468563,1.0111546732085845,0.8,4311.12506420222,4273.035954225843,1.0111546732085845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675656407497,4.864360661940689,-2.456247692795959,7.320608354736649,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999994123583869,0.00023343192014532659,198.9222261347,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077482166387593,0.09191372593617991,0.09191372593617991,0.09191372593617991,0.09191375571907541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6744536352,591.6374634002732,0.0,0.09191372593617991,0.09191372593625446,0.09191372593625446,0.375,0.375,0.5,7.250966136121149,0.00021850616315077787,0.00021850616315077787,4.547473508864641e-13,1.9807941953331465e-07,0.00015861763034763499,4.547473508864641e-13,25959.135060971927,19799.296300365266,0.7627101694205665,1.0722455055921172,3.9012960101345477,1.0398059250693132,0.6390399334953013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953732145306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363082663904,261.25363082663904,-11.896369173360938,244.9603461274022,277.5469155258761,129606.36344955406,129606.38267534778,-0.019225793720667544,0.0,nan,277.5469155258761,4.396915525876125,271.029601646181,-2.1203983538189846,264.5122877664864,-8.637712233513582,257.9949738867917,-15.155026113208294,251.47766000709697,-21.672339992903005,244.9603461274022,-28.189653872597773,1.0,1.0,26022.012520719443,26022.012520719443,276.85043571038995,3.700435710389968,276.85043571038995,276.85043571038995,75514.51637474986,75514.52890719155,-0.012532441687653773,0.0,8546.071908451686,8546.071908451686,0.8833660563222817,3977.2944135888656,276.85043571038995,3.700435710389968,1.0,0.002,0.2211584514081424,0.00475729453786435,0.00034258187946337626,0.0016574181205444613,0.17129093973168813,0.17129093973168813,0.0,7.837480664463214e-15,1.0,1.000000325032625,0.00015861762989288763,0.09191372593625446,0.0,2.9821976801780384e-08,0.03816333723126682,0.0,1601723.4346614769,268.01426769971476,1.9807896478596376e-07,1.0,1279705.1478153002,2617.6677180558636,,,,,,,,,,,,,,,,,,,2.0,15440.515100405424,1450.0,0.375,6.173730061729009,3.5
789.0,-30.00001816867522,4.864358689765576,34.92997863301259,25.19367771400141,6.207276062490253,-26.379288745558487,-39.887742733675964,2.586546639375313,-5.135733037984437,-5.135733217429916,39.85995333957743,41059.95557934106,25750.23666102839,25750.23666102839,66810.19224036945,75524.03685659614,75514.52901122982,25750.23666102839,101264.76567225822,101264.76567225822,101264.76567225822,127223.900381708,123966.2235326951,3257.676849012886,0.0,89926.56071038617,55462.47943313797,38293.42364138689,25959.13470944977,64252.55835083666,19799.296009228678,1450.0,0.0,0.88673498980769,2.8703043118959037,0.001494314320929203,1.0,1.0,-5.135589519234941,352783.5671168659,1548503.679014994,4.389387214575175,1548503.679014994,4.389387214575175,0.762710168533516,0.09191372599340666,3.9575073452012766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073452012766,1.279658816445488,1.279957545035913,3.092626952076223,6552.905406387893,15440.514832241935,6479.645148601266,0.0003109669092512913,22723.030651965233,2317.104276380337,19368.092967022527,1974.9958412936658,0.8523551837636346,0.8523551837636345,35720.827653983746,35405.22815468563,1.011154792275098,0.8,4311.125470320601,4273.035954225843,1.011154792275098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674959850884,4.864358689765576,-2.4562487476270007,7.320607437392577,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999993957741005,0.00023343192401663074,198.92222600434243,0.0,0.0,0.0,0.012672344517035992,7.986332808491803e-05,0.00015356845488609844,0.0006077482882029454,0.09191372599341431,0.09191372599341431,0.09191372599341431,0.09191375301439192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6691814357,591.6374651170685,0.0,0.09191372599341431,0.09191372599340666,0.09191372599340666,0.375,0.375,0.5,7.2509669467686955,0.00020379754062105349,0.00020379754062105349,-7.617018127348274e-12,1.7944546470971545e-07,0.0001436981949609617,-7.617018127348274e-12,25959.13470944977,19799.296009228678,0.762710168533516,1.072245614909296,3.901296196932103,1.0398059463339562,0.6390400107516715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953728819489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536304848698,261.2536304848698,-11.896369515130175,244.96034620294418,277.5469147667956,129606.34886036944,129606.40600092003,-0.05714055059332906,0.0,nan,277.5469147667956,4.396914766795646,271.02960105402497,-2.120398945975012,264.51228734125493,-8.637712658745045,257.9949736284847,-15.155026371515305,251.47765991571447,-21.67234008428551,244.96034620294418,-28.189653797055797,1.0,1.0,26022.012520719443,26022.012520719443,276.8504350034985,3.7004350034985123,276.8504350034985,276.8504350034985,75514.51320268531,75514.52901122982,-0.015808544514584355,0.0,8546.071908451686,8546.071908451686,0.8833660268118332,3977.294881927283,276.8504350034985,3.7004350034985123,1.0,0.002,0.22115842439120947,0.004757294533314435,0.0003425818371031433,0.0016574181629041512,0.17129091855157166,0.17129091855157166,0.0,7.294512216482474e-15,1.0,1.0000002944764275,0.00014369820257797983,0.09191372599340666,0.0,2.701694915280633e-08,0.03457372897594436,0.0,1601723.433783856,268.01426696201554,1.794530817278428e-07,1.0,1279705.1502890764,2617.6677079379633,,,,,,,,,,,,,,,,,,,2.0,15440.514832241935,1450.0,0.375,6.173730061729009,3.5
790.0,-30.000018097247217,4.864356749336318,34.92997849014712,25.193678063247376,6.207277845520074,-26.37928850297049,-39.88774269875137,2.5865482512431575,-5.135733510450734,-5.135733678437877,39.85995314296763,41059.96002148252,25750.23285151855,25750.23285151855,66810.19287300107,75524.03915986346,75514.53102546599,25750.23285151855,101264.76387698454,101264.76387698454,101264.76387698454,127223.8983539104,123966.22116746404,3257.6771864463512,0.0,89926.56520377212,55462.48606539027,38293.42126486872,25959.134476925854,64252.55574179457,19799.295815699297,1450.0,0.0,0.8867349881710196,2.870304263265909,0.001494314320929203,1.0,1.0,-5.135599161914797,352783.5607705952,1548503.6705627155,4.389387269577626,1548503.6705627155,4.389387269577626,0.7627101679101891,0.09191372602974292,3.957507759916909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507759916909,1.279658808965011,1.2799575375536896,3.0926272942377073,6552.90613138702,15440.514784953582,6479.644606582159,0.0003109667227552522,22723.029406178648,2317.1041493454595,19368.091346891146,1974.9956760862422,0.8523551591947834,0.8523551591947834,35720.830648593066,35405.22815468563,1.0111548982361647,0.8,4311.125831738222,4273.035954225843,1.0111548982361647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674137496229,4.864356749336318,-2.4562496050399574,7.320606354376276,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999993883398312,0.0002334319257520276,198.92222594590683,0.0,0.0,0.0,0.012672344517035992,7.986332840025434e-05,0.00015356845457076214,0.0006077483506422385,0.09191372602971801,0.09191372602971801,0.09191372602971801,0.09191375128749983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.66455316904,591.6374666264775,0.0,0.09191372602971801,0.09191372602974292,0.09191372602974292,0.375,0.375,0.5,7.250967704515868,0.00019010352673376474,0.00019010352673376474,-2.5579538487363607e-12,1.6798713886601035e-07,0.00013451652307594486,-2.5579538487363607e-12,25959.134476925854,19799.295815699297,0.7627101679101891,1.0722457974563868,3.901296173853604,1.0398059984023769,0.6390401058361965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495371930756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536303738274,261.2536303738274,-11.8963696261726,244.96034629329816,277.5469144543567,129606.38785655246,129606.40642177689,-0.018565224464360527,0.0,nan,277.5469144543567,4.396914454356704,271.0296008221447,-2.1203991778552904,264.5122871899332,-8.637712810066773,257.99497355772155,-15.155026442278427,251.4776599255099,-21.67234007449008,244.96034629329816,-28.18965370670182,1.0,1.0,26022.012520719443,26022.012520719443,276.850434778182,3.700434778182,276.850434778182,276.850434778182,75514.5208896535,75514.53102546599,-0.010135812481166795,0.0,8546.071908451686,8546.071908451686,0.8833660005495487,3977.2952987164936,276.850434778182,3.700434778182,1.0,0.002,0.22115839910053414,0.0047572945658309876,0.0003425817976000115,0.0016574182024060825,0.17129089880000575,0.17129089880000575,0.0,6.094083571106523e-15,1.0,1.0000002756716073,0.0001345165256338987,0.09191372602974292,0.0,2.5290686007141398e-08,0.03236462117779265,0.0,1601723.4332224587,268.01426648954924,1.679896968198591e-07,1.0,1279705.1518750328,2617.667701451321,,,,,,,,,,,,,,,,,,,2.0,15440.514784953582,1450.0,0.375,6.173730061729009,3.5
791.0,-30.000018007775243,4.864354836252891,34.929978348398585,25.193678552191727,6.207276625746176,-26.379288544423066,-39.88774269875137,2.5865471623937455,-5.1357341655555615,-5.135734317154652,39.85995288947105,41059.956412697866,25750.22957002442,25750.22957002442,66810.1859827223,75524.03861305457,75514.53152269132,25750.22957002442,101264.76109271575,101264.76109271575,101264.76109271575,127223.89525446673,123966.21776361008,3257.677490856637,0.0,89926.56273681104,55462.480536453186,38293.42466706428,25959.134161750975,64252.55882881526,19799.2955542727,1450.0,0.0,0.886734985835081,2.8703041959028632,0.001494314320929203,1.0,1.0,-5.135612970183388,352783.551978616,1548503.6596656227,4.389387348079894,1548503.6596656227,4.389387348079894,0.7627101670997032,0.09191372606393898,3.957507375402208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507375402208,1.2796588140182248,1.2799575426080831,3.092626981543102,6552.905468824673,15440.51455462666,6479.644972727048,0.0003109668877893824,22723.0309906047,2317.104310911953,19368.092441322722,1974.9957876872045,0.8523551479259459,0.8523551479259459,35720.827872060865,35405.22815468563,1.0111547999915251,0.8,4311.1254966402,4273.035954225843,1.0111547999915251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867342912374,4.864354836252891,-2.4562505852181595,7.3206054214710505,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999993790275403,0.00023343192792581494,198.92222587270933,0.0,0.0,0.0,0.012672344517035992,7.986332840025434e-05,0.00015356845457076214,0.00060774829159291,0.0919137260638595,0.0919137260638595,0.0919137260638595,0.09191374888825031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6600023921,591.6374681076085,0.0,0.0919137260638595,0.09191372606393898,0.09191372606393898,0.375,0.375,0.5,7.250968389237302,0.00017657694718309358,0.00017657694718309358,5.1727511163335294e-11,1.5159906752160168e-07,0.00012134697124110971,5.1727511163335294e-11,25959.134161750975,19799.2955542727,0.7627101670997032,1.0722456079519325,3.9012960737457787,1.0398058412073703,0.6390400189678324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953715043633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536301802198,261.2536301802198,-11.896369819780205,244.96034637158957,277.5469139888501,129606.36367530494,129606.39604463427,-0.03236932931747106,0.0,nan,277.5469139888501,4.3969139888501445,271.0296004653978,-2.1203995346021998,264.51228694194583,-8.637713058054146,257.9949734184937,-15.155026581506263,251.47765989504168,-21.672340104958295,244.96034637158957,-28.18965362841041,1.0,1.0,26022.012520719443,26022.012520719443,276.85043419764696,3.7004341976469846,276.85043419764696,276.85043419764696,75514.51939165733,75514.53152269132,-0.012131033989135176,0.0,8546.071908451686,8546.071908451686,0.8833660248993288,3977.2949122792193,276.85043419764696,3.7004341976469846,1.0,0.002,0.22115837628588375,0.0047572945565067856,0.00034258176180629703,0.0016574182381882626,0.1712908809031485,0.1712908809031485,0.0,-5.440526501532261e-15,1.0,1.000000248699184,0.00012134691951359855,0.09191372606393898,0.0,2.2814645339872426e-08,0.029196019229763476,0.0,1601723.4324432414,268.0142658344444,1.5154734001043835e-07,1.0,1279705.1540721753,2617.667692464867,,,,,,,,,,,,,,,,,,,2.0,15440.51455462666,1450.0,0.375,6.173730061729009,3.5
