time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
792.0,-30.000017909816155,4.864352951273499,34.92997820840054,25.19367904113608,6.207276105715582,-26.379288508262977,-39.88774269875137,2.586546704162556,-5.135734755407327,-5.135734892429008,39.85995265649265,41059.95471527255,25750.226197533953,25750.226197533953,66810.1809128065,75524.0387481431,75514.53244328329,25750.226197533953,101264.75864081724,101264.75864081724,101264.75864081724,127223.89251692411,123966.21475106299,3257.6777658611295,0.0,89926.56190155861,55462.47786868864,38293.42670318885,25959.133876106876,64252.56057929573,19799.295317119286,1450.0,0.0,0.8867349837475313,2.8703041352130603,0.001494314320929203,1.0,1.0,-5.135625157734694,352783.544058176,1548503.6496492145,4.389387418234728,1548503.6496492145,4.389387418234728,0.7627101663566216,0.0919137260880101,3.9575071763207754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071763207754,1.2796588161448184,1.279957544735173,3.0926268208298002,6552.905128292472,15440.51436405615,6479.645126815393,0.00031096697118534864,22723.03192262604,2317.10440595168,19368.092901903095,1974.995834653332,0.8523551332345607,0.8523551332345608,35720.82643451891,35405.22815468563,1.0111547491256323,0.8,4311.125323144115,4273.035954225843,1.0111547491256323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672701107972,4.864352951273499,-2.456251511422721,7.32060446269622,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999993688319024,0.00023343193030580384,198.92222579256853,0.0,0.0,0.0,0.012672344517035992,7.986332840025434e-05,0.00015356845457076214,0.0006077482610202822,0.09191372608779004,0.09191372608779004,0.09191372608779004,0.09191374672843995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6558689795,591.637469452761,0.0,0.09191372608779004,0.0919137260880101,0.0919137260880101,0.375,0.375,0.5,7.250969008423305,0.00016341084921123183,0.00016341084921123183,-2.6432189770275727e-11,1.370216864415852e-07,0.00010973469431974081,-2.6432189770275727e-11,25959.133876106876,19799.295317119286,0.7627101663566216,1.0722455066120609,3.901295991962628,1.039805733973113,0.6390399751399699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495370970256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362998344343,261.25362998344343,-11.896370016556546,244.9603464478388,277.5469135190482,129606.35467846072,129606.38757757576,-0.03289911502538486,0.0,nan,277.5469135190482,4.396913519048212,271.0296001048061,-2.1203998951938843,264.51228669056434,-8.63771330943564,257.99497327632247,-15.155026723677508,251.47765986208066,-21.67234013791932,244.9603464478388,-28.18965355216119,1.0,1.0,26022.012520719443,26022.012520719443,276.85043373009364,3.700433730093664,276.85043373009364,276.85043373009364,75514.5200311956,75514.53244328329,-0.012412087686243467,0.0,8546.071908451686,8546.071908451686,0.8833660375063607,3977.2947122023793,276.85043373009364,3.700433730093664,1.0,0.002,0.22115835565445363,0.004757294548459195,0.0003425817294393756,0.001657418270546143,0.1712908647196878,0.1712908647196878,0.0,-1.4481471577454386e-14,1.0,1.0000002249164555,0.00010973472075193058,0.0919137260880101,0.0,2.063141556869348e-08,0.026402128879898647,0.0,1601723.4317420889,268.01426524459265,1.3704811863135546e-07,1.0,1279705.15605152,2617.6676843692303,,,,,,,,,,,,,,,,,,,2.0,15440.51436405615,1450.0,0.375,6.173730061729009,3.5
793.0,-30.000017797892873,4.864351092282735,34.929978069230884,25.193679390382044,6.207275084259125,-26.37928850967767,-39.88774269875137,2.5865457960440157,-5.135735419659454,-5.135735540299291,39.859952400403444,41059.951922429194,25750.223078898714,25750.223078898714,66810.17500132791,75524.03823121467,75514.53270367146,25750.223078898714,101264.75578257017,101264.75578257017,101264.75578257017,127223.88933935313,123966.21133161079,3257.67800774234,0.0,89926.559797694,55462.473488908625,38293.429231983755,25959.133556782974,64252.56278876673,19799.295052302547,1450.0,0.0,0.8867349813742613,2.8703040668782105,0.001494314320929203,1.0,1.0,-5.135638948739995,352783.535139848,1548503.6386401188,4.389387497991571,1548503.6386401188,4.389387497991571,0.7627101655374435,0.0919137261053035,3.957506864144297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506864144297,1.2796588203592831,1.2799575489506216,3.0926265666915564,6552.9045898040295,15440.514193359415,6479.645432186347,0.0003109671056402448,22723.03318345303,2317.1045345202524,19368.09381467731,1974.9959277303985,0.8523551261097134,0.8523551261097135,35720.82418033184,35405.22815468563,1.0111546693636217,0.8,4311.125051087617,4273.035954225843,1.0111546693636217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867202789165,4.864351092282735,-2.4562524838078734,7.320603576090608,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999357182856,0.00023343193302506499,198.9222257010035,0.0,0.0,0.0,0.012672344517035992,7.986332840025434e-05,0.00015356845457076214,0.0006077482130798229,0.09191372610561926,0.09191372610561926,0.09191372610561926,0.09191374429420147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.65197918133,591.6374707167936,0.0,0.09191372610561926,0.0919137261053035,0.0919137261053035,0.375,0.375,0.5,7.250969554175607,0.00015027493230945765,0.00015027493230945765,2.8421709430404007e-12,1.2063981102983234e-07,9.659155927010943e-05,2.8421709430404007e-12,25959.133556782974,19799.295052302547,0.7627101655374435,1.072245362871152,3.9012958999030616,1.0398056062132408,0.6390399096984767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953703854845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362973975973,261.25362973975973,-11.896370260240246,244.96034652027078,277.54691295924874,129606.33647660633,129606.37721817176,-0.0407415654625073,0.0,nan,277.54691295924874,4.396912959248766,271.029599671453,-2.120400328546964,264.5122863836575,-8.637713616342467,257.99497309586195,-15.155026904138026,251.4776598080664,-21.672340191933586,244.96034652027078,-28.189653479729202,1.0,1.0,26022.012520719443,26022.012520719443,276.85043311269214,3.700433112692167,276.85043311269214,276.85043311269214,75514.51916062013,75514.53270367146,-0.013543051332817413,0.0,8546.071908451686,8546.071908451686,0.8833660572752496,3977.2943984650183,276.85043311269214,3.700433112692167,1.0,0.002,0.22115833749416566,0.004757294517048141,0.00034258170084891477,0.001657418299194279,0.17129085042445738,0.17129085042445738,0.0,4.319374719008451e-14,1.0,1.0000001979981843,9.659155642793849e-05,0.0919137261053035,0.0,1.8160346309727586e-08,0.023239888848713905,0.0,1601723.430952374,268.0142645803405,1.206369688588893e-07,1.0,1279705.1582802397,2617.667675253636,,,,,,,,,,,,,,,,,,,2.0,15440.514193359415,1450.0,0.375,6.173730061729009,3.5
794.0,-30.000017674764372,4.864349258747355,34.92997793080632,25.193679669778817,6.20727421754157,-26.37928848553379,-39.88774269875137,2.586545028311483,-5.135736083218035,-5.135736187563874,39.85995214356727,41059.94968139016,25750.22002425141,25750.22002425141,66810.16970564157,75524.03778772522,75514.5328783914,25750.22002425141,101264.75290264281,101264.75290264281,101264.75290264281,127223.8861400118,123966.2079233862,3257.678216625607,0.0,89926.55800763104,55462.469901298,38293.43122925894,25959.133237369,64252.56446662794,19799.294787365023,1450.0,0.0,0.886734979006833,2.870303998603843,0.001494314320929203,1.0,1.0,-5.1356526519355725,352783.5262295839,1548503.6275971592,4.389387577552095,1548503.6275971592,4.389387577552095,0.762710164716259,0.09191372611312883,3.957506602326562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506602326562,1.2796588239222335,1.2799575525144038,3.092626353481125,6552.90413803671,15440.51405432691,6479.645690349996,0.0003109672185241736,22723.034234425406,2317.1046416896093,19368.094586345735,1974.9960064186787,0.8523551206468308,0.8523551206468308,35720.82228977889,35405.22815468563,1.0111546024684188,0.8,4311.124822917905,4273.035954225843,1.0111546024684188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586713684883335,4.864349258747355,-2.456253448928953,7.320602707676308,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999993443675675,0.0002334319360165645,198.92222560027145,0.0,0.0,0.0,0.012672344517035992,7.986332840025434e-05,0.00015356845457076214,0.0006077481728728779,0.09191372611286718,0.09191372611286718,0.09191372611286718,0.09191374186250531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6484410511,591.6374718653504,0.0,0.09191372611286718,0.09191372611312883,0.09191372611312883,0.375,0.375,0.5,7.250970026624518,0.0001371547902522252,0.0001371547902522252,1.2278178473934531e-11,1.0434581554363831e-07,8.35356282777866e-05,1.2278178473934531e-11,25959.133237369,19799.294787365023,0.762710164716259,1.0722452484231133,3.9012958131509996,1.039805496640403,0.6390398581322966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953697173532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536294727832,261.2536294727832,-11.896370527216789,244.96034659292172,277.5469123526448,129606.32241181585,129606.36704772802,-0.04463591218511121,0.0,nan,277.5469123526448,4.396912352644847,271.02959920070003,-2.1204007992999436,264.5122860487555,-8.63771395124445,257.99497289681085,-15.155027103189127,251.4776597448663,-21.67234025513369,244.96034659292172,-28.189653407078254,1.0,1.0,26022.012520719443,26022.012520719443,276.85043248587203,3.7004324858720565,276.85043248587203,276.85043248587203,75514.5187660261,75514.5328783914,-0.01411236530111637,0.0,8546.071908451686,8546.071908451686,0.8833660738551206,3977.294135338195,276.85043248587203,3.7004324858720565,1.0,0.002,0.22115832178846573,0.004757294474487082,0.00034258167606110863,0.0016574183239220115,0.1712908380305543,0.1712908380305543,0.0,-1.687972678299232e-14,1.0,1.0000001712585527,8.353561599960813e-05,0.09191372611312883,0.0,1.570567619015977e-08,0.020098634869798526,0.0,1601723.4301636172,268.01426391678194,1.0433353736516437e-07,1.0,1279705.1605069458,2617.6676661462843,,,,,,,,,,,,,,,,,,,2.0,15440.51405432691,1450.0,0.375,6.173730061729009,3.5
795.0,-30.000017543733193,4.86434745107763,34.929977793528046,25.193679879326396,6.207273564263428,-26.379288432933535,-39.88774266382677,2.586544453463673,-5.135736700486859,-5.13573678984337,39.85995189979997,41059.94810085261,25750.21692037157,25750.21692037157,66810.16502122418,75524.0375047157,75514.53331160737,25750.21692037157,101264.75023197895,101264.75023197895,101264.75023197895,127223.88317038452,123966.20477536457,3257.678395019951,0.0,89926.55668642274,55462.467282559206,38293.43267095948,25959.13293840557,64252.565609365054,19799.294539158094,1450.0,0.0,0.8867349768210672,2.8703039350703246,0.001494314320929203,1.0,1.0,-5.135665252507863,352783.5179383746,1548503.6171177232,4.389387651007611,1548503.6171177232,4.389387651007611,0.7627101639387105,0.09191372610794851,3.9575064027770175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064027770175,1.2796588265900304,1.2799575551828235,3.092626191094058,6552.903793958001,15440.51394140267,6479.645883652758,0.00031096730436086685,22723.035046341425,2317.104724482002,19368.09516414063,1974.9960653373607,0.8523551156190745,0.8523551156190745,35720.820848856696,35405.22815468563,1.0111545514829219,0.8,4311.124649013861,4273.035954225843,1.0111545514829219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670698457243,4.86434745107763,-2.45625437418792,7.32060182526555,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999993307297633,0.00023343193920006568,198.9222254930742,0.0,0.0,0.0,0.012672344517035992,7.98633287155898e-05,0.00015356845425542668,0.0006077481409804206,0.09191372610805576,0.09191372610805576,0.09191372610805576,0.09191373960145216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6452941669,591.6374728861352,0.0,0.09191372610805576,0.09191372610794851,0.09191372610794851,0.375,0.375,0.5,7.250970431456598,0.00012424318464354656,0.00012424318464354656,6.139089236967266e-12,8.935649020713754e-08,7.153733548648233e-05,6.139089236967266e-12,25959.13293840557,19799.294539158094,0.7627101639387105,1.072245166780025,3.901295727610986,1.0398054052410686,0.6390398221680967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953689823316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536292068708,261.2536292068708,-11.896370793129165,244.96034666905715,277.54691174468456,129606.3131581442,129606.35761613392,-0.04445798972029895,0.0,nan,277.54691174468456,4.396911744684587,271.02959872955904,-2.1204012704409365,264.5122857144336,-8.637714285566403,257.99497269930805,-15.155027300691927,251.4776596841826,-21.672340315817365,244.96034666905715,-28.189653330942832,1.0,1.0,26022.012520719443,26022.012520719443,276.85043193428436,3.7004319342843814,276.85043193428436,276.85043193428436,75514.51871277705,75514.53331160737,-0.014598830326576717,0.0,8546.071908451686,8546.071908451686,0.8833660864917956,3977.2939347909028,276.85043193428436,3.7004319342843814,1.0,0.002,0.22115830833862643,0.004757294429951967,0.00034258165479960696,0.0016574183452137939,0.17129082739980347,0.17129082739980347,0.0,1.3400738851920835e-14,1.0,1.0000001466850812,7.15373293473931e-05,0.09191372610794851,0.0,1.344985742038863e-08,0.01721185197682206,0.0,1601723.4294301525,268.0142632995131,8.935035111790057e-08,1.0,1279705.162578945,2617.667657671674,,,,,,,,,,,,,,,,,,,2.0,15440.51394140267,1450.0,0.375,6.173730061729009,3.5
796.0,-30.000017403710302,4.8643456686151305,34.92997765720064,25.193680019024782,6.207272775940433,-26.379288385745237,-39.88774266382677,2.586543757975099,-5.13573732334487,-5.135737397600144,39.85995165268491,41059.946302510536,25750.21389550433,25750.21389550433,66810.16019801487,75524.03699852234,75514.53359603864,25750.21389550433,101264.74749154298,101264.74749154298,101264.74749154298,127223.88012785911,123966.20158513049,3257.6785427286254,0.0,89926.55499465673,55462.46429864379,38293.434106681045,25959.13263631613,64252.56674299718,19799.29428830085,1450.0,0.0,0.8867349746197772,2.8703038709635758,0.001494314320929203,1.0,1.0,-5.135677980149467,352783.5095723271,1548503.6064938428,4.389387724984836,1548503.6064938428,4.389387724984836,0.7627101631509123,0.09191372609270661,3.9575061784760877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061784760877,1.2796588298177058,1.2799575584112524,3.0926260080117256,6552.903406028508,15440.513847820328,6479.646117523101,0.0003109674018029532,22723.035906739795,2317.1048122182187,19368.095863194732,1974.9961366210412,0.8523551141091158,0.8523551141091158,35720.819229207846,35405.22815468563,1.0111544941733732,0.8,4311.1244535394035,4273.035954225843,1.0111544941733732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670045482514,4.8643456686151305,-2.4562552967023756,7.320600965317507,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999993161561007,0.00023343194260202633,198.92222537852075,0.0,0.0,0.0,0.012672344517035992,7.98633287155898e-05,0.00015356845425542668,0.0006077481065348736,0.09191372609256414,0.09191372609256414,0.09191372609256414,0.0919137373204337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6424607219,591.6374738038663,0.0,0.09191372609256414,0.09191372609270661,0.09191372609270661,0.375,0.375,0.5,7.250970768265874,0.00011149186872216887,0.00011149186872216887,4.098410499864258e-11,7.42552970223187e-08,5.94174507000389e-05,4.098410499864258e-11,25959.13263631613,19799.29428830085,0.7627101631509123,1.0722450796165814,3.9012956369869887,1.0398053118289852,0.6390397829046357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953682001348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362893036976,261.25362893036976,-11.89637106963022,244.96034674836898,277.5469111123706,129606.30160416766,129606.34783247886,-0.04622831118782468,0.0,nan,277.5469111123706,4.396911112370617,271.0295982395703,-2.1204017604296723,264.5122853667699,-8.637714633230075,257.99497249396956,-15.155027506030422,251.47765962116927,-21.67234037883071,244.96034674836898,-28.189653251631,1.0,1.0,26022.012520719443,26022.012520719443,276.85043135980965,3.70043135980967,276.85043135980965,276.85043135980965,75514.51815623097,75514.53359603864,-0.01543980767019093,0.0,8546.071908451686,8546.071908451686,0.883366100695877,3977.293709368468,276.85043135980965,3.70043135980967,1.0,0.002,0.22115829716744,0.004757294374183706,0.00034258163706395883,0.0016574183629242368,0.17129081853197942,0.17129081853197942,0.0,-1.1804359573153178e-14,1.0,1.0000001218624937,5.94174097159339e-05,0.09191372609270661,0.0,1.1171170243700482e-08,0.01429580425626738,0.0,1601723.4286900219,268.0142626766551,7.421431291732006e-08,1.0,1279705.1646696464,2617.6676491205676,,,,,,,,,,,,,,,,,,,2.0,15440.513847820328,1450.0,0.375,6.173730061729009,3.5
797.0,-30.00001725471834,4.864343910589036,34.92997752160749,25.193676317017548,6.207271939119449,-26.379288335334316,-39.88774266382677,2.5865430197359203,-5.135737957982087,-5.1357380168420175,39.85995140122062,41059.95764913583,25750.21096313496,25750.21096313496,66810.16861227079,75524.04538807912,75514.53370415415,25750.21096313496,101264.74466728911,101264.74466728911,101264.74466728911,127223.87699590629,123966.1983365752,3257.678659331096,0.0,89926.56677477341,55462.47903583216,38293.43082104583,25959.132328617183,64252.563149663016,19799.2940328021,1450.0,0.0,0.8867349723753424,2.8703038056374,0.001494314320929203,1.0,1.0,-5.13569090016523,352783.50104725175,1548503.595683443,4.389387800412006,1548503.595683443,4.389387800412006,0.7627101623491277,0.09191372606817834,3.957507217881291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507217881291,1.2796588332437817,1.279957561838128,3.0926268119835383,6552.905109548305,15440.513776054828,6479.6448625353,0.00031096696437318355,22723.032915380736,2317.1045071844856,19368.09211195221,1974.9957541007593,0.8523550612313887,0.8523550612313888,35720.82673462216,35405.22815468563,1.0111547597444666,0.8,4311.125359363399,4273.035954225843,1.0111547597444666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558669412475199,4.864343910589036,-2.4562562210769086,7.320600131665945,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999993006489297,0.0002334319462218979,198.92222525662967,0.0,0.0,0.0,0.012672344517035992,7.98633287155898e-05,0.00015356845425542668,0.0006077482661547239,0.09191372606800877,0.09191372606800877,0.09191372606800877,0.09191373499589425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.63994064316,591.6374746185157,0.0,0.09191372606800877,0.09191372606817834,0.09191372606817834,0.375,0.375,0.5,7.250971036061623,9.883467140525681e-05,9.883467140525681e-05,8.185452315956354e-12,5.885993914489518e-08,4.711667679657694e-05,8.185452315956354e-12,25959.132328617183,19799.2940328021,0.7627101623491277,1.0722454679242146,3.901295893452108,1.0398055009362095,0.6390399952371577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953673642614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362864161167,261.25362864161167,-11.896371358388308,244.96034683138797,277.5469104518353,129606.33109075556,129606.37936831608,-0.048277560496716665,0.0,nan,277.5469104518353,4.396910451835311,271.029597727746,-2.120402272253955,264.5122850036564,-8.637714996343561,257.9949722795669,-15.155027720433054,251.47765955547746,-21.67234044452252,244.96034683138797,-28.18965316861201,1.0,1.0,26022.012520719443,26022.012520719443,276.8504307532187,3.7004307532187113,276.8504307532187,276.8504307532187,75514.52148727729,75514.53370415415,-0.012216876857564785,0.0,8546.071908451686,8546.071908451686,0.8833660348744993,3977.2947539706975,276.8504307532187,3.7004307532187113,1.0,0.002,0.22115828830893175,0.0047572943061829015,0.0003425816229025321,0.0016574183770788988,0.17129081145126604,0.17129081145126604,0.0,-1.856934744859373e-14,1.0,1.0000000966695677,4.7116668611124624e-05,0.09191372606817834,0.0,8.85848652976401e-09,0.011336250982168027,0.0,1601723.4279359807,268.0142620420179,5.885175369257922e-08,1.0,1279705.1668000927,2617.6676404069262,,,,,,,,,,,,,,,,,,,2.0,15440.513776054828,1450.0,0.375,6.173730061729009,3.5
798.0,-30.00001719005391,4.864342180181114,34.92997738853842,25.193680473044537,6.207273444184649,-26.379288126629977,-39.88774266382677,2.5865443807605737,-5.135738411906402,-5.135738460188801,39.85995120287855,41059.94823377496,25750.207648952528,25750.207648952528,66810.15588272749,75524.03834417027,75514.53507327462,25750.207648952528,101264.74272222715,101264.74272222715,101264.74272222715,127223.87482381113,123966.19606969354,3257.67875411759,0.0,89926.55695467562,55462.46684427984,38293.433455995306,25959.132101583982,64252.56555757929,19799.293843404583,1450.0,0.0,0.8867349708348791,2.8703037588620557,0.001494314320929203,1.0,1.0,-5.135699802248553,352783.4949438561,1548503.5871566213,4.389387852181289,1548503.5871566213,4.389387852181289,0.7627101617236449,0.09191372602577862,3.9575062976051965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062976051965,1.2796588269274365,1.2799575555203084,3.0926261080912374,6552.903618084984,15440.513726247103,6479.645908100454,0.0003109673451271472,22723.03571799565,2317.1047929716724,19368.09523721643,1974.9960727890186,0.852355093640844,0.852355093640844,35720.82008942418,35405.22815468563,1.0111545246112117,0.8,4311.124557358402,4273.035954225843,1.0111545246112117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668697046322,4.864342180181114,-2.4562570092865554,7.32059918946767,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999992939186249,0.0002334319477929672,198.92222520372738,0.0,0.0,0.0,0.012672344517035992,7.98633287155898e-05,0.00015356845425542668,0.0006077481248293466,0.09191372602578557,0.09191372602578557,0.09191372602578557,0.0919137333383647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6379134023,591.637475274046,0.0,0.09191372602578557,0.09191372602577862,0.09191372602577862,0.375,0.375,0.5,7.250971255441283,8.695529311353312e-05,8.695529311353312e-05,-4.433786671143025e-12,4.82824020764383e-08,3.86579402515963e-05,-4.433786671143025e-12,25959.132101583982,19799.293843404583,0.7627101617236449,1.0722451482695794,3.9012955285567203,1.0398052638513902,0.6390398247518926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495366474847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362854805775,261.25362854805775,-11.89637145194223,244.96034692416436,277.546910171951,129606.32242631527,129606.33806761999,-0.015641304715503828,0.0,nan,277.546910171951,4.396910171951049,271.0295975223938,-2.1204024776062056,264.51228487283623,-8.637715127163744,257.99497222327915,-15.155027776720829,251.47765957372175,-21.672340426278225,244.96034692416436,-28.189653075835622,1.0,1.0,26022.012520719443,26022.012520719443,276.85043047007656,3.700430470076583,276.85043047007656,276.85043047007656,75514.52450562787,75514.53507327462,-0.010567646750132553,0.0,8546.071908451686,8546.071908451686,0.8833660931519066,3977.2938290932225,276.85043047007656,3.700430470076583,1.0,0.002,0.22115828104078428,0.00475729426168588,0.00034258161132941776,0.0016574183886714786,0.17129080566470886,0.17129080566470886,0.0,8.96418356211015e-16,1.0,1.0000000793454074,3.865794468538297e-05,0.09191372602577862,0.0,7.2681471542050395e-09,0.009301085477385382,0.0,1601723.4273972756,268.0142615880936,4.8286835863109445e-08,1.0,1279705.168325351,2617.6676341685206,,,,,,,,,,,,,,,,,,,2.0,15440.513726247103,1450.0,0.375,6.173730061729009,3.5
799.0,-30.000017010605454,4.864340468243266,34.92997725341978,25.1936768059619,6.2072695479023725,-26.3792883547548,-39.88774266382677,2.5865408920505875,-5.135739284731756,-5.135739311386715,39.859950877590414,41059.95155784763,25750.205432547195,25750.205432547195,66810.15699039483,75524.04371820908,75514.5331934448,25750.205432547195,101264.738625992,101264.738625992,101264.738625992,127223.87031213142,123966.19150617275,3257.678805958673,0.0,89926.56157532759,55462.469414961626,38293.43573373996,25959.13168613942,64252.567419879386,19799.293499416788,1450.0,0.0,0.8867349676760701,2.8703036690774892,0.001494314320929203,1.0,1.0,-5.135717966416848,352783.4832260295,1548503.5731725867,4.389387958337198,1548503.5731725867,4.389387958337198,0.7627101606787716,0.0919137259930765,3.957506536072565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506536072565,1.2796588431181035,1.2799575717147549,3.0926262553146087,6552.903930033642,15440.513500784764,6479.645578007166,0.0003109672608328911,22723.035516340762,2317.1047724085965,19368.0942505455,1974.9959721765842,0.8523550577834271,0.8523550577834272,35720.8218113671,35405.22815468563,1.0111545855403272,0.8,4311.12476517867,4273.035954225843,1.0111545855403272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668218593368,4.864340468243266,-2.456258091116278,7.320598559359544,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999992752415198,0.00023343195215280336,198.92222505691973,0.0,0.0,0.0,0.012672344517035992,7.98633287155898e-05,0.00015356845425542668,0.0006077481614504118,0.09191372599309043,0.09191372599309043,0.09191372599309043,0.09191373013583264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6357301349,591.6374759744473,0.0,0.09191372599309043,0.0919137259930765,0.0919137259930765,0.375,0.375,0.5,7.2509713797269955,7.413268792788585e-05,7.413268792788585e-05,-7.560174708487466e-12,2.6654959128791234e-08,2.1344969866277097e-05,-7.560174708487466e-12,25959.13168613942,19799.293499416788,0.7627101606787716,1.072245171296294,3.901295712630885,1.0398052509528846,0.639039857964398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953660888295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362813361954,261.25362813361954,-11.896371866380434,244.96034699564717,277.5469092715919,129606.28882228998,129606.35811233378,-0.06929004382376182,0.0,nan,277.5469092715919,4.396909271591937,271.02959681640306,-2.1204031835969204,264.5122843612139,-8.637715638786062,257.99497190602517,-15.155028093974806,251.47765945083617,-21.672340549163806,244.96034699564717,-28.189653004352806,1.0,1.0,26022.012520719443,26022.012520719443,276.85042939891446,3.70042939891448,276.85042939891446,276.85042939891446,75514.51864445592,75514.5331934448,-0.014548988881870173,0.0,8546.071908451686,8546.071908451686,0.8833660780507214,3977.2940687529276,276.85042939891446,3.70042939891448,1.0,0.002,0.2211582770276721,0.004757294131951393,0.0003425816045091487,0.0016574183954921726,0.17129080225457435,0.17129080225457435,0.0,1.3209919269563386e-15,1.0,1.0000000438870285,2.1344977426451806e-05,0.0919137259930765,0.0,4.013106156605126e-09,0.005135592701397539,0.0,1601723.4263595038,268.0142607152682,2.666251930349972e-08,1.0,1279705.1712536747,2617.667622191506,,,,,,,,,,,,,,,,,,,2.0,15440.513500784764,1450.0,0.375,6.173730061729009,3.5
800.0,-30.000016922985562,4.864338782758224,34.929977120684455,25.19367701550948,6.207271513713167,-26.379288079315526,-39.887742628902174,2.5865426700425633,-5.135739747910748,-5.135739764121096,39.85995067613509,41059.95678310858,25750.202258214245,25750.202258214245,66810.15904132283,75524.04600456085,75514.53436449493,25750.202258214245,101264.73662270917,101264.73662270917,101264.73662270917,127223.86807741554,123966.18924150484,3257.6788359107013,0.0,89926.56637703159,55462.47715557696,38293.43246828292,25959.131454706363,64252.563922989284,19799.293306398897,1450.0,0.0,0.8867349660990353,2.8703036213073867,0.001494314320929203,1.0,1.0,-5.135726774779016,352783.47699347575,1548503.5645124202,4.389388011335513,1548503.5645124202,4.389388011335513,0.7627101600430976,0.09191372593319276,3.9575070219494077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070219494077,1.279658834866665,1.2799575634613902,3.092626654948827,6552.904776810595,15440.513520038128,6479.6449801258905,0.00031096704448196,22723.03393987034,2317.1046116533516,19368.092463438355,1974.9957899423714,0.8523550382704252,0.8523550382704252,35720.825319822696,35405.22815468563,1.011154709683293,0.8,4311.125188612092,4273.035954225843,1.011154709683293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667533353642,4.864338782758224,-2.4562588741612497,7.320597656919473,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999992661219911,0.00023343195428159432,198.92222498523742,0.0,0.0,0.0,0.012672344517035992,7.986332903092553e-05,0.00015356845394009095,0.0006077482348178241,0.09191372593327259,0.09191372593327259,0.09191372593327259,0.09191372844265787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6343861605,591.6374764055399,0.0,0.09191372593327259,0.09191372593319276,0.09191372593319276,0.375,0.375,0.5,7.250971455017054,6.206329169344826e-05,6.206329169344826e-05,-1.5120349416974932e-11,1.6210321973630926e-08,1.2989342053515429e-05,-1.5120349416974932e-11,25959.131454706363,19799.293306398897,0.7627101600430976,1.0722453991847578,3.901295713205158,1.0398053394631688,0.6390399740673618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953650176037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536279812094,261.2536279812094,-11.8963720187906,244.9603470871385,277.5469088752803,129606.33336188448,129606.35884339061,-0.025481506175616578,0.0,nan,277.5469088752803,4.396908875280303,271.02959651765207,-2.1204034823479105,264.5122841600233,-8.637715839976693,257.9949718023952,-15.155028197604793,251.47765944476697,-21.672340555233006,244.9603470871385,-28.189652912861476,1.0,1.0,26022.012520719443,26022.012520719443,276.850429083208,3.7004290832080073,276.850429083208,276.850429083208,75514.52713081076,75514.53436449493,-0.007233684169477783,0.0,8546.071908451686,8546.071908451686,0.8833660472820826,3977.2945570591546,276.850429083208,3.7004290832080073,1.0,0.002,0.22115827458563275,0.004757294064329629,0.0003425816004051823,0.0016574183996015807,0.17129080020259113,0.17129080020259113,0.0,6.7628194710955825e-15,1.0,1.0000000267740308,1.2989357173864846e-05,0.09191372593319276,0.0,2.442151517851429e-09,0.003125233930183221,0.0,1601723.425810319,268.01426025208923,1.62254423230479e-08,1.0,1279705.1728112097,2617.6676158210894,,,,,,,,,,,,,,,,,,,2.0,15440.513520038128,1450.0,0.375,6.173730061729009,3.5
801.0,-30.00001682872863,4.864337123564984,34.92997699021086,25.193677434604638,6.207271118379937,-26.379288034017808,-39.887742628902174,2.5865423236688554,-5.135740192196408,-5.135740198062481,39.85995047593716,41059.95545570361,25750.19910319072,25750.19910319072,66810.15455889433,75524.04621544566,75514.53550762635,25750.19910319072,101264.73461081708,101264.73461081708,101264.73461081708,127223.86584106662,123966.18699635561,3257.6788447110207,0.0,89926.56580551929,55462.47504577634,38293.43417749217,25959.131230249546,64252.56540774171,19799.293118868507,1450.0,0.0,0.8867349646130958,2.8703035755210293,0.001494314320929203,1.0,1.0,-5.135735458103113,352783.47101919237,1548503.5559059002,4.389388061272455,1548503.5559059002,4.389388061272455,0.7627101594138432,0.09191372585973243,3.957506860476778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506860476778,1.279658836474142,1.2799575650692423,3.092626524879819,6552.904501209975,15440.513348373677,6479.64509660017,0.0003109671116320656,22723.03472259438,2317.104691468991,19368.092811587772,1974.995825443732,0.8523550242313954,0.8523550242313954,35720.82415384915,35405.22815468563,1.01115466842656,0.8,4311.125047891436,4273.035954225843,1.01115466842656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586668522822205,4.864337123564984,-2.456259636403949,7.320596759968932,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999992563116803,0.00023343195657163604,198.92222490812534,0.0,0.0,0.0,0.012672344517035992,7.986332903092553e-05,0.00015356845394009095,0.000607748210020722,0.09191372585970235,0.09191372585970235,0.09191372585970235,0.09191372682244957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.63327328535,591.6374767608348,0.0,0.09191372585970235,0.09191372585973243,0.09191372585973243,0.375,0.375,0.5,7.250971483888588,5.0751272397064895e-05,5.0751272397064895e-05,-5.496758603840135e-11,5.866070296178805e-09,4.739959365451796e-06,-5.496758603840135e-11,25959.131230249546,19799.293118868507,0.7627101594138432,1.0722453166615578,3.901295633523512,1.0398052456726412,0.6390399386412102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953644945523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536278291396,261.2536278291396,-11.896372170860388,244.9603471746818,277.54690848359735,129606.32634967132,129606.35177427072,-0.025424599420454917,0.0,nan,277.54690848359735,4.396908483597372,271.02959622181436,-2.1204037781856186,264.5122839600309,-8.637716039969064,257.99497169824804,-15.15502830175194,251.47765943646502,-21.67234056353496,244.9603471746818,-28.189652825318177,1.0,1.0,26022.012520719443,26022.012520719443,276.8504287830276,3.7004287830276326,276.8504287830276,276.8504287830276,75514.52745092422,75514.53550762635,-0.00805670213594567,0.0,8546.071908451686,8546.071908451686,0.8833660575074991,3977.294394779162,276.8504287830276,3.7004287830276326,1.0,0.002,0.22115827369455582,0.00475729399302625,0.00034258159871701786,0.0016574184012817783,0.17129079935850894,0.17129079935850894,0.0,-1.2038980923279041e-15,1.0,1.000000009878698,4.740014333037834e-06,0.09191372585973243,0.0,8.911782926099063e-10,0.0011404454722804829,0.0,1601723.4252831049,268.01425980780357,5.921037882217206e-09,1.0,1279705.1743042038,2617.66760971466,,,,,,,,,,,,,,,,,,,2.0,15440.513348373677,1450.0,0.375,6.173730061729009,3.5
802.0,-30.000016726947315,4.864335489796561,34.92997686168763,25.193677783850603,6.207270612453136,-26.379287993007306,-39.887742628902174,2.5865418785127505,-5.135740647004184,-5.135740646985043,39.85995027127686,41059.953950825446,25750.19605221263,25750.19605221263,66810.15000303807,75524.046243381,75514.53644821286,25750.19605221263,101264.7325004255,101264.7325004255,101264.7325004255,127223.86337894203,123966.18454699364,3257.6788319483894,0.0,89926.56493042757,55462.472637870545,38293.43588061892,25959.130878516527,64252.56675913544,19799.292833877997,1450.0,0.0,0.8867349630674725,2.8703035292620456,0.001494314320929203,1.0,1.0,-5.13574445501763,352783.46483971016,1548503.5471062781,4.389388113215149,1548503.5471062781,4.389388113215149,0.7627101587697476,0.09191372578118001,3.957506678767283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506678767283,1.2796588385400556,1.2799575671356382,3.092626377888614,6552.90418975325,15440.513192621696,6479.645246291792,0.00031096718827365133,22723.035544803843,2317.104775311023,19368.09325902605,1974.9958710697383,0.8523550130807686,0.8523550130807686,35720.82284174772,35405.22815468563,1.0111546219992482,0.8,4311.124889534695,4273.035954225843,1.0111546219992482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666193670973,4.864335489796561,-2.4562604028012003,7.320595892597762,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999245718222,0.0002334319590444896,198.92222482485758,0.0,0.0,0.0,0.012672344517035992,7.986332903092553e-05,0.00015356845394009095,0.0006077481821158757,0.09191372578121002,0.09191372578121002,0.09191372578121002,0.09191372518092024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6323710071,591.6374770467781,0.0,0.09191372578121002,0.09191372578118001,0.09191372578118001,0.375,0.375,0.5,7.250971464836348,3.999736264859166e-05,3.999736264859166e-05,-1.91562321560923e-11,-1.91562321560923e-11,-3.8080326021372457e-06,-1.91562321560923e-11,25959.130878516527,19799.292833877997,0.7627101587697476,1.0722452296741207,3.9012955699301557,1.0398051528974754,0.639039901779294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495363931881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362766797826,261.25362766797826,-11.896372332021713,244.96034725928925,277.5469080766674,129606.31746344651,129606.3444080472,-0.026944600682869087,0.0,nan,277.5469080766674,4.396908076667444,271.0295959131919,-2.120404086808094,264.51228374971595,-8.63771625028403,257.9949715862405,-15.155028413759453,251.47765942276496,-21.67234057723502,244.96034725928925,-28.189652740710727,1.0,1.0,26022.012520719443,26022.012520719443,276.85042844416574,3.700428444165766,276.85042844416574,276.85042844416574,75514.52738493677,75514.53644821286,-0.009063276098459028,0.0,8546.071908451686,8546.071908451686,0.8833660690144353,3977.294212161119,276.85042844416574,3.700428444165766,1.0,0.002,0.2211582744106135,0.004757293912047445,0.0003425815995077848,0.0016574184005020557,0.1712907997538924,0.1712907997538924,0.0,9.840218917478438e-15,0.9999999923716327,0.9999999923716327,0.0,0.09191372508002836,7.011516575227643e-10,0.0,0.0,0.0,1601723.424531679,268.0142593529958,0.0,1.0,1279705.1758484761,2617.6676033984877,,,,,,,,,,,,,,,,,,,2.0,15440.513192621696,1450.0,0.375,6.173730061729009,3.5
803.0,-30.000016617871985,4.8643338806751695,34.929976734678434,25.19367813309657,6.207270084054231,-26.3792879476794,-39.88774259397758,2.58654141386193,-5.1357411075190385,-5.135741107508521,39.859950057925246,41059.95249202285,25750.193094573,25750.193094573,66810.14558659584,75524.04618430017,75514.53724560754,25750.193094573,101264.73034018054,101264.73034018054,101264.73034018054,127223.86098018142,123966.18218287521,3257.6787973062046,0.0,89926.56396336442,55462.47027108812,38293.43743586256,25959.13064000088,64252.56807586344,19799.292634559228,1450.0,0.0,0.8867349614939831,2.8703034805233343,0.001494314320929203,1.0,1.0,-5.13575353404002,352783.45850015694,1548503.537934414,4.389388166094316,1548503.537934414,4.389388166094316,0.7627101580994454,0.09191372568977094,3.957506498950527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506498950527,1.2796588406964422,1.2799575692925285,3.0926262321578553,6552.903880967259,15440.51305480292,6479.645402538866,0.00031096726458573374,22723.03633290599,2317.104855675077,19368.093726059007,1974.9959186938463,0.8523550040718555,0.8523550040718555,35720.82154331353,35405.22815468563,1.0111545760555372,0.8,4311.124732827443,4273.035954225843,1.0111545760555372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665555208594,4.8643338806751695,-2.456261171086877,7.320595051762046,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999992343655946,0.00023343196169455768,198.92222473562245,0.0,0.0,0.0,0.012672344517035992,7.986332934626127e-05,0.0001535684536247552,0.0006077481532537513,0.09191372568968066,0.09191372568968066,0.09191372568968066,0.09191372345709588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.63165888767,591.6374772698675,0.0,0.09191372568968066,0.09191372568977094,0.09191372568977094,0.375,0.375,0.5,7.250971397837135,2.9674604945739702e-05,2.9674604945739702e-05,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.2426531498022086e-05,-1.0516032489249483e-11,25959.13064000088,19799.292634559228,0.7627101580994454,1.0722451480307535,3.901295489565352,1.0398050628530933,0.6390398659792569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953633242929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536274979988,261.2536274979988,-11.896372502001157,244.96034734255016,277.54690765344753,129606.30855549187,129606.33697442673,-0.028418934866045582,0.0,nan,277.54690765344753,4.396907653447556,271.02959559126816,-2.1204044087318152,264.51228352908845,-8.637716470911528,257.99497146690913,-15.155028533090842,251.4776594047297,-21.67234059527027,244.96034734255016,-28.189652657449813,1.0,1.0,26022.012520719443,26022.012520719443,276.85042807694765,3.7004280769476736,276.85042807694765,276.85042807694765,75514.52744444559,75514.53724560754,-0.009801161955692805,0.0,8546.071908451686,8546.071908451686,0.8833660804015117,3977.29403144528,276.85042807694765,3.7004280769476736,1.0,0.002,0.22115827673415706,0.004757293821817626,0.0003425816027803528,0.0016574183972099341,0.1712908013901764,0.1712908013901764,0.0,-9.713150422863137e-15,0.9999999747202186,0.9999999747202186,0.0,0.09191372336621205,2.32355889119797e-09,0.0,0.0,0.0,1601723.4240008895,268.01425889248094,0.0,1.0,1279705.177432754,2617.667596918707,,,,,,,,,,,,,,,,,,,2.0,15440.51305480292,1450.0,0.375,6.173730061729009,3.5
804.0,-30.000016501578344,4.864332295517862,34.92997660916581,25.193678377568745,6.207269521239062,-26.379287899296646,-39.88774259397758,2.586540918957229,-5.135741575884765,-5.135741575892526,39.85994984709759,41059.951048360286,25750.190218881744,25750.190218881744,66810.14126724203,75524.04602533302,75514.53787096479,25750.190218881744,101264.72808984654,101264.72808984654,101264.72808984654,127223.85848953009,123966.17974905799,3257.6787404721,0.0,89926.56287573642,55462.467898762865,38293.43886330395,25959.130399683545,64252.5692629875,19799.292434019084,1450.0,0.0,0.8867349598713505,2.8703034309536855,0.001494314320929203,1.0,1.0,-5.1357629025604865,352783.45205252146,1548503.5288707651,4.389388220625008,1548503.5288707651,4.389388220625008,0.762710157435029,0.09191372560017144,3.957506318001249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506318001249,1.2796588429932332,1.2799575715898555,3.0926260852027543,6552.903569587035,15440.512934587045,6479.645568959343,0.00031096734190935027,22723.037097046028,2317.1049335956754,19368.09422350095,1974.9959694188078,0.8523549973000213,0.8523549973000213,35720.82023670152,35405.22815468563,1.0111545298224631,0.8,4311.124575133216,4273.035954225843,1.0111545298224631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664934436321,4.864332295517862,-2.4562619387058042,7.320594234223666,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999992222616852,0.00023343196451999917,198.92222464048203,0.0,0.0,0.0,0.012672344517035992,7.986332934626127e-05,0.0001535684536247552,0.0006077481254656504,0.09191372559998245,0.09191372559998245,0.09191372559998245,0.0919137217015691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6312013762,591.6374774095077,0.0,0.09191372559998245,0.09191372560017144,0.09191372560017144,0.375,0.375,0.5,7.2509712808390585,1.9639141044081043e-05,1.9639141044081043e-05,7.787548383930698e-12,7.787548383930698e-12,-2.1326667933863064e-05,7.787548383930698e-12,25959.130399683545,19799.292434019084,0.762710157435029,1.0722450703613209,3.9012954087803093,1.0398049764171502,0.6390398317038622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953626731624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362731833184,261.25362731833184,-11.89637268166814,244.9603474256433,277.5469072110204,129606.29938875303,129606.32942734465,-0.030038591631621266,0.0,nan,277.5469072110204,4.396907211020448,271.0295952539451,-2.1204047460548736,264.5122832968695,-8.63771670313048,257.9949713397941,-15.155028660205858,251.47765938271877,-21.672340617281208,244.9603474256433,-28.18965257435667,1.0,1.0,26022.012520719443,26022.012520719443,276.85042768173844,3.7004276817384607,276.85042768173844,276.85042768173844,75514.5272187064,75514.53787096479,-0.010652258395566605,0.0,8546.071908451686,8546.071908451686,0.8833660918603062,3977.293849591255,276.85042768173844,3.7004276817384607,1.0,0.002,0.2211582807331138,0.00475729372280254,0.00034258160864262285,0.001657418391336886,0.1712908043213114,0.1712908043213114,0.0,-2.0491421059976034e-14,0.9999999564919672,0.9999999564919672,0.0,0.09191372160118605,3.998985392147849e-09,0.0,0.0,0.0,1601723.4234610512,268.0142584241152,0.0,1.0,1279705.1790440388,2617.66759032845,,,,,,,,,,,,,,,,,,,2.0,15440.512934587045,1450.0,0.375,6.173730061729009,3.5
