time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
805.0,-30.0000163781359,4.864330733608761,34.9299764849357,25.19367862204092,6.2072689236186065,-26.3792878479605,-39.88774259397758,2.5865403934433986,-5.135742054398975,-5.135742054390663,39.859949633085016,41059.94961860043,25750.187429098514,25750.187429098514,66810.13704769895,75524.04576602051,75514.53834104915,25750.187429098514,101264.72577014766,101264.72577014766,101264.72577014766,127223.8559248127,123966.17726410172,3257.6786607109893,0.0,89926.56166659146,55462.46551917218,38293.44016379919,25959.130154665043,64252.57031846423,19799.292229620645,1450.0,0.0,0.8867349582085705,2.8703033803099967,0.001494314320929203,1.0,1.0,-5.135772448896205,352783.44546518323,1548503.519669883,4.3893882765049055,1548503.519669883,4.3893882765049055,0.7627101567601089,0.09191372550455323,3.9575061358210184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061358210184,1.2796588454320772,1.2799575740292688,3.0926259369424085,6552.903255441153,15440.512831966835,6479.645745672673,0.00031096742028823156,22723.037837548527,2317.1050091059155,19368.09475170892,1974.9960232810308,0.8523549927688033,0.8523549927688033,35720.81892120095,35405.22815468563,1.0111544832748773,0.8,4311.124416366234,4273.035954225843,1.0111544832748773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664332208917,4.864330733608761,-2.456262707499558,7.320593441108319,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999992094137297,0.00023343196751912505,198.9222245394932,0.0,0.0,0.0,0.012672344517035992,7.986332934626127e-05,0.0001535684536247552,0.0006077480974885142,0.09191372550446687,0.09191372550446687,0.09191372550446687,0.09191371990748766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.63097525167,591.6374774730342,0.0,0.09191372550446687,0.09191372550455323,0.09191372550455323,0.375,0.375,0.5,7.250971112909353,9.800745203847328e-06,9.800745203847328e-06,-8.29913915367797e-12,-8.29913915367797e-12,-3.0394505529329763e-05,-8.29913915367797e-12,25959.130154665043,19799.292229620645,0.7627101567601089,1.0722449966095386,3.901295328145628,1.0398048936650828,0.6390397989541758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953619789417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362712822454,261.25362712822454,-11.89637287177544,244.96034750951756,277.5469067469315,129606.289968587,129606.32175270907,-0.031784122067115145,0.0,nan,277.5469067469315,4.396906746931506,271.0295948994488,-2.1204051005511815,264.5122830519658,-8.637716948034154,257.99497120448314,-15.155028795516841,251.4776593570004,-21.672340642999586,244.96034750951756,-28.189652490482416,1.0,1.0,26022.012520719443,26022.012520719443,276.8504272582462,3.7004272582462363,276.8504272582462,276.8504272582462,75514.52707551207,75514.53834104915,-0.011265537075814791,0.0,8546.071908451686,8546.071908451686,0.8833661033970519,3977.2936665001234,276.8504272582462,3.7004272582462363,1.0,0.002,0.22115828643907764,0.004757293614502189,0.0003425816171419044,0.001657418382849081,0.17129080857095222,0.17129080857095222,0.0,-9.014490542913478e-15,0.9999999379203198,0.9999999379203198,0.0,0.09191371979857856,5.70597468294582e-09,0.0,0.0,0.0,1601723.4229095157,268.014257945601,0.0,1.0,1279705.1806902345,2617.667583595401,,,,,,,,,,,,,,,,,,,2.0,15440.512831966835,1450.0,0.375,6.173730061729009,3.5
806.0,-30.00001624760865,4.864329194243305,34.92997636177994,25.193674954958283,6.207268290834078,-26.37928779376426,-39.88774259397758,2.5865398369896346,-5.13574254319326,-5.135742543179012,39.85994941563046,41059.961342072354,25750.18472386246,25750.18472386246,66810.14606593482,75524.05443222655,75514.53865505519,25750.18472386246,101264.72337891765,101264.72337891765,101264.72337891765,127223.85328373328,123966.1747261551,3257.678557578174,0.0,89926.57397060825,55462.48088045383,38293.43676683824,25959.129904815614,64252.566671653854,19799.29202124547,1450.0,0.0,0.8867349565058166,2.870303328578359,0.001494314320929203,1.0,1.0,-5.135782179680518,352783.43873633223,1548503.510321766,4.389388333728178,1548503.510321766,4.389388333728178,0.762710156073935,0.09191372540267481,3.957507218844916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507218844916,1.2796588480145097,1.2799575766123041,3.092626777039284,6552.905035505623,15440.512746946592,6479.644429556304,0.00031096696300510803,22723.03472812243,2317.1046920326953,19368.09081774902,1974.9956221287616,0.8523549362787677,0.8523549362787677,35720.82674158038,35405.22815468563,1.0111547599906756,0.8,4311.125360203182,4273.035954225843,1.0111547599906756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663748232617,4.864329194243305,-2.456263477785824,7.320592672029129,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991958283742,0.00023343197069038388,198.9222244327082,0.0,0.0,0.0,0.012672344517035992,7.986332934626127e-05,0.0001535684536247552,0.0006077482638068193,0.09191372540272964,0.09191372540272964,0.09191372540272964,0.09191371807442413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.63098399335,591.6374774592961,0.0,0.09191372540272964,0.09191372540267481,0.09191372540267481,0.375,0.375,0.5,7.250970893071197,8.525427119820961e-08,8.525427119820961e-08,-1.4267698134062812e-11,-1.4267698134062812e-11,-3.9636501526274515e-05,-1.4267698134062812e-11,25959.129904815614,19799.29202124547,0.762710156073935,1.0722453978753326,3.90129559532355,1.0398050930377742,0.639040017683631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953612420465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362692702237,261.25362692702237,-11.89637307297761,244.96034759493503,277.5469062591097,129606.32177727386,129606.35541633317,-0.033639059301084365,0.0,nan,277.5469062591097,4.396906259109699,271.0295945262748,-2.1204054737251568,264.5122827934397,-8.637717206560296,257.9949710606049,-15.155028939395095,251.47765932776997,-21.672340672230007,244.96034759493503,-28.189652405064948,1.0,1.0,26022.012520719443,26022.012520719443,276.85042680620063,3.700426806200653,276.85042680620063,276.85042680620063,75514.53058246056,75514.53865505519,-0.008072594631812535,0.0,8546.071908451686,8546.071908451686,0.8833660348134768,3977.2947549391406,276.85042680620063,3.700426806200653,1.0,0.002,0.2211582938848344,0.004757293496691036,0.00034258162832889223,0.0016574183716759829,0.1712908141644461,0.1712908141644461,0.0,4.875006648363822e-15,0.9999999189919597,0.9999999189919597,0.0,0.09191371795692405,7.445750769316519e-09,0.0,0.0,0.0,1601723.4223461302,268.0142574568067,0.0,1.0,1279705.1823717994,2617.667576717716,,,,,,,,,,,,,,,,,,,2.0,15440.512746946592,1450.0,0.375,6.173730061729009,3.5
807.0,-30.000016203155358,4.864327680650506,34.92997624148394,25.193679180834465,6.2072699986594815,-26.379287582973678,-39.88774255905298,2.58654137847763,-5.135742855702915,-5.135742855715891,39.85994925185074,41059.95227601272,25750.181631143467,25750.181631143467,66810.13390715618,75524.04767822805,75514.54024211761,25750.181631143467,101264.72187326108,101264.72187326108,101264.72187326108,127223.85160922362,123966.17316889085,3257.678440332784,0.0,89926.56468027433,55462.46927805843,38293.43933579544,25959.12973596255,64252.569071757986,19799.291879265427,1450.0,0.0,0.8867349555069306,2.8703032955037604,0.001494314320929203,1.0,1.0,-5.1357879105052575,352783.434434246,1548503.5032807812,4.389388367297051,1548503.5032807812,4.389388367297051,0.7627101555656708,0.09191372528602719,3.9575063401046275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063401046275,1.2796588408606564,1.2799575694567809,3.0926261076295454,6552.903617106714,15440.51267954085,6479.645414437459,0.0003109673247110538,22723.03742611234,2317.1049671511005,19368.0937616247,1974.9959223205376,0.8523549646302002,0.8523549646302002,35720.82039630724,35405.22815468563,1.0111545354699416,0.8,4311.124594395936,4273.035954225843,1.0111545354699416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663080610806,4.864327680650506,-2.456264112140814,7.32059179279132,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991912016519,0.00023343197177040965,198.9222243963407,0.0,0.0,0.0,0.012672344517035992,7.986332966159674e-05,0.00015356845330941974,0.00060774812761209,0.09191372528607329,0.09191372528607329,0.09191372528607329,0.09191371691176074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6314056867,591.6374773126865,0.0,0.09191372528607329,0.09191372528602719,0.09191372528602719,0.375,0.375,0.5,7.250970641853745,-8.832788864765462e-06,-8.832788864765462e-06,1.2960299500264227e-11,1.2960299500264227e-11,-4.505478938199303e-05,1.2960299500264227e-11,25959.12973596255,19799.291879265427,0.7627101555656708,1.0722450891902844,3.9012952413836506,1.0398048649625493,0.6390398527124497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953604628578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536269217005,261.2536269217005,-11.896373078299462,244.96034768802602,277.54690615537487,129606.3153277726,129606.3162175391,-0.0008897664947382358,0.0,nan,277.54690615537487,4.396906155374893,271.02959446190516,-2.120405538094815,264.5122827684353,-8.637717231564693,257.99497107496575,-15.15502892503423,251.4776593814958,-21.672340618504165,244.96034768802602,-28.18965231197396,1.0,1.0,26022.012520719443,26022.012520719443,276.8504266793704,3.7004266793704232,276.8504266793704,276.8504266793704,75514.53386473894,75514.54024211761,-0.006377378667821176,0.0,8546.071908451686,8546.071908451686,0.8833660904605876,3977.2938718051505,276.8504266793704,3.7004266793704232,1.0,0.002,0.2211583023505738,0.004757293404870526,0.00034258164122091963,0.0016574183587846401,0.1712908206104598,0.1712908206104598,0.0,5.559788740505667e-15,0.9999999078948021,0.9999999078948021,0.0,0.09191371682029534,8.465731858393247e-09,0.0,0.0,0.0,1601723.4219859326,268.01425714429706,0.0,1.0,1279705.1834469042,2617.6675723204635,,,,,,,,,,,,,,,,,,,2.0,15440.51267954085,1450.0,0.375,6.173730061729009,3.5
808.0,-30.00001605928346,4.864326188665479,34.92997612197173,25.193675723299407,6.207267446247938,-26.37928770872973,-39.88774259397758,2.586539095694441,-5.1357433407249005,-5.13574334073619,39.85994903387847,41059.95867314566,25750.179038209295,25750.179038209295,66810.13771135495,75524.05468661431,75514.5403915455,25750.179038209295,101264.7194297548,101264.7194297548,101264.7194297548,127223.8489169743,123966.17061698214,3257.6782999921516,0.0,89926.57263298194,55462.47661951419,38293.440014964166,25959.1294872195,64252.569502183665,19799.29167171135,1450.0,0.0,0.8867349538253905,2.8703032441713594,0.001494314320929203,1.0,1.0,-5.13579764599541,352783.4277573247,1548503.493909098,4.389388423807407,1548503.493909098,4.389388423807407,0.7627101548786206,0.0919137251713373,3.957506894291595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506894291595,1.2796588514547682,1.2799575800533658,3.09262651510013,6552.904480487988,15440.512432389858,6479.644678829942,0.0003109670988502347,22723.03625363085,2317.104847591262,19368.091562844602,1974.9956981073663,0.8523549118463352,0.8523549118463352,35720.82439802168,35405.22815468563,1.0111546770663453,0.8,4311.125077360474,4273.035954225843,1.0111546770663453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662520876988,4.864326188665479,-2.4562648669732687,7.320591055638747,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991762273832,0.00023343197526588558,198.92222427863842,0.0,0.0,0.0,0.012672344517035992,7.986332934626127e-05,0.0001535684536247552,0.0006077482139656677,0.09191372517130157,0.09191372517130157,0.09191372517130157,0.0919137150936806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.63181174215,591.6374771685007,0.0,0.09191372517130157,0.0919137251713373,0.0919137251713373,0.375,0.375,0.5,7.250970339525351,-1.7756648105660133e-05,-1.7756648105660133e-05,1.1311840353300795e-11,1.1311840353300795e-11,-5.430525919791762e-05,1.1311840353300795e-11,25959.1294872195,19799.29167171135,0.7627101548786206,1.0722452372286324,3.901295448858719,1.039804917203885,0.639039947993834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953601974916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362669838813,261.25362669838813,-11.896373301611845,244.96034776583835,277.54690563093783,129606.30560263358,129606.34293831643,-0.03733568283454217,0.0,nan,277.54690563093783,4.396905630937852,271.0295940579177,-2.1204059420823,264.51228248489804,-8.63771751510194,257.99497091187834,-15.155029088121637,251.47765933885822,-21.67234066114176,244.96034776583835,-28.189652234161628,1.0,1.0,26022.012520719443,26022.012520719443,276.85042621183504,3.7004262118350653,276.85042621183504,276.85042621183504,75514.53093423638,75514.5403915455,-0.009457309119170532,0.0,8546.071908451686,8546.071908451686,0.8833660553661418,3977.294428763053,276.85042621183504,3.7004262118350653,1.0,0.002,0.22115831255768098,0.004757293275382763,0.0003425816566880074,0.001657418343312931,0.1712908283440037,0.1712908283440037,0.0,9.384854005034526e-16,0.9999998889490774,0.9999998889490774,0.0,0.09191371496423331,1.0207103977012193e-08,0.0,0.0,0.0,1601723.4214268953,268.0142566592751,0.0,1.0,1279705.1851154878,2617.6675654958544,,,,,,,,,,,,,,,,,,,2.0,15440.512432389858,1450.0,0.375,6.173730061729009,3.5
809.0,-30.000016001161537,4.86432472109816,34.9299760048884,25.1936798444018,6.207269053070769,-26.379287495738588,-39.887742524128385,2.5865405476474357,-5.135743670403713,-5.1357436703921815,39.859948864951185,41059.94954227255,25750.176108087624,25750.176108087624,66810.12565036018,75524.04770638922,75514.54169141008,25750.176108087624,101264.71779949771,101264.71779949771,101264.71779949771,127223.847110006,123966.16896512908,3257.6781448769143,0.0,89926.56302946045,55462.46486534208,38293.442404575966,25959.12931050829,64252.571715084254,19799.291523294047,1450.0,0.0,0.886734952757654,2.870303209279711,0.001494314320929203,1.0,1.0,-5.1358037154001295,352783.4232188897,1548503.4866469586,4.389388459690088,1548503.4866469586,4.389388459690088,0.7627101543532613,0.09191372504548001,3.9575060041904346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060041904346,1.2796588447164357,1.2799575733134603,3.0926258358081316,6552.903041149756,15440.512396953214,6479.645693818838,0.0003109674665466554,22723.038937715075,2317.1051212916823,19368.094596714334,1974.9960074759817,0.8523549446798555,0.8523549446798555,35720.81797071302,35405.22815468563,1.011154449642875,0.8,4311.12430165241,4273.035954225843,1.011154449642875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661888354881,4.86432472109816,-2.4562655015280312,7.3205902226261905,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991701780233,0.0002334319766780008,198.92222423108856,0.0,0.0,0.0,0.012672344517035992,7.986332997693249e-05,0.000153568452994084,0.000607748074778324,0.09191372504544251,0.09191372504544251,0.09191372504544251,0.09191371386569445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.63261647656,591.6374768958997,0.0,0.09191372504544251,0.09191372504548001,0.09191372504548001,0.375,0.375,0.5,7.25097000411904,-2.6098354169334925e-05,-2.6098354169334925e-05,-1.1539214028744027e-11,-1.1539214028744027e-11,-6.004500795597778e-05,-1.1539214028744027e-11,25959.12931050829,19799.291523294047,0.7627101543532613,1.0722449318728784,3.901295093648649,1.039804693680074,0.639039783875812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495359338642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536266670365,261.2536266670365,-11.896373332963492,244.9603478541495,277.5469054799235,129606.29804295501,129606.30328462922,-0.005241674186983372,0.0,nan,277.5469054799235,4.396905479923532,271.0295939547685,-2.1204060452315048,264.51228242961383,-8.637717570386144,257.9949709044593,-15.15502909554067,251.47765937930433,-21.67234062069565,244.9603478541495,-28.189652145850488,1.0,1.0,26022.012520719443,26022.012520719443,276.8504260342799,3.7004260342799284,276.8504260342799,276.8504260342799,75514.53387133709,75514.54169141008,-0.007820072991307825,0.0,8546.071908451686,8546.071908451686,0.8833661117326905,3977.293534211387,276.8504260342799,3.7004260342799284,1.0,0.002,0.221158323845262,0.004757293168016112,0.000342581673938983,0.0016574183260546183,0.17129083696949152,0.17129083696949152,0.0,-6.398527541140453e-15,0.9999998771936427,0.9999998771936427,0.0,0.09191371375789024,1.1287589759219238e-08,0.0,0.0,0.0,1601723.421046908,268.01425632959626,0.0,1.0,1279705.18624966,2617.6675608570317,,,,,,,,,,,,,,,,,,,2.0,15440.512396953214,1450.0,0.375,6.173730061729009,3.5
810.0,-30.000015843738986,4.864323273776722,34.929975888175,25.193676317017548,6.20726643427275,-26.379287615938075,-39.88774255905298,2.586538206470833,-5.135744174219951,-5.135744174215953,39.85994864146058,41059.95596302912,25750.173678581134,25750.173678581134,66810.12964161026,75524.05452557847,75514.54155111696,25750.173678581134,101264.7152296981,101264.7152296981,101264.7152296981,127223.84428292538,123966.16631707682,3257.677965848564,0.0,89926.5707517183,55462.472189165,38293.442847281454,25959.12905322728,64252.57190050873,19799.291308750446,1450.0,0.0,0.886734951000159,2.8703031559582017,0.001494314320929203,1.0,1.0,-5.135744174219951,352783.416283241,1548503.477040121,4.389388518753008,1548503.477040121,4.389388518753008,0.7627101536478154,0.09191372492145834,3.9575065557786426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065557786426,1.2796588555815438,1.2799575841811048,3.0926262405929625,6552.90389884024,15440.51218273861,6479.644977847124,0.0003109672427927787,22723.037721923665,2317.104997315461,19368.09245662697,1974.9957892478035,0.8523548961035359,0.8523548961035359,35720.82195366221,35405.22815468563,1.0111545905752881,0.8,4311.124782352182,4273.035954225843,1.0111545905752881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661363900016,4.864323273776722,-2.4562662581582133,7.320589531934935,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991537933965,0.00023343198050269985,198.92222410230036,0.0,0.0,0.0,0.012672344517035992,7.986332966159674e-05,0.00015356845330941974,0.000607748160732815,0.09191372492160997,0.09191372492160997,0.09191372492160997,0.09191371197604546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6334125918,591.637476623403,0.0,0.09191372492160997,0.09191372492145834,0.09191372492145834,0.375,0.375,0.5,7.250969615782281,-3.46254202554519e-05,-3.46254202554519e-05,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,25959.12905322728,19799.291308750446,0.7627101536478154,1.072245087149276,3.901295301414168,1.0398047527974716,0.6390398819615813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953589916801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536264176239,261.2536264176239,-11.8963735823761,244.96034792978804,277.5469049054597,129606.28794066537,129606.32964006085,-0.041699395495193255,0.0,nan,277.5469049054597,4.396904905459735,271.02959351032536,-2.1204064896746218,264.51228211519094,-8.637717884809035,257.9949707200569,-15.15502927994305,251.47765932492243,-21.67234067507755,244.96034792978804,-28.189652070211935,1.0,1.0,26022.012520719443,26022.012520719443,276.85042551404,3.7004255140400346,276.85042551404,276.85042551404,75514.53084508033,75514.54155111696,-0.01070603662810754,0.0,8546.071908451686,8546.071908451686,0.8833660768028143,3977.294088557536,276.85042551404,3.7004255140400346,1.0,0.002,0.2211583369353221,0.0047572930225212124,0.00034258169385852945,0.0016574183061546807,0.17129084692926472,0.17129084692926472,0.0,1.3209919269563386e-14,0.9999998575833408,0.9999998575833408,0.0,0.0919137118314127,1.3090045641932422e-08,0.0,0.0,0.0,1601723.4204662081,268.01425582578,0.0,1.0,1279705.1879829017,2617.6675537679707,,,,,,,,,,,,,,,,,,,2.0,15440.51218273861,1450.0,0.375,6.173730061729009,3.5
811.0,-30.00001577245617,4.864321849626452,34.92997577353657,25.193676526565127,6.207267997392012,-26.379287395471604,-39.887742524128385,2.586539620407283,-5.135744518553565,-5.135744518545906,39.85994846791667,41059.960050526635,25750.170898043816,25750.170898043816,66810.13094857046,75524.05640874576,75514.54259428196,25750.170898043816,101264.71349232577,101264.71349232577,101264.71349232577,127223.84236204711,123966.16459062818,3257.677771418944,0.0,89926.57460874977,55462.478250529944,38293.44039802202,25959.128869721353,64252.569267743376,19799.291154755436,1450.0,0.0,0.8867349498745025,2.87030311951552,0.001494314320929203,1.0,1.0,-5.135744518553565,352783.41154305945,1548503.4695791225,4.389388556582167,1548503.4695791225,4.389388556582167,0.762710153107228,0.09191372478556638,3.9575069350957994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069350957994,1.2796588490196414,1.2799575776176706,3.092626552872027,6552.9045605221045,15440.512180275435,6479.644502385956,0.00031096707338774726,22723.03651858867,2317.1048746094407,19368.09103544172,1974.9956443272395,0.8523548786975534,0.8523548786975533,35720.824692663715,35405.22815468563,1.01115468749194,0.8,4311.125112920647,4273.035954225843,1.01115468749194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586607636685175,4.864321849626452,-2.456266891821684,7.320588741448136,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991463742407,0.00023343198223456957,198.92222404398353,0.0,0.0,0.0,0.012672344517035992,7.986332997693249e-05,0.000153568452994084,0.0006077482177360207,0.0919137247856179,0.0919137247856179,0.0919137247856179,0.09191371069238802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.63461838575,591.6374762189236,0.0,0.0919137247856179,0.09191372478556638,0.09191372478556638,0.375,0.375,0.5,7.250969193002364,-4.2698993638623506e-05,-4.2698993638623506e-05,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25959.128869721353,19799.291154755436,0.762710153107228,1.0722452624718335,3.9012952944239787,1.0398048157447153,0.6390399717624974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953580519385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626362141,261.253626362141,-11.896373637858972,244.96034801819673,277.5469047060852,129606.32191482765,129606.3311910342,-0.009276206581350284,0.0,nan,277.5469047060852,4.396904706085195,271.02959336850745,-2.1204066314925285,264.5122820309298,-8.637717969070195,257.9949706933523,-15.155029306647691,251.47765935577442,-21.672340644225557,244.96034801819673,-28.18965198180325,1.0,1.0,26022.012520719443,26022.012520719443,276.8504252917738,3.700425291773797,276.8504252917738,276.8504252917738,75514.5375466938,75514.54259428196,-0.005047588158049621,0.0,8546.071908451686,8546.071908451686,0.8833660527821746,3977.2944697712783,276.8504252917738,3.700425291773797,1.0,0.002,0.2211583511509093,0.0047572928996022215,0.00034258171563468856,0.001657418284373632,0.17129085781734427,0.17129085781734427,0.0,8.320601152522755e-15,0.9999998453378274,0.9999998453378274,0.0,0.09191371056999001,1.4215576369345856e-08,0.0,0.0,0.0,1601723.4200693292,268.0142554814464,0.0,1.0,1279705.1891674907,2617.667548922933,,,,,,,,,,,,,,,,,,,2.0,15440.512180275435,1450.0,0.375,6.173730061729009,3.5
812.0,-30.000015695147525,4.864320448391763,34.92997566089775,25.193676980584883,6.207267694667374,-26.379287356165975,-39.887742524128385,2.586539355685981,-5.13574485187047,-5.1357448518691475,39.859948296348236,41059.958845361034,25750.16814817184,25750.16814817184,66810.12699353287,75524.05675513898,75514.54361610289,25750.16814817184,101264.71176427473,101264.71176427473,101264.71176427473,127223.84045503859,123966.16289295859,3257.677562079999,0.0,89926.57428159883,55462.47637182142,38293.4421219749,25959.128690763857,64252.570812738755,19799.291004417566,1450.0,0.0,0.8867349487978817,2.8703030842388606,0.001494314320929203,1.0,1.0,-5.13574485187047,352783.40695454506,1548503.462202494,4.3893885927634155,1548503.462202494,4.3893885927634155,0.7627101525738831,0.09191372464266616,3.9575067915583255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067915583255,1.2796588502481796,1.2799575788464956,3.0926264377344,6552.904316559289,15440.511998492684,6479.644591403175,0.00031096713224042813,22723.037260079836,2317.104950220497,19368.091301520144,1974.9956714596876,0.8523548625934039,0.8523548625934038,35720.82365619767,35405.22815468563,1.011154650817692,0.8,4311.124987830175,4273.035954225843,1.011154650817692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586601700567115,4.864320448391763,-2.4562675112875096,7.320587959679273,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991383279062,0.00023343198411284298,198.92222398073696,0.0,0.0,0.0,0.012672344517035992,7.986332997693249e-05,0.000153568452994084,0.000607748195693193,0.09191372464273107,0.09191372464273107,0.09191372464273107,0.09191370945115207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6359934426,591.6374757589808,0.0,0.09191372464273107,0.09191372464266616,0.09191372464266616,0.375,0.375,0.5,7.25096873728189,-5.0331424517935375e-05,-5.0331424517935375e-05,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25959.128690763857,19799.291004417566,0.7627101525738831,1.072245182727999,3.9012952287317617,1.0398047291873815,0.6390399376396697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953576264125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262962536,261.2536262962536,-11.896373703746406,244.96034810113244,277.5469044913745,129606.31498392377,129606.32599967295,-0.011015749175588348,0.0,nan,277.5469044913745,4.396904491374528,271.0295932133261,-2.1204067866738683,264.5122819352777,-8.637718064722264,257.99497065722943,-15.155029342770547,251.47765937918086,-21.672340620819114,244.96034810113244,-28.189651898867538,1.0,1.0,26022.012520719443,26022.012520719443,276.85042507801666,3.7004250780166785,276.85042507801666,276.85042507801666,75514.53793100725,75514.54361610289,-0.0056850956461858,0.0,8546.071908451686,8546.071908451686,0.8833660618718292,3977.294325516117,276.85042507801666,3.7004250780166785,1.0,0.002,0.2211583664674704,0.004757292773726559,0.00034258173912410866,0.0016574182608891839,0.17129086956205433,0.17129086956205433,0.0,1.3292318634672284e-14,0.9999998333595506,0.9999998333595506,0.0,0.09191370932612178,1.5316544384100412e-08,0.0,0.0,0.0,1601723.4196851482,268.0142551481295,0.0,1.0,1279705.1903141763,2617.6675442329242,,,,,,,,,,,,,,,,,,,2.0,15440.511998492684,1450.0,0.375,6.173730061729009,3.5
813.0,-30.000015609549582,4.864319068751014,34.92997554969949,25.193677364755445,6.20726717069632,-26.379287331525052,-39.887742524128385,2.5865388926718333,-5.13574522514358,-5.135745225190626,39.85994811264465,41059.95718750046,25750.16555689972,25750.16555689972,66810.12274440019,75524.0567951614,75514.54425546783,25750.16555689972,101264.70981236755,101264.70981236755,101264.70981236755,127223.83830584033,123966.16096995589,3257.6773358844393,0.0,89926.57338334646,55462.47377568585,38293.44400851179,25959.128493472777,64252.57250198457,19799.290839051722,1450.0,0.0,0.8867349475615115,2.8703030447334186,0.001494314320929203,1.0,1.0,-5.13574522514358,352783.401815984,1548503.4543054467,4.389388634313256,1548503.4543054467,4.389388634313256,0.7627101520002916,0.09191372449781304,3.9575066003670774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066003670774,1.2796588523969705,1.2799575809957882,3.092626283133308,6552.903988978127,15440.511830983276,6479.64474709988,0.00031096721277690194,22723.03813087901,2317.1050390173004,19368.091766908015,1974.9957189160434,0.8523548504100842,0.8523548504100841,35720.8222756297,35405.22815468563,1.0111546019677646,0.8,4311.124821210246,4273.035954225843,1.0111546019677646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659610681678,4.864319068751014,-2.4562681542481957,7.32058722299921,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991294188276,0.0002334319861925087,198.92222391070882,0.0,0.0,0.0,0.012672344517035992,7.986332997693249e-05,0.000153568452994084,0.0006077481663322487,0.09191372449780728,0.09191372449780728,0.09191372449780728,0.09191370805794206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6374912071,591.6374752581551,0.0,0.09191372449780728,0.09191372449781304,0.09191372449781304,0.375,0.375,0.5,7.25096824407739,-5.7764160033002554e-05,-5.7764160033002554e-05,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,25959.128493472777,19799.290839051722,0.7627101520002916,1.0722450866099622,3.90129516010238,1.0398046357184627,0.6390398950366111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495357164915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262024935,261.2536262024935,-11.896373797506499,244.96034817901068,277.5469042259763,129606.30421050395,129606.31988627832,-0.015675774357359114,0.0,nan,277.5469042259763,4.3969042259763,271.0295930165832,-2.1204069834167854,264.51228180719005,-8.637718192809928,257.994970597797,-15.155029402202956,251.4776593884038,-21.672340611596184,244.96034817901068,-28.189651820989297,1.0,1.0,26022.012520719443,26022.012520719443,276.85042477950907,3.700424779509092,276.85042477950907,276.85042477950907,75514.53771634673,75514.54425546783,-0.006539121095556766,0.0,8546.071908451686,8546.071908451686,0.8833660739792069,3977.2941333689128,276.85042477950907,3.700424779509092,1.0,0.002,0.22115838304610294,0.004757292635247845,0.00034258176454017553,0.0016574182354557436,0.17129088227008776,0.17129088227008776,0.0,-4.080936977235439e-15,0.999999819628266,0.999999819628266,0.0,0.09191370791917518,1.657863786544491e-08,0.0,0.0,0.0,1601723.4192549137,268.0142547748564,0.0,1.0,1279705.1915983197,2617.667538980703,,,,,,,,,,,,,,,,,,,2.0,15440.511830983276,1450.0,0.375,6.173730061729009,3.5
814.0,-30.000015517063453,4.86431771020014,34.9299754398329,25.193677748926007,6.207266718238181,-26.379287293533366,-39.887742524128385,2.5865384947077565,-5.135745600914447,-5.1357456009130455,39.859947928679645,41059.95580986348,25750.163026116454,25750.163026116454,66810.11883597993,75524.05685359257,75514.54481512906,25750.163026116454,101264.70784124552,101264.70784124552,101264.70784124552,127223.83613646249,123966.15904367671,3257.6770927857665,0.0,89926.57262068769,55462.471576957236,38293.445604144945,25959.128295216964,64252.57389936191,19799.290672921434,1450.0,0.0,0.8867349463133566,2.870303004963593,0.001494314320929203,1.0,1.0,-5.135745600914447,352783.3966430337,1548503.4463971679,4.389388676259137,1548503.4463971679,4.389388676259137,0.7627101514255972,0.09191372434922156,3.9575064343116773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064343116773,1.279658854243872,1.2799575828431207,3.0926261489044267,6552.903704563235,15440.511682672673,6479.644880922346,0.0003109672826440992,22723.03889161673,2317.1051165909594,19368.092166912324,1974.9957597051311,0.8523548394778238,0.8523548394778238,35720.82107656452,35405.22815468563,1.0111545595401206,0.8,4311.124676495782,4273.035954225843,1.0111545595401206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659064364308,4.86431771020014,-2.456268793315553,7.320586503515694,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991197928204,0.00023343198843952864,198.9222238350455,0.0,0.0,0.0,0.012672344517035992,7.986332997693249e-05,0.000153568452994084,0.0006077481408313778,0.09191372434915304,0.09191372434915304,0.09191372434915304,0.09191370665504439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6391701399,591.6374746978462,0.0,0.09191372434915304,0.09191372434922156,0.09191372434922156,0.375,0.375,0.5,7.250967713233042,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.128295216964,19799.290672921434,0.7627101514255972,1.072245005955251,3.901295094657283,1.0398045522755848,0.6390398596976867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495356653934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362609305597,261.25362609305597,-11.896373906944007,244.96034825459083,277.5469039315211,129606.29551105325,129606.31380794435,-0.01829689110519508,0.0,nan,277.5469039315211,4.396903931521138,271.02959279613503,-2.120407203864943,264.512281660749,-8.637718339250966,257.99497052536304,-15.155029474636933,251.4776593899769,-21.67234061002307,244.96034825459083,-28.18965174540915,1.0,1.0,26022.012520719443,26022.012520719443,276.85042446927423,3.700424469274253,276.85042446927423,276.85042446927423,75514.53788644337,75514.54481512906,-0.0069286856887629256,0.0,8546.071908451686,8546.071908451686,0.8833660844948317,3977.2939664832356,276.85042446927423,3.700424469274253,1.0,0.002,0.22115840088540126,0.004757292490765188,0.0003425817919072843,0.001657418208083225,0.17129089595364214,0.17129089595364214,0.0,-9.490672137069112e-15,0.9999998059124573,0.9999998059124573,0.0,0.09191370650991265,1.7839308899733846e-08,0.0,0.0,0.0,1601723.4188218003,268.01425439908553,0.0,1.0,1279705.1928910555,2617.667533693327,,,,,,,,,,,,,,,,,,,2.0,15440.511682672673,1450.0,0.375,6.173730061729009,3.5
815.0,-30.00001541953812,4.864316372798706,34.92997533146286,25.193678063247376,6.207266381338414,-26.379287239450402,-39.887742524128385,2.5865382012510345,-5.135745952740933,-5.13574595270964,39.85994775213657,41059.95480202251,25750.16048818399,25750.16048818399,66810.11529020651,75524.05699115478,75514.54549180642,25750.16048818399,101264.70597999041,101264.70597999041,101264.70597999041,127223.83408798711,123966.15725390497,3257.676834082137,0.0,89926.57210716784,55462.469918036935,38293.446876812115,25959.128107996705,64252.574984808816,19799.2905158449,1450.0,0.0,0.886734945160444,2.870302967727937,0.001494314320929203,1.0,1.0,-5.135745952740933,352783.39179970836,1548503.4388065701,4.389388715004271,1548503.4388065701,4.389388715004271,0.7627101508754345,0.09191372419482012,3.9575063028919555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063028919555,1.2796588556057682,1.2799575842053348,3.092626042914024,6552.90347998229,15440.511550764515,6479.64497960238,0.00031096733752074756,22723.039516438374,2317.1051803050354,19368.092461873548,1974.9957897828056,0.8523548290211008,0.8523548290211008,35720.82012759922,35405.22815468563,1.0111545259619943,0.8,4311.124561965724,4273.035954225843,1.0111545259619943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658516503648,4.864316372798706,-2.4562694092010067,7.320585781999712,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999991096423322,0.0002334319908089794,198.92222375525952,0.0,0.0,0.0,0.012672344517035992,7.986332997693249e-05,0.000153568452994084,0.0006077481206494545,0.09191372419486199,0.09191372419486199,0.09191372419486199,0.09191370534316891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6410532681,591.63747407088,0.0,0.09191372419486199,0.09191372419482012,0.09191372419482012,0.375,0.375,0.5,7.2509671477017,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,25959.128107996705,19799.2905158449,0.7627101508754345,1.0722449440007347,3.901295030326587,1.0398044795247874,0.6390398332164942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953561018338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362598175496,261.25362598175496,-11.896374018245012,244.9603483302117,277.54690363329814,129606.28949628417,129606.30810475121,-0.018608467051309436,0.0,nan,277.54690363329814,4.396903633298166,271.0295925726808,-2.120407427319151,264.51228151206357,-8.63771848793641,257.99497045144636,-15.155029548553614,251.477659390829,-21.672340609170988,244.9603483302117,-28.189651669788276,1.0,1.0,26022.012520719443,26022.012520719443,276.85042419665757,3.7004241966575933,276.85042419665757,276.85042419665757,75514.53815236094,75514.54549180642,-0.007339445481193252,0.0,8546.071908451686,8546.071908451686,0.8833660928171174,3977.293834406415,276.85042419665757,3.7004241966575933,1.0,0.002,0.22115841988185353,0.004757292345360308,0.00034258182108384925,0.001657418178926086,0.1712909105419246,0.1712909105419246,0.0,9.935195027788168e-15,0.9999997933231308,0.9999997933231308,0.0,0.09191370519837937,1.899644075074618e-08,0.0,0.0,0.0,1601723.4184162852,268.01425404725904,0.0,1.0,1279705.194101418,2617.667528742868,,,,,,,,,,,,,,,,,,,2.0,15440.511550764515,1450.0,0.375,6.173730061729009,3.5
816.0,-30.00001531620156,4.864315055957743,34.9299752244018,25.193678342644148,6.20726595138584,-26.37928718944291,-39.887742524128385,2.586537824627054,-5.135746311383286,-5.135746311392815,39.859947573173166,41059.95363977864,25750.15802092768,25750.15802092768,66810.11166070632,75524.05697723925,75514.54604121267,25750.15802092768,101264.70406214034,101264.70406214034,101264.70406214034,127223.8319796809,123966.15542023254,3257.6765594483527,0.0,89926.57133972678,55462.46800226549,38293.448152734774,25959.127917540543,64252.57607027532,19799.2903560963,1450.0,0.0,0.8867349439813961,2.870302929770922,0.001494314320929203,1.0,1.0,-5.135746311383286,352783.3868625542,1548503.431113977,4.389388754627723,1548503.431113977,4.389388754627723,0.762710150317413,0.09191372403605412,3.957506154127951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506154127951,1.2796588573536332,1.2799575859536079,3.092625922436995,6552.903224705923,15440.511431483457,6479.64510624886,0.0003109674005031455,22723.0401766848,2317.105247631434,19368.092840428355,1974.995828384653,0.8523548209143764,0.8523548209143764,35720.819053393,35405.22815468563,1.0111544879523524,0.8,4311.124432320415,4273.035954225843,1.0111544879523524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657983899773,4.864315055957743,-2.456270024618713,7.320585080576455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999990988870028,0.00023343199331961963,198.92222367071935,0.0,0.0,0.0,0.012672344517035992,7.986332997693249e-05,0.000153568452994084,0.0006077480978039964,0.09191372403617626,0.09191372403617626,0.09191372403617626,0.0919137040054848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6430960787,591.6374733913784,0.0,0.09191372403617626,0.09191372403605412,0.09191372403605412,0.375,0.375,0.5,7.250966546798866,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,25959.127917540543,19799.2903560963,0.762710150317413,1.072244877922969,3.901294963369555,1.0398044054705873,0.6390398043320461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953555196517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362586099806,261.25362586099806,-11.89637413900192,244.9603484060237,277.5469033159724,129606.2819249374,129606.30211432322,-0.02018938579440562,0.0,nan,277.5469033159724,4.396903315972395,271.02959233398263,-2.1204076660173428,264.51228135199295,-8.637718648007024,257.9949703700032,-15.155029629996761,251.47765938801342,-21.672340611986556,244.9603484060237,-28.189651593976265,1.0,1.0,26022.012520719443,26022.012520719443,276.8504239022619,3.700423902261946,276.8504239022619,276.8504239022619,75514.5381350321,75514.54604121267,-0.007906180573627353,0.0,8546.071908451686,8546.071908451686,0.883366102237747,3977.2936848985905,276.8504239022619,3.700423902261946,1.0,0.002,0.2211584400638705,0.004757292193439919,0.0003425818520920576,0.0016574181479155124,0.1712909260460288,0.1712909260460288,0.0,7.569899568293792e-15,0.9999997804244487,0.9999997804244487,0.0,0.0919137038540475,2.0182006626959752e-08,0.0,0.0,0.0,1601723.4180029135,268.0142536886167,0.0,1.0,1279705.1953352313,2617.667523696505,,,,,,,,,,,,,,,,,,,2.0,15440.511431483457,1450.0,0.375,6.173730061729009,3.5
817.0,-30.00001520722005,4.864313759119704,34.929975118495776,25.193678587116324,6.207265502234632,-26.379287136274666,-39.88774248920379,2.58653743128912,-5.135746676053543,-5.135746676056059,39.85994739238509,41059.95251078892,25750.15562057759,25750.15562057759,66810.1081313665,75524.05689208423,75514.5464792841,25750.15562057759,101264.70209986168,101264.70209986168,101264.70209986168,127223.82982415936,123966.15355551052,3257.6762686488387,0.0,89926.5704956122,55462.466114316456,38293.44931255083,25959.127724297676,64252.57703684851,19799.290194065274,1450.0,0.0,0.8867349427784005,2.8703028911759327,0.001494314320929203,1.0,1.0,-5.135746676053543,352783.3818424177,1548503.4233410577,4.389388795055964,1548503.4233410577,4.389388795055964,0.7627101497533444,0.09191372387336581,3.95750600658664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750600658664,1.2796588591790654,1.2799575877794662,3.0926258027279894,6552.902971056904,15440.51132657217,6479.645238515704,0.0003109674633527425,22723.040810536666,2317.1053122663366,19368.0932357828,1974.9958686995865,0.8523548145370501,0.85235481453705,35720.81798801572,35405.22815468563,1.0111544502551126,0.8,4311.124303740663,4273.035954225843,1.0111544502551126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657465738866,4.864313759119704,-2.45627063905445,7.320584398174154,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999990875441437,0.00023343199596740825,198.92222358156104,0.0,0.0,0.0,0.012672344517035992,7.986333029226766e-05,0.00015356845267874882,0.0006077480738983646,0.09191372387336931,0.09191372387336931,0.09191372387336931,0.09191370264488903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6453042393,591.6374726575073,0.0,0.09191372387336931,0.09191372387336581,0.09191372387336581,0.375,0.375,0.5,7.250965909952292,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25959.127724297676,19799.290194065274,0.7627101497533444,1.0722448159646814,3.9012948966643983,1.0398043348993031,0.6390397771476349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495354902779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362573127245,261.25362573127245,-11.896374268727527,244.9603484827926,277.5469029797523,129606.27434542133,129606.29603429121,-0.02168886986122378,0.0,nan,277.5469029797523,4.396902979752326,271.0295920803604,-2.1204079196396037,264.5122811809684,-8.63771881903159,257.9949702815765,-15.155029718423464,251.47765938218453,-21.67234061781545,244.9603484827926,-28.18965151720738,1.0,1.0,26022.012520719443,26022.012520719443,276.8504235888587,3.700423588858712,276.8504235888587,276.8504235888587,75514.5380784919,75514.5464792841,-0.008400792197789997,0.0,8546.071908451686,8546.071908451686,0.8833661115809485,3977.2935366195734,276.8504235888587,3.700423588858712,1.0,0.002,0.22115846145041468,0.00475729203511711,0.0003425818849618438,0.0016574181150427545,0.1712909424809219,0.1712909424809219,0.0,4.5983182539455214e-15,0.9999997673194213,0.9999997673194213,0.0,0.09191370248682736,2.13865384607212e-08,0.0,0.0,0.0,1601723.4175825948,268.01425332394643,0.0,1.0,1279705.1965897803,2617.667518565322,,,,,,,,,,,,,,,,,,,2.0,15440.51132657217,1450.0,0.375,6.173730061729009,3.5
818.0,-30.000015092636996,4.864312481709324,34.92997501358307,25.193678761739307,6.20726502431562,-26.37928708094183,-39.88774248920379,2.5865370126205955,-5.135747048072631,-5.135747048100106,39.85994720923996,41059.95139047843,25750.153289259284,25750.153289259284,66810.10467973772,75524.05672527285,75514.54679656676,25750.153289259284,101264.70008582604,101264.70008582604,101264.70008582604,127223.82761346837,123966.15165212014,3257.675961348228,0.0,89926.56955185068,55462.46421705672,38293.4503719933,25959.127527642333,64252.57789963563,19799.290029230164,1450.0,0.0,0.8867349415464358,2.870302851803215,0.001494314320929203,1.0,1.0,-5.135747048072631,352783.37672111974,1548503.415467551,4.389388836457748,1548503.415467551,4.389388836457748,0.7627101491815191,0.0919137237063755,3.9575058578587474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058578587474,1.2796588611220538,1.2799575897229083,3.0926256818076148,6552.902714841141,15440.511235800232,6479.645379300417,0.00031096752713845636,22723.041426022413,2317.105375028416,19368.093656597728,1974.995911610767,0.8523548099691179,0.8523548099691179,35720.81691407026,35405.22815468563,1.0111544122546976,0.8,4311.124174126823,4273.035954225843,1.0111544122546976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656962479776,4.864312481709324,-2.456271253687771,7.320583735397095,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999075618276,0.00023343199875128993,198.92222348782005,0.0,0.0,0.0,0.012672344517035992,7.986333029226766e-05,0.00015356845267874882,0.0006077480510584524,0.0919137237063369,0.0919137237063369,0.0919137237063369,0.09191370125638586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.647678629,591.6374718689544,0.0,0.0919137237063369,0.0919137237063755,0.0919137237063755,0.375,0.375,0.5,7.250965236446713,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,25959.127527642333,19799.290029230164,0.7627101491815191,1.0722447570435825,3.901294829985763,1.0398042672170604,0.6390397511305345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953542522087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362559210276,261.25362559210276,-11.896374407897213,244.9603485610504,277.5469026231551,129606.26656428234,129606.28983210809,-0.023267825744092294,0.0,nan,277.5469026231551,4.3969026231551425,271.02959181073425,-2.1204081892657314,264.51228099831326,-8.637719001686719,257.9949701858923,-15.15502981410765,251.47765937347134,-21.672340626528637,244.9603485610504,-28.189651438949568,1.0,1.0,26022.012520719443,26022.012520719443,276.8504232539408,3.700423253940812,276.8504232539408,276.8504232539408,75514.53783591457,75514.54679656676,-0.00896065219421871,0.0,8546.071908451686,8546.071908451686,0.8833661209992912,3977.2933871480413,276.8504232539408,3.700423253940812,1.0,0.002,0.2211584840656743,0.004757291870045536,0.0003425819197297382,0.001657418080267846,0.17129095986486909,0.17129095986486909,0.0,-2.415602440297704e-15,0.9999997539511796,0.9999997539511796,0.0,0.0919137010911122,2.2615263299211228e-08,0.0,0.0,0.0,1601723.417153805,268.01425295192735,0.0,1.0,1279705.1978696086,2617.6675133307463,,,,,,,,,,,,,,,,,,,2.0,15440.511235800232,1450.0,0.375,6.173730061729009,3.5
