time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
819.0,-30.000014972760944,4.8643112232445676,34.929974909551376,25.19367893636229,6.2072645396830755,-26.37928702151648,-39.88774245427919,2.586536588438911,-5.135747423608507,-5.135747423662325,39.859947024840345,41059.95033188116,25750.151015785243,25750.151015785243,66810.10134766641,75524.05650239828,75514.54702426773,25750.151015785243,101264.69804005297,101264.69804005297,101264.69804005297,127223.82536935809,123966.14973193167,3257.675637426422,0.0,89926.56856236931,55462.46239185323,38293.451300573426,25959.127329305116,64252.57862987854,19799.289863006703,1450.0,0.0,0.8867349403010845,2.8703028120582683,0.001494314320929203,1.0,1.0,-5.135747423608507,352783.371551405,1548503.4075402347,4.389388878309414,1548503.4075402347,4.389388878309414,0.7627101486056271,0.09191372353477645,3.9575057132850517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057132850517,1.2796588630906283,1.2799575916919421,3.092625564071737,6552.902465372943,15440.511159194228,6479.645521939018,0.0003109675894768341,22723.04200610312,2317.105434180186,19368.094082954052,1974.9959550870128,0.852354806973117,0.8523548069731169,35720.815870121725,35405.22815468563,1.0111543753156922,0.8,4311.124048133295,4273.035954225843,1.0111543753156922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656471707464,4.8643112232445676,-2.4562718658201788,7.320583089064746,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999990631415104,0.00023343200166376897,198.92222338974886,0.0,0.0,0.0,0.012672344517035992,7.986333060760397e-05,0.0001535684523634125,0.0006077480276085482,0.09191372353468467,0.09191372353468467,0.09191372353468467,0.09191369985457545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.65022588096,591.6374710235957,0.0,0.09191372353468467,0.09191372353477645,0.09191372353477645,0.375,0.375,0.5,7.250964526019388,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,25959.127329305116,19799.289863006703,0.7627101486056271,1.0722447033983147,3.9012947636284996,1.0398042035405344,0.639039727392164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953535681996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536254450771,261.2536254450771,-11.896374554922886,244.96034864137968,277.5469022487745,129606.25900895616,129606.28359025181,-0.02458129567348203,0.0,nan,277.5469022487745,4.396902248774495,271.0295915272955,-2.1204084727044687,264.51228080581654,-8.637719194183433,257.99497008433764,-15.15502991566234,251.47765936285865,-21.672340637141332,244.96034864137968,-28.189651358620296,1.0,1.0,26022.012520719443,26022.012520719443,276.85042290502247,3.700422905022492,276.85042290502247,276.85042290502247,75514.53769930555,75514.54702426773,-0.009324962171376683,0.0,8546.071908451686,8546.071908451686,0.8833661301545653,3977.293241851477,276.85042290502247,3.700422905022492,1.0,0.002,0.22115850791776984,0.004757291698862394,0.0003425819564110379,0.001657418043578635,0.17129097820551895,0.17129097820551895,0.0,-1.0327242533358927e-14,0.999999740494529,0.999999740494529,0.0,0.09191369968266233,2.3852114117333397e-08,0.0,0.0,0.0,1601723.416720962,268.01425257639147,0.0,1.0,1279705.1991615398,2617.667508046678,,,,,,,,,,,,,,,,,,,2.0,15440.511159194228,1450.0,0.375,6.173730061729009,3.5
820.0,-30.000014847681463,4.864309983218913,34.9299748062722,25.19367904113608,6.207264031510628,-26.379286959762346,-39.88774245427919,2.586536143591254,-5.135747804404275,-5.135747804390377,39.85994683849438,41059.9492911934,25750.148803093918,25750.148803093918,66810.09809428731,75524.05620561122,75514.54714896658,25750.148803093918,101264.6959520605,101264.6959520605,101264.6959520605,127223.82308048148,123966.1477838176,3257.675296663869,0.0,89926.56748705274,55462.46057263393,38293.45212713202,25959.127128420983,64252.579255553006,19799.28969467811,1450.0,0.0,0.8867349390360028,2.8703027717566663,0.001494314320929203,1.0,1.0,-5.135747804404275,352783.3663092854,1548503.399529021,4.389388920824139,1548503.399529021,4.389388920824139,0.7627101480234726,0.09191372335845105,3.9575055685765097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055685765097,1.2796588651551104,1.2799575937569063,3.092625445998697,6552.90221519034,15440.511096217706,6479.645671526906,0.00031096765226715787,22723.042565268905,2317.105491199228,19368.09453008226,1974.996000681401,0.8523548056757803,0.8523548056757803,35720.81482519948,35405.22815468563,1.0111543383422332,0.8,4311.123922022249,4273.035954225843,1.0111543383422332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655994056246,4.864309983218913,-2.456272476793573,7.320582460012486,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999990501231723,0.0002334320047026686,198.9222232874207,0.0,0.0,0.0,0.012672344517035992,7.986333060760397e-05,0.0001535684523634125,0.0006077480053858814,0.09191372335820304,0.09191372335820304,0.09191372335820304,0.09191369843289454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6529449204,591.6374701217504,0.0,0.09191372335820304,0.09191372335845105,0.09191372335845105,0.375,0.375,0.5,7.250963778197929,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25959.127128420983,19799.28969467811,0.7627101480234726,1.0722446530774183,3.9012946971482148,1.0398041427809808,0.6390397049725409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495352852594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252899566,261.2536252899566,-11.896374710043403,244.96034872408848,277.5469018558247,129606.25132638635,129606.27726103009,-0.025934643713987057,0.0,nan,277.5469018558247,4.396901855824694,271.0295912294774,-2.1204087705226016,264.5122806031302,-8.637719396869784,257.994969976783,-15.155030023216966,251.47765935043574,-21.672340649564234,244.96034872408848,-28.1896512759115,1.0,1.0,26022.012520719443,26022.012520719443,276.8504225388858,3.700422538885846,276.8504225388858,276.8504225388858,75514.53737593965,75514.54714896658,-0.009773026933544315,0.0,8546.071908451686,8546.071908451686,0.8833661393183786,3977.2930964193924,276.8504225388858,3.700422538885846,1.0,0.002,0.22115853302284574,0.004757291521169966,0.0003425819950295155,0.0016574180049430494,0.17129099751475774,0.17129099751475774,0.0,-2.7435085453442198e-14,0.9999997268621856,0.9999997268621856,0.0,0.09191369825333755,2.5105113508378496e-08,0.0,0.0,0.0,1601723.416282057,268.0142521955957,0.0,1.0,1279705.200471561,2617.667502688605,,,,,,,,,,,,,,,,,,,2.0,15440.511096217706,1450.0,0.375,6.173730061729009,3.5
821.0,-30.000014717586595,4.864308761147397,34.929974703641705,25.193679110985272,6.207263508250277,-26.379286895003005,-39.88774245427919,2.5865356856667563,-5.13574818977645,-5.135748189764486,39.85994665065674,41059.94828811651,25750.146648598096,25750.146648598096,66810.09493671461,75524.05584500861,75514.54718212111,25750.146648598096,101264.6938307192,101264.6938307192,101264.6938307192,127223.82075611783,123966.1458171846,3257.6749389332313,0.0,89926.56634674486,55462.4587898531,38293.452840990845,25959.12692539863,64252.57976638948,19799.289524591342,1450.0,0.0,0.8867349377530029,2.8703027309706943,0.001494314320929203,1.0,1.0,-5.13574818977645,352783.36100416223,1548503.391453694,4.38938896394103,1548503.391453694,4.38938896394103,0.7627101474364129,0.0919137231771549,3.957505425743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505425743,1.2796588672802809,1.2799575958825729,3.092625329244248,6552.901967801672,15440.511046791984,6479.645825512128,0.0003109677146099231,22723.043097246453,2317.1055454458406,19368.094990354395,1974.9960476160968,0.8523548059767309,0.852354805976731,35720.8137938166,35405.22815468563,1.0111543018478504,0.8,4311.123797545262,4273.035954225843,1.0111543018478504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655528967629,4.864308761147397,-2.4562730863573923,7.320581847504789,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999999036582824,0.00023343200786342229,198.92222318098948,0.0,0.0,0.0,0.012672344517035992,7.986333060760397e-05,0.0001535684523634125,0.0006077479834511603,0.09191372317720262,0.09191372317720262,0.09191372317720262,0.09191369699384572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6558392852,591.6374691622807,0.0,0.09191372317720262,0.0919137231771549,0.0919137231771549,0.375,0.375,0.5,7.25096299270875,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,25959.12692539863,19799.289524591342,0.7627101474364129,1.0722446068943747,3.901294630772777,1.0398040853709498,0.6390396842804275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495352105926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251272975,261.2536251272975,-11.896374872702495,244.96034880947332,277.5469014451217,129606.24367974514,129606.2708747704,-0.027195025252377224,0.0,nan,277.5469014451217,4.396901445121728,271.029590917992,-2.1204090820079955,264.5122803908623,-8.637719609137662,257.9949698637327,-15.155030136267271,251.47765933660304,-21.672340663396938,244.96034880947332,-28.18965119052666,1.0,1.0,26022.012520719443,26022.012520719443,276.85042215739117,3.7004221573911877,276.85042215739117,276.85042215739117,75514.53700945621,75514.54718212111,-0.010172664900892414,0.0,8546.071908451686,8546.071908451686,0.8833661483634536,3977.292952871715,276.85042215739117,3.7004221573911877,1.0,0.002,0.22115855938977103,0.004757291337218523,0.00034258203559939335,0.0016574179644065475,0.17129101779969666,0.17129101779969666,0.0,5.940560543482576e-15,0.9999997131340044,0.9999997131340044,0.0,0.09191369681023319,2.6366921710774028e-08,0.0,0.0,0.0,1601723.4158378765,268.0142518102235,0.0,1.0,1279705.2017973312,2617.6674972661344,,,,,,,,,,,,,,,,,,,2.0,15440.511046791984,1450.0,0.375,6.173730061729009,3.5
822.0,-30.000014580093055,4.864307555652188,34.92997460108758,25.193679110985272,6.207262757026247,-26.379286846381035,-39.88774245427919,2.5865350233145263,-5.1357486227609,-5.135748622772073,39.85994644759987,41059.94680838094,25750.14465944247,25750.14465944247,66810.09146782341,75524.0551733021,75514.54678809705,25750.14465944247,101264.69144753952,101264.69144753952,101264.69144753952,127223.81814777292,123966.14358597634,3257.674561796585,0.0,89926.56462081487,55462.45625589497,38293.453738799886,25959.12670023341,64252.58043903329,19799.289336315782,1450.0,0.0,0.8867349362825222,2.8703026851456914,0.001494314320929203,1.0,1.0,-5.1357486227609,352783.355043602,1548503.3827241238,4.3893890133584605,1548503.3827241238,4.3893890133584605,0.7627101467992665,0.09191372299269523,3.95750523320276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750523320276,1.2796588703541751,1.2799575989571848,3.092625171353229,6552.901633249549,15440.511010627722,6479.646048239801,0.00031096779952382626,22723.04376665054,2317.1056137060605,19368.095656102312,1974.9961155034914,0.8523548101653479,0.852354810165348,35720.812403507625,35405.22815468563,1.0111542526532515,0.8,4311.123629749699,4273.035954225843,1.0111542526532515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655099570815,4.864307555652188,-2.4562737263499352,7.320581282002124,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999990222724209,0.0002334320112039317,198.9222230685053,0.0,0.0,0.0,0.012672344517035992,7.986333060760397e-05,0.0001535684523634125,0.0006077479538830537,0.09191372299275315,0.09191372299275315,0.09191372299275315,0.09191369537400236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6588683917,591.6374681578181,0.0,0.09191372299275315,0.09191372299269523,0.09191372299269523,0.375,0.375,0.5,7.250962164160907,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25959.12670023341,19799.289336315782,0.7627101467992665,1.0722445431130694,3.9012945621099795,1.0398040204971508,0.6390396545605057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953513293187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249384191,261.2536249384191,-11.896375061580898,244.96034889625324,277.54690098058495,129606.23200112456,129606.26357976228,-0.031578637721941034,0.0,nan,277.54690098058495,4.396900980584974,271.0295905637185,-2.120409436281477,264.5122801468522,-8.637719853147757,257.994969729986,-15.155030270013981,251.47765931311963,-21.672340686880347,244.96034889625324,-28.18965110374674,1.0,1.0,26022.012520719443,26022.012520719443,276.8504216782777,3.700421678277735,276.8504216782777,276.8504216782777,75514.53606115047,75514.54678809705,-0.0107269465806894,0.0,8546.071908451686,8546.071908451686,0.8833661605562568,3977.2927593687737,276.8504216782777,3.700421678277735,1.0,0.002,0.22115858720677964,0.004757291138473486,0.0003425820783817238,0.0016574179216257412,0.17129103919086192,0.17129103919086192,0.0,7.464948797997195e-15,0.9999996973575367,0.9999996973575367,0.0,0.0919136951756997,2.7816995538718505e-08,0.0,0.0,0.0,1601723.4153388196,268.0142513772391,0.0,1.0,1279705.203286891,2617.6674911737305,,,,,,,,,,,,,,,,,,,2.0,15440.511010627722,1450.0,0.375,6.173730061729009,3.5
823.0,-30.000014439483316,4.864306367306145,34.92997449905779,25.19367530420425,6.207262319386442,-26.37928676359629,-39.88774245427919,2.586534643499479,-5.135749011932489,-5.135749011934068,39.85994625762386,41059.95932559911,25750.142601543543,25750.142601543543,66810.10192714265,75524.0638309047,75514.54668032014,25750.142601543543,101264.68928186368,101264.68928186368,101264.68928186368,127223.8157769652,123966.14160934174,3257.674167623466,0.0,89926.57726017607,55462.4727548708,38293.44945033918,25959.126495101515,64252.575945440694,19799.28916444893,1450.0,0.0,0.886734934987931,2.8703026439575856,0.001494314320929203,1.0,1.0,-5.135749011932489,352783.3496861721,1548503.374556624,4.389389056864891,1548503.374556624,4.389389056864891,0.762710146205615,0.09191372280048121,3.9575063905091525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063905091525,1.2796588721168494,1.2799576007202704,3.0926260714799163,6552.903540509988,15440.510992883177,6479.64467272554,0.0003109673110136643,22723.040315446357,2317.1052617811747,19368.091544598137,1974.9956962467447,0.852354758682198,0.8523547586821981,35720.820760271985,35405.22815468563,1.0111545483484463,0.8,4311.124638322624,4273.035954225843,1.0111545483484463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654655334461,4.864306367306145,-2.456274329650087,7.320580696956231,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999990076376868,0.0002334320146201505,198.9222229534718,0.0,0.0,0.0,0.012672344517035992,7.986333060760397e-05,0.0001535684523634125,0.0006077481316088053,0.09191372280047942,0.09191372280047942,0.09191372280047942,0.0919136939208748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6621444688,591.6374670729441,0.0,0.09191372280047942,0.09191372280048121,0.09191372280048121,0.375,0.375,0.5,7.250961297774438,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25959.126495101515,19799.28916444893,0.762710146205615,1.0722449900693243,3.9012948471728692,1.0398042560017149,0.6390398940653319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953505085444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362475687956,261.25362475687956,-11.896375243120417,244.96034898756358,277.54690052619554,129606.26844591448,129606.29879757993,-0.030351665462017674,0.0,nan,277.54690052619554,4.396900526195566,271.0295902184691,-2.1204097815308955,264.51227991074273,-8.637720089257243,257.9949696030164,-15.155030396983591,251.47765929529,-21.672340704709967,244.96034898756358,-28.1896510124364,1.0,1.0,26022.012520719443,26022.012520719443,276.85042127650445,3.7004212765044713,276.85042127650445,276.85042127650445,75514.53991595069,75514.54668032014,-0.00676436944922898,0.0,8546.071908451686,8546.071908451686,0.8833660872686705,3977.2939224616985,276.85042127650445,3.7004212765044713,1.0,0.002,0.22115861628309746,0.00475729094170485,0.00034258212314584613,0.0016574178768559947,0.17129106157292306,0.17129106157292306,0.0,1.8409752888803865e-15,0.9999996836564019,0.9999996836564019,0.0,0.09191369372416343,2.90763177849763e-08,0.0,0.0,0.0,1601723.414890259,268.0142509880675,0.0,1.0,1279705.204625735,2617.6674856977925,,,,,,,,,,,,,,,,,,,2.0,15440.510992883177,1450.0,0.375,6.173730061729009,3.5
824.0,-30.000014387617178,4.864305199579567,34.92997439942263,25.193679390382044,6.207264134101905,-26.379286535445463,-39.88774238443,2.586536281931138,-5.1357492187552225,-5.135749218752529,39.859946122672376,41059.95079341729,25750.140127205144,25750.140127205144,66810.09092062243,75524.05699267852,75514.54790228522,25750.140127205144,101264.68802949037,101264.68802949037,101264.68802949037,127223.81440307271,123966.14063711648,3257.6737659562327,0.0,89926.568105738,55462.461906480494,38293.45133250834,25959.126373582345,64252.577706090684,19799.289061095486,1450.0,0.0,0.8867349344231222,2.8703026220684595,0.001494314320929203,1.0,1.0,-5.1357492187552225,352783.3468390038,1548503.3687555247,4.389389075846031,1548503.3687555247,4.389389075846031,0.762710145794602,0.09191372259395023,3.957505561382393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505561382393,1.2796588645130922,1.2799575931147382,3.0926254419283974,6552.902206565864,15440.510984634417,6479.645625007669,0.0003109676522714267,22723.04276290791,2317.1055113527973,19368.094391033148,1974.9959865023377,0.8523547921429242,0.8523547921429242,35720.814773251666,35405.22815468563,1.0111543365041151,0.8,4311.123915752699,4273.035954225843,1.0111543365041151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654121201781,4.864305199579567,-2.456274793940019,7.320579993519586,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999990022394287,0.000233432015880278,198.9222229110398,0.0,0.0,0.0,0.012672344517035992,7.986333123827465e-05,0.00015356845173274185,0.0006077480017852094,0.09191372259402228,0.09191372259402228,0.09191372259402228,0.09191369316138989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6657683346,591.6374658766583,0.0,0.09191372259402228,0.09191372259395023,0.09191372259395023,0.375,0.375,0.5,7.250960414805341,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25959.126373582345,19799.289061095486,0.762710145794602,1.0722447145567262,3.901294506695985,1.0398040562081499,0.6390397437630755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495349669168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362477803645,261.25362477803645,-11.896375221963524,244.96034908772808,277.5469004683449,129606.26454711858,129606.26100989572,0.0035372228451380433,0.0,nan,277.5469004683449,4.396900468344938,271.02959019222146,-2.1204098077785147,264.51227991609807,-8.637720083901911,257.99496963997484,-15.155030360025137,251.47765936385153,-21.672340636148448,244.96034908772808,-28.1896509122719,1.0,1.0,26022.012520719443,26022.012520719443,276.85042121267156,3.7004212126715856,276.85042121267156,276.85042121267156,75514.5431641831,75514.54790228522,-0.004738102128612809,0.0,8546.071908451686,8546.071908451686,0.8833661397739533,3977.2930891893047,276.85042121267156,3.7004212126715856,1.0,0.002,0.22115864588285003,0.004757290774248811,0.00034258216885014103,0.0016574178311546802,0.17129108442507052,0.17129108442507052,0.0,4.821230220608541e-15,0.9999996779615989,0.9999996779615989,0.0,0.09191369299420196,2.9599748259366762e-08,0.0,0.0,0.0,1601723.4146518747,268.01425078124475,0.0,1.0,1279705.2053372534,2617.667482787647,,,,,,,,,,,,,,,,,,,2.0,15440.510984634417,1450.0,0.375,6.173730061729009,3.5
825.0,-30.000014238937343,4.864304048496953,34.929974300179886,25.1936757931486,6.2072616964594625,-26.379286645397343,-39.887742419354595,2.5865341029203814,-5.135749594204185,-5.135749594193862,39.85994593472714,41059.95771158131,25750.138129928844,25750.138129928844,66810.09584151015,75524.06394423226,75514.5477342949,25750.138129928844,101264.68586422375,101264.68586422375,101264.68586422375,127223.81203818912,123966.13869015788,3257.6733480312446,0.0,89926.57622471495,55462.46999206775,38293.451369608,25959.12617396538,64252.57754357338,19799.288893637775,1450.0,0.0,0.8867349331911057,2.8703025823327004,0.001494314320929203,1.0,1.0,-5.135749594204185,352783.3416704855,1548503.3606753612,4.389389117249557,1548503.3606753612,4.389389117249557,0.7627101452087646,0.09191372239108477,3.9575061648536805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061648536805,1.2796588746256095,1.2799576032296163,3.092625889076517,6552.903154019072,15440.510791192275,6479.644854504832,0.0003109674059530661,22723.041349460484,2317.105367221272,19368.092087948608,1974.995751653073,0.8523547438075875,0.8523547438075875,35720.81913084216,35405.22815468563,1.011154490692808,0.8,4311.124441667707,4273.035954225843,1.011154490692808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653690051969,4.864304048496953,-2.4562753772113184,7.320579425708271,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999989867647537,0.00023343201949256625,198.92222278940412,0.0,0.0,0.0,0.012672344517035992,7.986333092293917e-05,0.0001535684520480773,0.0006077480957073027,0.09191372239111227,0.09191372239111227,0.09191372239111227,0.09191369176125594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.669308749,591.6374647051146,0.0,0.09191372239111227,0.09191372239108477,0.09191372239108477,0.375,0.375,0.5,7.250959495918446,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,25959.12617396538,19799.288893637775,0.7627101452087646,1.0722448941797127,3.9012947275447907,1.0398041354247987,0.6390398530508162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953493595506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536245872591,261.2536245872591,-11.896375412740895,244.9603491732017,277.5469000013165,129606.25733590648,129606.28923203975,-0.031896133223668945,0.0,nan,277.5469000013165,4.39690000131651,271.02958983569346,-2.12041016430652,264.51227967007037,-8.637720329929607,257.9949695044476,-15.155030495552353,251.4776593388248,-21.672340661175184,244.9603491732017,-28.18965082679827,1.0,1.0,26022.012520719443,26022.012520719443,276.85042081757325,3.7004208175732742,276.85042081757325,276.85042081757325,75514.54016198142,75514.5477342949,-0.007572313479613513,0.0,8546.071908451686,8546.071908451686,0.8833661015585295,3977.293695677949,276.85042081757325,3.7004208175732742,1.0,0.002,0.22115867671458767,0.004757290572071102,0.0003425822163432022,0.0016574177836617917,0.1712911081716011,0.1712911081716011,0.0,4.9938352064682334e-15,0.9999996645579119,0.9999996645579119,0.0,0.0919136915593538,3.0831730964490014e-08,0.0,0.0,0.0,1601723.4142191329,268.0142504057958,0.0,1.0,1279705.2066288833,2617.667477504799,,,,,,,,,,,,,,,,,,,2.0,15440.510791192275,1450.0,0.375,6.173730061729009,3.5
826.0,-30.000014178506834,4.86430291702297,34.929974203028245,25.193679809477203,6.207263422242912,-26.3792864184315,-39.88774238443,2.586535662169209,-5.135749811912035,-5.135749811867997,39.85994579659016,41059.94908054106,25750.13577689424,25750.13577689424,66810.0848574353,75524.05693011174,75514.5487523194,25750.13577689424,101264.68452921364,101264.68452921364,101264.68452921364,127223.81057669739,123966.1376544362,3257.672922261189,0.0,89926.56680872843,55462.45895916408,38293.453166182604,25959.12604748375,64252.57921366635,19799.288786223748,1450.0,0.0,0.8867349325824361,2.8703025592915705,0.001494314320929203,1.0,1.0,-5.135749811912035,352783.338673474,1548503.3547365451,4.3893891377047005,1548503.3547365451,4.3893891377047005,0.7627101447871323,0.09191372217893626,3.9575053228469295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575053228469295,1.2796588673893303,1.2799575959916478,3.092625248571717,6552.901796866259,15440.5108040975,6479.645833413609,0.000310967753568642,22723.043804786983,2317.1056175948956,19368.09501397245,1974.996050024468,0.8523547804758551,0.8523547804758551,35720.813050816956,35405.22815468563,1.011154275557601,0.8,4311.123707873077,4273.035954225843,1.011154275557601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586531821050045,4.86430291702297,-2.4562758397344537,7.320578756757424,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999989804751059,0.0002334320209607729,198.92222273996558,0.0,0.0,0.0,0.012672344517035992,7.986333123827465e-05,0.00015356845173274185,0.0006077479651536876,0.0919137221788788,0.0919137221788788,0.0919137221788788,0.09191369096033486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6731769464,591.6374634284657,0.0,0.0919137221788788,0.09191372217893626,0.09191372217893626,0.375,0.375,0.5,7.250958559346181,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,25959.12604748375,19799.288786223748,0.7627101447871323,1.0722446184822418,3.901294385710747,1.0398039374460624,0.6390397021106309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953484719995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536245935516,261.2536245935516,-11.896375406448385,244.96034926926154,277.5468999178418,129606.25219595093,129606.25114390044,0.001052050491505057,0.0,nan,277.5468999178418,4.396899917841836,271.0295897881256,-2.1204102118744004,264.5122796584095,-8.637720341590466,257.9949695286937,-15.155030471306304,251.47765939897772,-21.672340601022256,244.96034926926154,-28.189650730738435,1.0,1.0,26022.012520719443,26022.012520719443,276.85042071902103,3.7004207190210536,276.85042071902103,276.85042071902103,75514.54311074405,75514.5487523194,-0.0056415753497276455,0.0,8546.071908451686,8546.071908451686,0.8833661548794501,3977.292849461164,276.85042071902103,3.7004207190210536,1.0,0.002,0.22115870811102817,0.004757290394698617,0.00034258226482290587,0.0016574177351708363,0.17129113241145294,0.17129113241145294,0.0,-6.2580149395863316e-15,0.9999996584138982,0.9999996584138982,0.0,0.0919136907824862,3.139645006549202e-08,0.0,0.0,0.0,1601723.4139682031,268.01425018808794,0.0,1.0,1279705.207377845,2617.667474441501,,,,,,,,,,,,,,,,,,,2.0,15440.5108040975,1450.0,0.375,6.173730061729009,3.5
827.0,-30.000014021436094,4.86430180121513,34.92997410600334,25.193676142394565,6.207260948353914,-26.379286524456806,-39.88774238443,2.586533451373716,-5.135750197499817,-5.135750197603176,39.85994560594472,41059.956033410235,25750.133896957137,25750.133896957137,66810.08993036737,75524.06376305794,75514.5483958142,25750.133896957137,101264.68229277134,101264.68229277134,101264.68229277134,127223.80813611488,123966.13565630703,3257.6724798078444,0.0,89926.57479263701,55462.46706298581,38293.45303294578,25959.125843343543,64252.57887628932,19799.288615078087,1450.0,0.0,0.8867349313085978,2.870302518482779,0.001494314320929203,1.0,1.0,-5.135750197499817,352783.3333653822,1548503.3465395677,4.389389180513703,1548503.3465395677,4.389389180513703,0.7627101441921256,0.09191372197036664,3.9575059266720043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059266720043,1.2796588776493563,1.279957606254069,3.092625695639814,6552.902744149911,15440.510633026839,6479.645073598935,0.0003109675077354612,22723.042355178277,2317.105469775946,19368.09274283554,1974.9958184329553,0.8523547349029084,0.8523547349029084,35720.817410962154,35405.22815468563,1.0111544298366877,0.8,4311.124234096411,4273.035954225843,1.0111544298366877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652776285071,4.86430180121513,-2.4562764210896706,7.320578222304801,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999989641271031,0.00023343202477692422,198.92222261146526,0.0,0.0,0.0,0.012672344517035992,7.986333123827465e-05,0.00015356845173274185,0.0006077480578821695,0.09191372197042472,0.09191372197042472,0.09191372197042472,0.09191368952150496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.67696868925,591.6374621742873,0.0,0.09191372197042472,0.09191372197036664,0.09191372197036664,0.375,0.375,0.5,7.250957585898776,1.0334133548894897e-10,1.0334133548894897e-10,1.0334133548894897e-10,1.0334133548894897e-10,1.0334133548894897e-10,1.0334133548894897e-10,25959.125843343543,19799.288615078087,0.7627101441921256,1.0722448037810615,3.901294607190476,1.0398040218588305,0.6390398136776158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953481112565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362438808025,261.25362438808025,-11.896375611919723,244.96034935249637,277.5468994236641,129606.2448507752,129606.27920361534,-0.034352840144137343,0.0,nan,277.5468994236641,4.396899423664138,271.0295894094305,-2.1204105905694632,264.5122793951969,-8.637720604803064,257.9949693809634,-15.155030619036552,251.47765936673,-21.672340633269982,244.96034935249637,-28.189650647503612,1.0,1.0,26022.012520719443,26022.012520719443,276.8504202915702,3.7004202915701967,276.8504202915702,276.8504202915702,75514.53998163827,75514.5483958142,-0.008414175928919576,0.0,8546.071908451686,8546.071908451686,0.8833661166416229,3977.293456305364,276.8504202915702,3.7004202915701967,1.0,0.002,0.221158740771289,0.00475729018268086,0.00034258231514121794,0.001657417684869334,0.17129115757060898,0.17129115757060898,0.0,1.0551889223497923e-14,0.9999996446640496,0.9999996446640496,0.0,0.09191368931011688,3.266024975496253e-08,0.0,0.0,0.0,1601723.4135237734,268.01424980250016,0.0,1.0,1279705.2087043554,2617.667469015991,,,,,,,,,,,,,,,,,,,2.0,15440.510633026839,1450.0,0.375,6.173730061729009,3.5
828.0,-30.000013952812328,4.86430070408316,34.929974010821724,25.193680088873975,6.207262640468526,-26.37928629348436,-39.88774238443,2.5865349811398244,-5.135750424389016,-5.135750424403659,39.859945465091435,41059.947441879565,25750.13165585356,25750.13165585356,66810.07909773312,75524.05663392997,75514.54923308527,25750.13165585356,101264.68088893883,101264.68088893883,101264.68088893883,127223.80660163377,123966.1345725318,3257.6720291019747,0.0,89926.56524825675,55462.456056203504,38293.45465783694,25959.125712694935,64252.580370531876,19799.288504251304,1450.0,0.0,0.8867349306627991,2.8703024944698896,0.001494314320929203,1.0,1.0,-5.135750424389016,352783.3302419724,1548503.3404861316,4.3893892022166145,1548503.3404861316,4.3893892022166145,0.7627101437614576,0.09191372175210112,3.9575050855625196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575050855625196,1.2796588705499026,1.279957599152958,3.092625055505517,6552.901387782149,15440.51066811573,6479.646062421788,0.0003109678555880146,22723.04477291015,2317.105716315985,19368.09569849322,1974.996119826161,0.8523547742855034,0.8523547742855034,35720.81133741593,35405.22815468563,1.0111542149307349,0.8,4311.123501083725,4273.035954225843,1.0111542149307349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652292500533,4.86430070408316,-2.45627688109198,7.3205775851751405,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999989569847091,0.00023343202644418945,198.9222225553238,0.0,0.0,0.0,0.012672344517035992,7.986333123827465e-05,0.00015356845173274185,0.0006077479287142882,0.0919137217521185,0.0919137217521185,0.0919137217521185,0.09191368868561733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.68109240785,591.6374608136313,0.0,0.0919137217521185,0.09191372175210112,0.09191372175210112,0.375,0.375,0.5,7.250956593885277,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,25959.125712694935,19799.288504251304,0.7627101437614576,1.0722445339226256,3.9012942658641565,1.039803829082858,0.6390396651013079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953471736154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362438003435,261.25362438003435,-11.896375619965625,244.96034944783372,277.546899312235,129606.23962009183,129606.24096527867,-0.0013451868502891385,0.0,nan,277.546899312235,4.396899312235007,271.02958933935474,-2.120410660645234,264.5122793664745,-8.637720633525475,257.99496939359415,-15.15503060640583,251.47765942071402,-21.672340579285958,244.96034944783372,-28.189650552166256,1.0,1.0,26022.012520719443,26022.012520719443,276.8504201627411,3.700420162741125,276.8504201627411,276.8504201627411,75514.5428036292,75514.54923308527,-0.00642945607251022,0.0,8546.071908451686,8546.071908451686,0.8833661699057227,3977.2926109903324,276.8504201627411,3.700420162741125,1.0,0.002,0.22115877402564538,0.004757289995432191,0.00034258236649238204,0.0016574176334986912,0.17129118324619103,0.17129118324619103,0.0,-8.92688700737665e-15,0.9999996382001605,0.9999996382001605,0.0,0.09191368849773134,3.325436978071908e-08,0.0,0.0,0.0,1601723.4132622613,268.01424957561096,0.0,1.0,1279705.2094849045,2617.6674658234924,,,,,,,,,,,,,,,,,,,2.0,15440.51066811573,1450.0,0.375,6.173730061729009,3.5
829.0,-30.000013787762676,4.86429962172222,34.92997391553774,25.19367638686674,6.207260135014313,-26.379286395485515,-39.88774238443,2.5865327427350886,-5.135750818372969,-5.135750818406,39.859945271773896,41059.95443763117,25750.129883330163,25750.129883330163,66810.08432096132,75524.06335509995,75514.54870349383,25750.129883330163,101264.67858682398,101264.67858682398,101264.67858682398,127223.80409148036,123966.13253013018,3257.6715613501665,0.0,89926.57310940464,55462.46419192751,38293.454352752364,25959.12550465637,64252.57985740874,19799.288329904433,1450.0,0.0,0.886734929355838,2.8703024527725156,0.001494314320929203,1.0,1.0,-5.135750818372969,352783.3248183015,1548503.332174528,4.389389246138755,1548503.332174528,4.389389246138755,0.7627101431576719,0.09191372153716029,3.9575056906930968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575056906930968,1.2796588809380598,1.27995760954354,3.092625503284148,6552.9023365713365,15440.51051898601,6479.645311891229,0.00031096760980277977,22723.043284785617,2317.1055645695133,19368.093455107155,1974.9958910644466,0.852354731378574,0.852354731378574,35720.815706988054,35405.22815468563,1.0111543695433811,0.8,4311.124028444789,4273.035954225843,1.0111543695433811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651909867878,4.86429962172222,-2.4562774595372434,7.320577081259463,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998939806244,0.00023343203045419762,198.92222242029584,0.0,0.0,0.0,0.012672344517035992,7.986333123827465e-05,0.00015356845173274185,0.000607748021643254,0.09191372153707171,0.09191372153707171,0.09191372153707171,0.09191368721489965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6851437368,591.6374594741088,0.0,0.09191372153707171,0.09191372153716029,0.09191372153716029,0.375,0.375,0.5,7.250955564202368,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,25959.12550465637,19799.288329904433,0.7627101431576719,1.0722447251531373,3.9012944877617017,1.0398039186788808,0.6390397790836205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953467639626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536241606873,261.2536241606873,-11.896375839312668,244.96034953156868,277.54689878980594,129606.232214807,129606.26888751067,-0.03667270369344204,0.0,nan,277.54689878980594,4.3968987898059595,271.0295889381584,-2.120411061841594,264.5122790865111,-8.637720913488863,257.99496923486345,-15.15503076513653,251.47765938321612,-21.672340616783856,244.96034953156868,-28.189650468431296,1.0,1.0,26022.012520719443,26022.012520719443,276.8504197067698,3.7004197067698215,276.8504197067698,276.8504197067698,75514.53966986766,75514.54870349383,-0.009033626163727604,0.0,8546.071908451686,8546.071908451686,0.8833661315852235,3977.2932191465625,276.8504197067698,3.7004197067698215,1.0,0.002,0.22115880857029735,0.004757289773538902,0.00034258241972372373,0.0016574175802696915,0.17129120986186186,0.17129120986186186,0.0,-6.58501031480796e-15,0.9999996241620649,0.9999996241620649,0.0,0.09191368699249698,3.454466331053465e-08,0.0,0.0,0.0,1601723.4128081559,268.014249181627,0.0,1.0,1279705.2108402972,2617.6674602798516,,,,,,,,,,,,,,,,,,,2.0,15440.51051898601,1450.0,0.375,6.173730061729009,3.5
830.0,-30.000013711534166,4.864298557222273,34.929973821918146,25.193676421791338,6.207261809637113,-26.37928615941713,-39.8877423495054,2.5865342575205887,-5.135751050557303,-5.13575105054935,39.85994512923998,41059.95906138487,25750.127740011925,25750.127740011925,66810.0868013968,75524.06515780582,75514.54939616914,25750.127740011925,101264.67713618107,101264.67713618107,101264.67713618107,127223.80250770968,123966.13142253304,3257.6710851766343,0.0,89926.5771128211,55462.47101640241,38293.451218243,25959.125371528615,64252.57658977161,19799.288217042886,1450.0,0.0,0.8867349286893147,2.870302428199234,0.001494314320929203,1.0,1.0,-5.135751050557303,352783.32162199885,1548503.3260468424,4.389389268538144,1548503.3260468424,4.389389268538144,0.7627101427214609,0.09191372131193778,3.957506120697587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506120697587,1.2796588739081292,1.2799576025119683,3.092625856304349,6552.903084578781,15440.510575733559,6479.644802517768,0.00031096741947204585,22723.04182740463,2317.1054159580112,19368.09193255579,1974.9957358074157,0.8523547190410627,0.8523547190410627,35720.81881199655,35405.22815468563,1.011154479410796,0.8,4311.12440318642,4273.035954225843,1.011154479410796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651447192155,4.864298557222273,-2.456277914707202,7.320576471929474,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999989318723435,0.0002334320323062261,198.92222235793292,0.0,0.0,0.0,0.012672344517035992,7.986333155361069e-05,0.0001535684514174058,0.0006077480864304334,0.09191372131192169,0.09191372131192169,0.09191372131192169,0.09191368635891878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.68953355355,591.6374580260186,0.0,0.09191372131192169,0.09191372131193778,0.09191372131193778,0.375,0.375,0.5,7.2509545156033886,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25959.125371528615,19799.288217042886,0.7627101427214609,1.0722449336669846,3.9012944946478436,1.0398040101637311,0.6390398835448603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953457786908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536241403899,261.2536241403899,-11.896375859610089,244.96034962846974,277.54689865231006,129606.26865836944,129606.27205190437,-0.003393534894299399,0.0,nan,277.54689865231006,4.396898652310085,271.0295888475419,-2.1204111524580753,264.51227904277386,-8.637720957226122,257.99496923800587,-15.155030761994112,251.47765943323785,-21.67234056676213,244.96034962846974,-28.189650371530234,1.0,1.0,26022.012520719443,26022.012520719443,276.85041955567834,3.7004195556783657,276.85041955567834,276.85041955567834,75514.54620068645,75514.54939616914,-0.0031954826845321804,0.0,8546.071908451686,8546.071908451686,0.8833661043547584,3977.293651301075,276.85041955567834,3.7004195556783657,1.0,0.002,0.221158843720115,0.0047572895770106125,0.00034258247400726423,0.0016574175259896652,0.1712912370036321,0.1712912370036321,0.0,-3.0704605524789486e-15,0.9999996175780763,0.9999996175780763,0.0,0.09191368616211566,3.514982211703426e-08,0.0,0.0,0.0,1601723.4125405385,268.0142489494427,0.0,1.0,1279705.2116390662,2617.6674570128484,,,,,,,,,,,,,,,,,,,2.0,15440.510575733559,1450.0,0.375,6.173730061729009,3.5
831.0,-30.000013632112523,4.864297510569997,34.92997372998434,25.193676771037303,6.207261644375247,-26.379286104463723,-39.8877423495054,2.586534116726478,-5.135751265420367,-5.135751265464552,39.85994499065199,41059.95842276092,25750.125598288956,25750.125598288956,66810.08402104987,75524.06547254429,75514.55013395472,25750.125598288956,101264.67573224368,101264.67573224368,101264.67573224368,127223.80097811889,123966.13037674014,3257.6706013787502,0.0,89926.57700690912,55462.46995712576,38293.45227753707,25959.125245875213,64252.577523412285,19799.28811023864,1450.0,0.0,0.8867349280967335,2.8703024054591366,0.001494314320929203,1.0,1.0,-5.135751265420367,352783.318664144,1548503.3200891572,4.389389288452609,1548503.3200891572,4.389389288452609,0.7627101422989843,0.09191372108156592,3.9575060318552446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060318552446,1.2796588745615372,1.2799576031655289,3.0926257852986376,6552.902934126199,15440.510447636865,6479.644849862296,0.00031096745545091114,22723.042310753553,2317.1054652458847,19368.092074071756,1974.995750238028,0.8523547071382213,0.8523547071382213,35720.818170477134,35405.22815468563,1.0111544567113155,0.8,4311.124325761823,4273.035954225843,1.0111544567113155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586509848607975,4.864297510569997,-2.4562783524830123,7.3205758630530084,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999989236060866,0.00023343203423583733,198.92222229295768,0.0,0.0,0.0,0.012672344517035992,7.986333155361069e-05,0.0001535684514174058,0.0006077480727870525,0.0919137210815948,0.0919137210815948,0.0919137210815948,0.09191368556930511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.69402382744,591.6374565451504,0.0,0.0919137210815948,0.09191372108156592,0.09191372108156592,0.375,0.375,0.5,7.2509534502351345,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,25959.125245875213,19799.28811023864,0.7627101422989843,1.0722448873288628,3.901294443152519,1.039803951782412,0.6390398643198327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953453236412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536241159792,261.2536241159792,-11.896375884020756,244.96034971996832,277.54689851199015,129606.26452912421,129606.26861034801,-0.004081223758238764,0.0,nan,277.54689851199015,4.396898511990173,271.0295887535857,-2.120411246414278,264.51227899518136,-8.637721004818616,257.994969236777,-15.155030763222953,251.47765947837271,-21.672340521627262,244.96034971996832,-28.189650280031657,1.0,1.0,26022.012520719443,26022.012520719443,276.8504194270935,3.70041942709355,276.8504194270935,276.8504194270935,75514.54666520988,75514.55013395472,-0.003468744835117832,0.0,8546.071908451686,8546.071908451686,0.8833661099807888,3977.293562014521,276.8504194270935,3.70041942709355,1.0,0.002,0.22115887942838486,0.004757289381003771,0.0003425825291681538,0.0016574174708327554,0.1712912645840769,0.1712912645840769,0.0,9.08995101411847e-16,0.9999996115022977,0.9999996115022977,0.0,0.09191368537329647,3.57082694538566e-08,0.0,0.0,0.0,1601723.4122928882,268.0142487345796,0.0,1.0,1279705.2123782437,2617.6674539895675,,,,,,,,,,,,,,,,,,,2.0,15440.510447636865,1450.0,0.375,6.173730061729009,3.5
832.0,-30.00001354768225,4.864296480826736,34.92997363934342,25.193677085358672,6.207261309323647,-26.379286061981734,-39.887742314580805,2.5865338236230477,-5.135751507258817,-5.135751507215002,39.859944844096866,41059.95742103673,25750.123569207473,25750.123569207473,66810.0809902442,75524.0655607324,75514.5506083665,25750.123569207473,101264.67417757396,101264.67417757396,101264.67417757396,127223.79928547921,123966.12917681393,3257.6701086652683,0.0,89926.57646795051,55462.4683282544,38293.45348855123,25959.125107905245,64252.57859645648,19799.287993352213,1450.0,0.0,0.8867349273956493,2.8703023798641283,0.001494314320929203,1.0,1.0,-5.135751507258817,352783.31533494365,1548503.3137878764,4.389389312013462,1548503.3137878764,4.389389312013462,0.7627101418499964,0.09191372085088936,3.9575059053785067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059053785067,1.2796588759217937,1.279957604526103,3.092625683174935,6552.902717738328,15440.510327911754,6479.644948423514,0.00031096750847109026,22723.042900765977,2317.105525410408,19368.09236867783,1974.995780279487,0.8523546979715884,0.8523546979715884,35720.817257204486,35405.22815468563,1.0111544243961363,0.8,4311.124215539489,4273.035954225843,1.0111544243961363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650546845234,4.864296480826736,-2.456278805372972,7.320575286199708,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999989148185441,0.00023343203628713348,198.9222222238848,0.0,0.0,0.0,0.012672344517035992,7.986333186894588e-05,0.0001535684511020706,0.0006077480521162748,0.09191372085083652,0.09191372085083652,0.09191372085083652,0.09191368467702382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.69857163046,591.6374550449978,0.0,0.09191372085083652,0.09191372085088936,0.09191372085088936,0.375,0.375,0.5,7.250952365009384,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,25959.125107905245,19799.287993352213,0.7627101418499964,1.0722448272604248,3.9012943891201934,1.0398038872470834,0.6390398380571948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953448495298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536240732231,261.2536240732231,-11.896375926776898,244.96034980636824,277.546898340078,129606.25735192315,129606.26450032958,-0.007148406432609096,0.0,nan,277.546898340078,4.396898340077996,271.029588633336,-2.120411366663973,264.5122789265941,-8.637721073405885,257.9949692198521,-15.155030780147854,251.4776595131102,-21.672340486889766,244.96034980636824,-28.189650193631735,1.0,1.0,26022.012520719443,26022.012520719443,276.85041924085533,3.7004192408553536,276.85041924085533,276.85041924085533,75514.54669520447,75514.5506083665,-0.003913162028766237,0.0,8546.071908451686,8546.071908451686,0.8833661179900549,3977.2934349053994,276.85041924085533,3.7004192408553536,1.0,0.002,0.2211589158062507,0.004757289177318106,0.00034258258534713385,0.00165741741464911,0.1712912926735669,0.1712912926735669,0.0,-3.7561100063587816e-15,0.999999604217132,0.999999604217132,0.0,0.09191368447301332,3.637787605009149e-08,0.0,0.0,0.0,1601723.4120141452,268.01424849274116,0.0,1.0,1279705.2132102216,2617.6674505867277,,,,,,,,,,,,,,,,,,,2.0,15440.510327911754,1450.0,0.375,6.173730061729009,3.5
