time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
833.0,-30.00001346024921,4.864295467995213,34.929973550112855,25.193677364755445,6.207261112645369,-26.379286002959716,-39.887742314580805,2.5865336553560523,-5.13575173191856,-5.135751731926821,39.85994470351725,41059.95682048262,25750.121539799235,25750.121539799235,66810.07836028186,75524.06576851803,75514.55116996747,25750.121539799235,101264.6727097667,101264.6727097667,101264.6727097667,127223.79768788541,123966.1280799022,3257.6696079832104,0.0,89926.57624242587,55462.46729439126,38293.454386705125,25959.124978118714,64252.57936482384,19799.287883211255,1450.0,0.0,0.8867349267603324,2.870302356087186,0.001494314320929203,1.0,1.0,-5.13575173191856,352783.3122422238,1548503.3077448804,4.389389333364118,1548503.3077448804,4.389389333364118,0.7627101414204189,0.09191372061786132,3.95750581736795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750581736795,1.2796588767026997,1.2799576053071913,3.092625612511098,6552.902568010136,15440.510220474405,6479.645005006265,0.00031096754467245286,22723.043349114785,2317.105571129263,19368.09253780746,1974.9957975259097,0.8523546885968503,0.8523546885968502,35720.81662169129,35405.22815468563,1.0111544019091796,0.8,4311.124138839778,4273.035954225843,1.0111544019091796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650108759133,4.864295467995213,-2.456279241258301,7.320574709253513,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998905718466,0.00023343203841138556,198.92222215235543,0.0,0.0,0.0,0.012672344517035992,7.986333186894588e-05,0.0001535684511020706,0.00060774803860063,0.09191372061799971,0.09191372061799971,0.09191372061799971,0.09191368384977827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7032347385,591.637453507298,0.0,0.09191372061799971,0.09191372061786132,0.09191372061786132,0.375,0.375,0.5,7.250951261985705,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,25959.124978118714,19799.287883211255,0.7627101414204189,1.0722447864285125,3.9012943384525713,1.039803833880919,0.6390398210684377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953443455192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536240283095,261.2536240283095,-11.896375971690475,244.9603498903732,277.54689816624574,129606.25327226754,129606.26078139605,-0.007509128505838884,0.0,nan,277.54689816624574,4.396898166245762,271.0295885110712,-2.1204114889287666,264.5122788558967,-8.637721144103296,257.9949692007222,-15.155030799277768,251.47765954554774,-21.67234045445224,244.9603498903732,-28.18965010962677,1.0,1.0,26022.012520719443,26022.012520719443,276.85041908185804,3.7004190818580582,276.85041908185804,276.85041908185804,75514.54703253917,75514.55116996747,-0.004137428302783519,0.0,8546.071908451686,8546.071908451686,0.8833661235634116,3977.2933464547896,276.85041908185804,3.7004190818580582,1.0,0.002,0.22115895277698233,0.004757288974029951,0.00034258264245666927,0.0016574173575541365,0.17129132122833463,0.17129132122833463,0.0,1.0805592531859531e-14,0.9999995977671073,0.9999995977671073,0.0,0.0919136836471396,3.69707217192709e-08,0.0,0.0,0.0,1601723.4117552026,268.0142482680814,0.0,1.0,1279705.2139831025,2617.667447425594,,,,,,,,,,,,,,,,,,,2.0,15440.510220474405,1450.0,0.375,6.173730061729009,3.5
834.0,-30.00001336940705,4.864294471688088,34.929973462179674,25.193677574303024,6.207260863940637,-26.37928594607227,-39.887742314580805,2.586533440606019,-5.135751958170886,-5.1357519581648114,39.85994456249833,41059.95613865772,25750.119556871214,25750.119556871214,66810.07569552894,75524.06588779898,75514.55166294459,25750.119556871214,101264.6712198158,101264.6712198158,101264.6712198158,127223.79606743605,123966.12696821048,3257.669099225569,0.0,89926.57587263528,55462.46612349478,38293.45527682278,25959.12484762025,64252.58012444303,19799.287772489148,1450.0,0.0,0.8867349261184652,2.8703023321417294,0.001494314320929203,1.0,1.0,-5.135751958170886,352783.30912758387,1548503.3016833272,4.389389354934907,1548503.3016833272,4.389389354934907,0.762710140989372,0.09191372038308873,3.9575057200944097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057200944097,1.2796588776993276,1.2799576063040519,3.092625534087278,6552.902401839472,15440.510121177378,6479.645077219757,0.0003109675852429613,22723.043814195677,2317.1056185543157,19368.09275365842,1974.995819536582,0.8523546806506033,0.8523546806506032,35720.81591929125,35405.22815468563,1.0111543770555034,0.8,4311.124054067535,4273.035954225843,1.0111543770555034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649680706665,4.864294471688088,-2.4562796738332238,7.320574145521311,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999988962635703,0.00023343204061846356,198.922222078037,0.0,0.0,0.0,0.012672344517035992,7.986333186894588e-05,0.0001535684511020706,0.0006077480236624831,0.0919137203831226,0.0919137203831226,0.0919137203831226,0.09191368301645753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.70798286516,591.6374519416679,0.0,0.0919137203831226,0.09191372038308873,0.09191372038308873,0.375,0.375,0.5,7.250950140981122,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25959.12484762025,19799.287772489148,0.762710140989372,1.072244743699307,3.9012942862730715,1.0398037801148623,0.6390398029018238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953438235836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536239772108,261.2536239772108,-11.896376022789184,244.9603499725345,277.54689798188707,129606.2483541414,129606.25689734686,-0.008543205441922828,0.0,nan,277.54689798188707,4.3968979818870935,271.02958838001655,-2.120411619983429,264.512278778146,-8.637721221853951,257.99496917627556,-15.155030823724417,251.47765957440504,-21.67234042559494,244.9603499725345,-28.18965002746549,1.0,1.0,26022.012520719443,26022.012520719443,276.8504189133047,3.700418913304702,276.8504189133047,276.8504189133047,75514.54703143377,75514.55166294459,-0.00463151081930846,0.0,8546.071908451686,8546.071908451686,0.8833661297233559,3977.2932486948816,276.8504189133047,3.700418913304702,1.0,0.002,0.22115899035010872,0.004757288767709462,0.00034258270049820444,0.0016574172995000205,0.17129135024910222,0.17129135024910222,0.0,-1.7750557967932679e-15,0.9999995912130343,0.9999995912130343,0.0,0.09191368280995786,3.757313086363309e-08,0.0,0.0,0.0,1601723.4114944236,268.0142480418291,0.0,1.0,1279705.214761462,2617.667444242061,,,,,,,,,,,,,,,,,,,2.0,15440.510121177378,1450.0,0.375,6.173730061729009,3.5
835.0,-30.000013275110195,4.864293491453864,34.92997337541875,25.1936778187752,6.207260591013023,-26.379285888497943,-39.887742314580805,2.586533204400825,-5.135752189380639,-5.135752189370731,39.85994442046292,41059.95544771841,25750.11762812333,25750.11762812333,66810.07307584173,75524.06594787065,75514.5520713334,25750.11762812333,101264.66969945673,101264.66969945673,101264.66969945673,127223.79441446584,123966.12583227639,3257.668582189456,0.0,89926.57542475277,55462.46492460076,38293.45611128001,25959.124715009104,64252.58082628911,19799.28766006172,1450.0,0.0,0.8867349254551464,2.8703023076715786,0.001494314320929203,1.0,1.0,-5.135752189380639,352783.3059446971,1548503.2955765373,4.389389377226606,1548503.2955765373,4.389389377226606,0.7627101405547054,0.09191372014684539,3.957505620657404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505620657404,1.2796588787955268,1.279957607400507,3.0926254537321607,6552.9022315766215,15440.510030945285,6479.645156647941,0.0003109676270398389,22723.044271966075,2317.1056652339053,19368.09299107458,1974.9958437462926,0.8523546739276228,0.8523546739276228,35720.81520126909,35405.22815468563,1.0111543516490553,0.8,4311.123967409868,4273.035954225843,1.0111543516490553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649264350004,4.864293491453864,-2.4562801057382693,7.3205735971921335,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999988864491015,0.0002334320429094776,198.92222200089228,0.0,0.0,0.0,0.012672344517035992,7.986333186894588e-05,0.0001535684511020706,0.0006077480083920961,0.09191372014697177,0.09191372014697177,0.09191372014697177,0.09191368216411132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.71281546925,591.6374503482552,0.0,0.09191372014697177,0.09191372014684539,0.09191372014684539,0.375,0.375,0.5,7.250949001528614,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25959.124715009104,19799.28766006172,0.7627101405547054,1.0722447022906214,3.9012942342173447,1.0398037279851369,0.6390397851679542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953432812971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362391916366,261.25362391916366,-11.896376080836319,244.96035005356384,277.5468977847634,129606.24320226755,129606.25290719373,-0.009704926194806535,0.0,nan,277.5468977847634,4.396897784763439,271.0295882385235,-2.1204117614764755,264.5122786922836,-8.63772130771639,257.9949691460437,-15.155030853956305,251.47765959980376,-21.67234040019622,244.96035005356384,-28.189649946436134,1.0,1.0,26022.012520719443,26022.012520719443,276.85041872988546,3.7004187298854845,276.85041872988546,276.85041872988546,75514.54717569241,75514.5520713334,-0.004895640988252126,0.0,8546.071908451686,8546.071908451686,0.8833661360203038,3977.293148760691,276.85041872988546,3.7004187298854845,1.0,0.002,0.22115902854168595,0.004757288557868518,0.0003425827594942241,0.0016574172405223653,0.17129137974711203,0.17129137974711203,0.0,1.6589160600766206e-14,0.9999995844846912,0.9999995844846912,0.0,0.09191368195528757,3.819155781225463e-08,0.0,0.0,0.0,1601723.4112279313,268.01424781061934,0.0,1.0,1279705.2155568772,2617.6674409887673,,,,,,,,,,,,,,,,,,,2.0,15440.510030945285,1450.0,0.375,6.173730061729009,3.5
836.0,-30.000013176009123,4.864292526359822,34.92997328945152,25.193677993398182,6.207260185167034,-26.379285839891498,-39.887742314580805,2.5865328490496498,-5.135752448942412,-5.1357524489031805,39.85994426984686,41059.95448687636,25750.115811302232,25750.115811302232,66810.07029817859,75524.06582140492,75514.55221222212,25750.115811302232,101264.66802352434,101264.66802352434,101264.66802352434,127223.7925929155,123966.12453752586,3257.66805538965,0.0,89926.57463229564,55462.46329776801,38293.45703836403,25959.12456939117,64252.5816077552,19799.287536974967,1450.0,0.0,0.8867349246784242,2.870302280200793,0.001494314320929203,1.0,1.0,-5.135752448942412,352783.3023715103,1548503.2891010495,4.389389403329373,1548503.2891010495,4.389389403329373,0.7627101400915743,0.09191371990999088,3.9575054928485525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054928485525,1.2796588804446671,1.2799576090500322,3.0926253498693055,6552.902011503695,15440.509949946381,6479.6452761410665,0.00031096768176781456,22723.04480557217,2317.105719646584,19368.093348247527,1974.9958801677972,0.8523546696302804,0.8523546696302804,35720.81427837739,35405.22815468563,1.011154318993517,0.8,4311.1238560266165,4273.035954225843,1.011154318993517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648872154852,4.864292526359822,-2.4562805543231145,7.320573080682937,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999988761346108,0.00023343204531721295,198.92222191981722,0.0,0.0,0.0,0.012672344517035992,7.986333186894588e-05,0.0001535684511020706,0.0006077479887646888,0.09191371990999594,0.09191371990999594,0.09191371990999594,0.09191368120392315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.71771168424,591.6374487335329,0.0,0.09191371990999594,0.09191371990999088,0.09191371990999088,0.375,0.375,0.5,7.250947840348041,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,25959.12456939117,19799.287536974967,0.7627101400915743,1.072244651240047,3.901294181242198,1.0398036721082458,0.6390397624415527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953427183874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536238437846,261.2536238437846,-11.896376156215354,244.96035013328856,277.5468975542807,129606.23576024282,129606.24836289139,-0.012602648544189498,0.0,nan,277.5468975542807,4.396897554280713,271.0295880700822,-2.1204119299177933,264.51227858588385,-8.637721414116129,257.9949691016854,-15.155030898314578,251.47765961748695,-21.672340382513028,244.96035013328856,-28.18964986671142,1.0,1.0,26022.012520719443,26022.012520719443,276.8504184868388,3.700418486838828,276.8504184868388,276.8504184868388,75514.54689625329,75514.55221222212,-0.005315968825016171,0.0,8546.071908451686,8546.071908451686,0.8833661441139273,3977.2930203127953,276.8504184868388,3.700418486838828,1.0,0.002,0.2211590674657993,0.004757288339760874,0.00034258281960485455,0.0016574171803973089,0.17129140980242727,0.17129140980242727,0.0,2.1632001745430784e-15,0.9999995765146668,0.9999995765146668,0.0,0.09191368098587857,3.892411230588942e-08,0.0,0.0,0.0,1601723.4109287607,268.01424755105757,0.0,1.0,1279705.216449826,2617.667437336543,,,,,,,,,,,,,,,,,,,2.0,15440.509949946381,1450.0,0.375,6.173730061729009,3.5
837.0,-30.000013074558392,4.864291576593546,34.9299732044954,25.19367813309657,6.207259955490003,-26.37928577155354,-39.887742314580805,2.5865326524851175,-5.135752684325155,-5.135752684365857,39.85994412709276,41059.95401694401,25750.113971970462,25750.113971970462,66810.06798891447,75524.06585892811,75514.5524989735,25750.113971970462,101264.66647094396,101264.66647094396,101264.66647094396,127223.790905997,123966.12338585421,3257.6675201427825,0.0,89926.57424601725,55462.46240403282,38293.45760220492,25959.124435053032,64252.582037257955,19799.287423160953,1450.0,0.0,0.8867349239965466,2.8703022552889776,0.001494314320929203,1.0,1.0,-5.135752684325155,352783.2991311748,1548503.282962121,4.389389426244761,1548503.282962121,4.389389426244761,0.7627101396542346,0.09191371966982753,3.9575054125892284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054125892284,1.2796588813568988,1.2799576099624768,3.0926252849453513,6552.901873937626,15440.509881114422,6479.645342239374,0.000310967715618538,22723.045168795383,2317.1057566850436,19368.093545819793,1974.9959003145614,0.852354664700363,0.852354664700363,35720.81369883486,35405.22815468563,1.011154298487023,0.8,4311.123786081973,4273.035954225843,1.011154298487023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648475100349,4.864291576593546,-2.4562809811805724,7.320572557774119,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999988655755595,0.00023343204778203668,198.92222183681986,0.0,0.0,0.0,0.012672344517035992,7.986333186894588e-05,0.0001535684511020706,0.0006077479764393887,0.09191371966989233,0.09191371966989233,0.09191371966989233,0.09191368033551015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7227373568,591.6374470767093,0.0,0.09191371966989233,0.09191371966982753,0.09191371966982753,0.375,0.375,0.5,7.250946660341916,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,25959.124435053032,19799.287423160953,0.7627101396542346,1.0722446231802216,3.901294132021895,1.0398036292171653,0.6390397508559997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953421267993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362377045394,261.25362377045394,-11.896376229546036,244.96035021395318,277.5468973269547,129606.23211773053,129606.24437791585,-0.012260185312530657,0.0,nan,277.5468973269547,4.396897326954729,271.0295879043543,-2.1204120956456904,264.5122784817541,-8.637721518245883,257.99496905915373,-15.155030940846245,251.47765963655345,-21.672340363446523,244.96035021395318,-28.1896497860468,1.0,1.0,26022.012520719443,26022.012520719443,276.85041828492973,3.7004182849297536,276.85041828492973,276.85041828492973,75514.5469994804,75514.5524989735,-0.005499493097886443,0.0,8546.071908451686,8546.071908451686,0.8833661491964293,3977.2929396521745,276.85041828492973,3.7004182849297536,1.0,0.002,0.2211591070159467,0.004757288123136303,0.0003425828807023842,0.001657417119311304,0.1712914403511921,0.1712914403511921,0.0,1.3687835587194996e-14,0.999999569703731,0.999999569703731,0.0,0.09191368011969689,3.9550130639199446e-08,0.0,0.0,0.0,1601723.4106574582,268.0142473156748,0.0,1.0,1279705.2172595984,2617.6674340245295,,,,,,,,,,,,,,,,,,,2.0,15440.509881114422,1450.0,0.375,6.173730061729009,3.5
838.0,-30.000012970104173,4.864290641790184,34.92997312044727,25.193678272794955,6.207259656027262,-26.379285707491107,-39.88774227965621,2.5865323934142186,-5.1357529218657305,-5.135752921868285,39.8599439833851,41059.95341624619,25750.112176420553,25750.112176420553,66810.06559266674,75524.0657907791,75514.55271511416,25750.112176420553,101264.66489153472,101264.66489153472,101264.66489153472,127223.78919119143,123966.1222148772,3257.6669763142254,0.0,89926.5736741568,55462.46129962412,38293.458193925195,25959.12429965671,64252.582493581904,19799.287308462142,1450.0,0.0,0.8867349233067904,2.8703022301488637,0.001494314320929203,1.0,1.0,-5.1357529218657305,352783.295861144,1548503.276786257,4.389389449424924,1548503.276786257,4.389389449424924,0.7627101392139015,0.09191371942719179,3.9575053183288715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575053183288715,1.2796588825592143,1.279957611165073,3.0926252083791117,6552.9017117029525,15440.509819346371,6479.645429356545,0.0003109677559226164,22723.045565515484,2317.1057971392356,19368.093806218843,1974.995926867875,0.8523546612788508,0.8523546612788508,35720.81301819263,35405.22815468563,1.011154274403224,0.8,4311.1237039356665,4273.035954225843,1.011154274403224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648087496987,4.864290641790184,-2.456281405521985,7.320572047312169,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999988547039124,0.00023343205031983044,198.92222175136533,0.0,0.0,0.0,0.012672344517035992,7.986333218428133e-05,0.00015356845078673515,0.0006077479607160299,0.09191371942727067,0.09191371942727067,0.09191371942727067,0.09191367945896982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7278507351,591.6374453910516,0.0,0.09191371942727067,0.09191371942719179,0.09191371942719179,0.375,0.375,0.5,7.250945461284202,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,25959.12429965671,19799.287308462142,0.7627101392139015,1.072244590924929,3.901294080576475,1.0398035845382603,0.6390397369685119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953415211842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253623692728,261.253623692728,-11.896376307271964,244.96035029527118,277.5468970901849,129606.2272174892,129606.24021250881,-0.012995019604664246,0.0,nan,277.5468970901849,4.39689709018495,271.02958773120207,-2.1204122687979066,264.51227837221944,-8.637721627780536,257.99496901323664,-15.155030986763336,251.47765965425393,-21.67234034574605,244.96035029527118,-28.189649704728794,1.0,1.0,26022.012520719443,26022.012520719443,276.8504180727185,3.7004180727185485,276.8504180727185,276.8504180727185,75514.54694753786,75514.55271511416,-0.005767576294601895,0.0,8546.071908451686,8546.071908451686,0.8833661551655607,3977.292844920516,276.8504180727185,3.7004180727185485,1.0,0.002,0.22115914720444396,0.0047572879032139175,0.000342582942787209,0.0016574170572081783,0.17129147139360448,0.17129147139360448,0.0,-4.61262972262233e-15,0.9999995627583391,0.9999995627583391,0.0,0.09191367923868445,4.018850733979906e-08,0.0,0.0,0.0,1601723.41038367,268.01424707813425,0.0,1.0,1279705.2180767874,2617.6674306821724,,,,,,,,,,,,,,,,,,,2.0,15440.509819346371,1450.0,0.375,6.173730061729009,3.5
839.0,-30.000012861008024,4.864289720958201,34.92997303690902,25.193678377568745,6.207259201559783,-26.37928565475121,-39.88774227965621,2.5865319953031864,-5.135753191611968,-5.1357531916072645,39.859943830003495,41059.952487859344,25750.110499856073,25750.110499856073,66810.06298771541,75524.06551274455,75514.55264092462,25750.110499856073,101264.6631407807,101264.6631407807,101264.6631407807,127223.787290263,123966.12086796816,3257.666422294847,0.0,89926.57270511819,55462.45968023377,38293.45891653824,25959.1241494823,64252.58306602054,19799.287181657677,1450.0,0.0,0.8867349224881949,2.8703022016001665,0.001494314320929203,1.0,1.0,-5.135753191611968,352783.29214775,1548503.270191783,4.3893894769348965,1548503.270191783,4.3893894769348965,0.762710138741431,0.09191371918398145,3.957505190053841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505190053841,1.2796588844067982,1.2799576130130883,3.092625103672368,6552.901489841926,15440.509766077808,6479.645563228441,0.0003109678116557591,22723.046057178955,2317.105847274957,19368.0942063709,1974.9959676720289,0.8523546604462338,0.8523546604462339,35720.81209193469,35405.22815468563,1.0111542416285757,0.8,4311.123592146146,4273.035954225843,1.0111542416285757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647725578877,4.864289720958201,-2.4562818497187204,7.320571570676922,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999988433491254,0.00023343205297040473,198.9222216621132,0.0,0.0,0.0,0.012672344517035992,7.986333218428133e-05,0.00015356845078673515,0.0006077479410170322,0.09191371918395955,0.09191371918395955,0.09191371918395955,0.09191367845992411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.73302698234,591.6374436842704,0.0,0.09191371918395955,0.09191371918398145,0.09191371918398145,0.375,0.375,0.5,7.2509442395562465,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,25959.1241494823,19799.287181657677,0.762710138741431,1.072244546447234,3.901294027850332,1.0398035347320904,0.639039716826164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953408976399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536235977367,261.2536235977367,-11.896376402263286,244.9603503765165,277.546896818957,129606.21955593195,129606.23543756218,-0.015881630225705528,0.0,nan,277.546896818957,4.396896818957032,271.0295875304688,-2.120412469531175,264.5122782419808,-8.637721758019154,257.9949689534926,-15.15503104650736,251.47765966500455,-21.672340334995425,244.9603503765165,-28.18964962348349,1.0,1.0,26022.012520719443,26022.012520719443,276.85041779429844,3.7004177942984597,276.85041779429844,276.85041779429844,75514.54654059952,75514.55264092462,-0.006100325103034265,0.0,8546.071908451686,8546.071908451686,0.8833661632887053,3977.29271600411,276.85041779429844,3.7004177942984597,1.0,0.002,0.22115918815753952,0.004757287674369054,0.00034258300603357564,0.0016574169939647522,0.1712915030167878,0.1712915030167878,0.0,-1.672273430841642e-15,0.9999995544397314,0.9999995544397314,0.0,0.09191367823088004,4.0953101404822124e-08,0.0,0.0,0.0,1601723.410072758,268.014246808388,0.0,1.0,1279705.2190047824,2617.667426886633,,,,,,,,,,,,,,,,,,,2.0,15440.509766077808,1450.0,0.375,6.173730061729009,3.5
840.0,-30.000012749957687,4.864288814363345,34.9299729541343,25.193674640636914,6.2072589431038585,-26.379285580651523,-39.88774224473161,2.586531773797601,-5.135753434762705,-5.135753434724317,39.85994368496249,41059.9652374724,25750.108791400726,25750.108791400726,66810.07402887313,75524.07444848638,75514.55273289108,25750.108791400726,101264.6615242918,101264.6615242918,101264.6615242918,127223.7855359154,123966.11967641095,3257.665859504459,0.0,89926.58582659395,55462.476615579646,38293.454678904774,25959.124011623597,64252.578690528375,19799.28706496113,1450.0,0.0,0.8867349217748565,2.8703021758662643,0.001494314320929203,1.0,1.0,-5.135753434762705,352783.2888004844,1548503.263956489,4.389389500907569,1548503.263956489,4.389389500907569,0.7627101382964885,0.09191371893691519,3.9575063805925352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063805925352,1.2796588854347781,1.2799576140413083,3.0926260315442806,6552.903455891168,15440.509724845546,6479.6441344798095,0.00031096730763471424,22723.042536985053,2317.1054883150773,19368.08993574563,1974.995532189446,0.8523546045482795,0.8523546045482795,35720.820688665335,35405.22815468563,1.0111545458147213,0.8,4311.124629680461,4273.035954225843,1.0111545458147213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647356776521,4.864288814363345,-2.456282270611986,7.320571084975331,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999988317909473,0.00023343205566845712,198.92222157126238,0.0,0.0,0.0,0.012672344517035992,7.986333249961708e-05,0.00015356845047139942,0.0006077481225982719,0.09191371893696812,0.09191371893696812,0.09191371893696812,0.09191367756192496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7383383664,591.6374419335474,0.0,0.09191371893696812,0.09191371893691519,0.09191371893691519,0.375,0.375,0.5,7.250942998310474,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,25959.124011623597,19799.28706496113,0.7627101382964885,1.0722449980490179,3.9012943269788316,1.0398037773808722,0.6390399587732835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495340246385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253623506616,261.253623506616,-11.896376493383968,244.9603504598217,277.54689655341036,129606.25754634742,129606.27278084411,-0.015234496697498684,0.0,nan,277.54689655341036,4.396896553410386,271.0295873346926,-2.120412665307356,264.51227811597494,-8.63772188402504,257.99496889725714,-15.15503110274284,251.47765967853942,-21.672340321460553,244.9603504598217,-28.189649540178266,1.0,1.0,26022.012520719443,26022.012520719443,276.8504175619426,3.700417561942629,276.8504175619426,276.8504175619426,75514.55049979522,75514.55273289108,-0.002233095859992318,0.0,8546.071908451686,8546.071908451686,0.8833660878966503,3977.293912495498,276.8504175619426,3.700417561942629,1.0,0.002,0.22115922975949404,0.004757287447257035,0.00034258307030391317,0.001657416929699664,0.17129153515195658,0.17129153515195658,0.0,3.576999807464176e-15,0.9999995473803763,0.9999995473803763,0.0,0.09191367733496232,4.160195287532066e-08,0.0,0.0,0.0,1601723.4097925038,268.0142465652373,0.0,1.0,1279705.2198412735,2617.6674234653306,,,,,,,,,,,,,,,,,,,2.0,15440.509724845546,1450.0,0.375,6.173730061729009,3.5
841.0,-30.000012739394492,4.864287929206596,34.92997287585905,25.19367893636229,6.207261823131807,-26.379285283141975,-39.88773843795059,2.5865343668805987,-5.135753320812739,-5.13575332082146,39.85994364926607,41059.943639024954,25750.106218822242,25750.106218822242,66810.04985784719,75524.06893217909,75514.55550882283,25750.106218822242,101264.66172764507,101264.66172764507,101264.66172764507,127223.78576571925,123966.12045917919,3257.665306540062,0.0,89926.57933026708,55462.454037118034,38293.472547943384,25959.124038074176,64252.596586017564,19799.28708298525,1450.0,0.0,0.8867349224850559,2.870302187926156,0.001494314320929203,1.0,1.0,-5.135753320812739,352783.2903691421,1548503.2624219959,4.389389477040388,1548503.2624219959,4.389389477040388,0.7627101382136658,0.0919137186712808,3.957505797668887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505797668887,1.279658873400603,1.2799576020043237,3.0926256050974708,6552.90255230155,15440.509690048762,6479.64476574354,0.0003109675382199781,22723.044242471373,2317.1056622262827,19368.091822635164,1974.995724598631,0.8523546236130849,0.852354623613085,35720.816479446825,35405.22815468563,1.011154396876011,0.8,4311.124121672379,4273.035954225843,1.011154396876011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646801436864,4.864287929206596,-2.4562824244031387,7.320570353609735,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998830691529,0.00023343205592509688,198.92222156262054,0.0,0.0,0.0,0.012672344517035992,7.986336687120925e-05,0.00015356841609980723,0.0006077478970538152,0.09191371867127128,0.09191371867127128,0.09191371867127128,0.09191367802172551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7440757501,591.6374400484574,0.0,0.09191371867127128,0.0919137186712808,0.0919137186712808,0.375,0.375,0.5,7.250941778810499,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,25959.124038074176,19799.28708298525,0.7627101382136658,1.0722439336787217,3.9012940114028027,1.0398031115895192,0.6390394446402853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953395834649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253623694844,261.253623694844,-11.896376305155968,244.96035055598725,277.5468968337007,129606.27207951268,129606.24060965501,0.03146985763782694,0.0,nan,277.5468968337007,4.396896833700737,271.0295875781581,-2.120412421841877,264.5122783226154,-8.637721677384604,257.9949690670727,-15.155030932927275,251.47765981152997,-21.672340188470002,244.96035055598725,-28.18964944401273,1.0,1.0,26022.012520719443,26022.012520719443,276.8504180006651,3.700418000665138,276.8504180006651,276.8504180006651,75514.55608365698,75514.55550882283,0.0005748341500293463,0.0,8546.071908451686,8546.071908451686,0.8833661248108744,3977.293326657232,276.8504180006651,3.700418000665138,1.0,0.002,0.22115927057118895,0.004757287285531143,0.00034258313360343244,0.0016574168663912928,0.17129156680171623,0.17129156680171623,0.0,-5.274860409576476e-15,0.9999995559780931,0.9999995559780931,0.0,0.09191367785957616,4.0811704635525386e-08,0.0,0.0,0.0,1601723.409923843,268.01424667918724,0.0,1.0,1279705.2194492593,2617.667425068682,,,,,,,,,,,,,,,,,,,2.0,15440.509690048762,1450.0,0.375,6.173730061729009,3.5
842.0,-30.000012574218356,4.864287057735382,34.92997279803166,25.193679285608255,6.207259195590763,-26.37928539723719,-39.887738472875185,2.5865320186112664,-5.135753554524001,-5.135753554520384,39.85994350564113,41059.93679753566,25750.10457655859,25750.10457655859,66810.04137409425,75524.0668324033,75514.55550059698,25750.10457655859,101264.66007715557,101264.66007715557,101264.66007715557,127223.78398117177,123966.1192359826,3257.6647451891718,0.0,89926.57346548447,55462.44343062325,38293.477816512466,25959.123904016207,64252.60172052868,19799.286969328405,1450.0,0.0,0.8867349218146977,2.8703021631912917,0.001494314320929203,1.0,1.0,-5.135753554524001,352783.2871518215,1548503.2562475181,4.389389499568653,1548503.2562475181,4.389389499568653,0.762710137774149,0.09191371842182813,3.957505068372329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505068372329,1.2796588842986283,1.279957612904893,3.092625008844766,6552.9012889136175,15440.509444539666,6479.645555390687,0.00031096785673434654,22723.046947977786,2317.105938111158,19368.094182943332,1974.9959652830817,0.8523546260008488,0.8523546260008487,35720.81121328772,35405.22815468563,1.0111542105385907,0.8,4311.123486102765,4273.035954225843,1.0111542105385907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646446923236,4.864287057735382,-2.4562828289905863,7.320569886725968,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998813499909,0.00023343205993817684,198.92222142748912,0.0,0.0,0.0,0.012672344517035992,7.986336655587366e-05,0.00015356841641514282,0.0006077477863048401,0.0919137184218729,0.0919137184218729,0.0919137184218729,0.09191367716017287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7493775466,591.6374383009529,0.0,0.0919137184218729,0.09191371842182813,0.09191371842182813,0.375,0.375,0.5,7.250940540962433,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,25959.123904016207,19799.286969328405,0.762710137774149,1.0722436074957462,3.9012938873986225,1.039802896459965,0.6390392870957788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495339520407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362362499726,261.25362362499726,-11.896376375002717,244.96035063931188,277.54689661068267,129606.21662492769,129606.22830265794,-0.011677730255148878,0.0,nan,277.54689661068267,4.396896610682688,271.02958741640845,-2.1204125835915306,264.51227822213446,-8.637721777865522,257.99496902786024,-15.155030972139741,251.477659833586,-21.67234016641399,244.96035063931188,-28.189649360688094,1.0,1.0,26022.012520719443,26022.012520719443,276.85041776600366,3.7004177660036817,276.85041776600366,276.85041776600366,75514.54816718768,75514.55550059698,-0.00733340930310078,0.0,8546.071908451686,8546.071908451686,0.8833661709943088,3977.2925937141904,276.85041776600366,3.7004177660036817,1.0,0.002,0.22115931205772826,0.004757287060574674,0.00034258319770168416,0.001657416802300313,0.17129159885084208,0.17129159885084208,0.0,1.997100401718299e-15,0.9999995486360335,0.9999995486360335,0.0,0.09191367693528761,4.148654052594939e-08,0.0,0.0,0.0,1601723.4096544655,268.014246445476,0.0,1.0,1279705.220253282,2617.667421780197,,,,,,,,,,,,,,,,,,,2.0,15440.509444539666,1450.0,0.375,6.173730061729009,3.5
843.0,-30.000012357174576,4.864286198921183,34.9299727203832,25.19367519943046,6.2072587784156905,-26.379285243615495,-39.88773843795059,2.5865316648570524,-5.135753823504729,-5.135753823494902,39.85994335515,41059.95006316644,25750.10305772142,25750.10305772142,66810.05312088787,75524.07519523017,75514.55525379581,25750.10305772142,101264.65831151724,101264.65831151724,101264.65831151724,127223.78206668168,123966.1178927524,3257.6641739292863,0.0,89926.58595850752,55462.460826445495,38293.47236895781,25959.12375516445,64252.59612412226,19799.286843746668,1450.0,0.0,0.8867349209895765,2.8703021347236737,0.001494314320929203,1.0,1.0,-5.135753823504729,352783.2834489756,1548503.2497767115,4.389389527297932,1548503.2497767115,4.389389527297932,0.7627101373099193,0.09191371817760095,3.9575062725830668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062725830668,1.2796588859403577,1.2799576145470057,3.0926259459175265,6552.903274458351,15440.509527051934,6479.64417111301,0.0003109673501667794,22723.043190481763,2317.1055549531966,19368.090045244717,1974.9955433552454,0.8523545848540934,0.8523545848540933,35720.81990874253,35405.22815468563,1.0111545182179837,0.8,4311.1245355520405,4273.035954225843,1.0111545182179837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586461190535426,4.864286198921183,-2.4562832560102783,7.320569454931462,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999987909098761,0.00023343206521142114,198.92222124992452,0.0,0.0,0.0,0.012672344517035992,7.986336687120925e-05,0.00015356841609980723,0.0006077479699856335,0.09191371817778397,0.09191371817778397,0.09191371817778397,0.09191367616304713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7547552516,591.6374365281871,0.0,0.09191371817778397,0.09191371817760095,0.09191371817760095,0.375,0.375,0.5,7.250939280568982,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25959.12375516445,19799.286843746668,0.7627101373099193,1.0722441064511885,3.901294173413829,1.0398031698489685,0.6390395492167726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953385343805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536235496561,261.2536235496561,-11.896376450343894,244.96035074118333,277.5468963581288,129606.25333267405,129606.26592900157,-0.012596327546436676,0.0,nan,277.5468963581288,4.396896358128799,271.02958723473967,-2.120412765260312,264.51227811135067,-8.63772188864931,257.99496898796156,-15.155031012038421,251.4776598645724,-21.67234013542759,244.96035074118333,-28.189649258816644,1.0,1.0,26022.012520719443,26022.012520719443,276.8504174681502,3.700417468150249,276.8504174681502,276.8504174681502,75514.55131632985,75514.55525379581,-0.003937465968192555,0.0,8546.071908451686,8546.071908451686,0.8833660947364581,3977.2938039459823,276.8504174681502,3.700417468150249,1.0,0.002,0.22115935430523967,0.004757286826161944,0.00034258326295368734,0.0016574167370702344,0.17129163147684368,0.17129163147684368,0.0,2.392183673372017e-14,0.9999995403571394,0.9999995403571394,0.0,0.09191367593011661,4.2247484347010694e-08,0.0,0.0,0.0,1601723.4093444399,268.01424617649525,0.0,1.0,1279705.2211786304,2617.6674179954493,,,,,,,,,,,,,,,,,,,2.0,15440.509527051934,1450.0,0.375,6.173730061729009,3.5
844.0,-30.000012200503672,4.864285356153414,34.92997264474739,25.19367872681471,6.207260787265491,-26.37928490172684,-39.88773840302599,2.5865334884896622,-5.135753918453759,-5.135753918467095,39.85994325793753,41059.943239890286,25750.101132147807,25750.101132147807,66810.0443720381,75524.0679064402,75514.55630272518,25750.101132147807,101264.65743487299,101264.65743487299,101264.65743487299,127223.78112128137,123966.1175196901,3257.663601591271,0.0,89926.57686604222,55462.45219949614,38293.47185171786,25959.123686408377,64252.59553812624,19799.28678383522,1450.0,0.0,0.8867349208580666,2.870302124674728,0.001494314320929203,1.0,1.0,-5.135753918453759,352783.28214188624,1548503.2455985353,4.389389531717496,1548503.2455985353,4.389389531717496,0.7627101370221403,0.09191371792292528,3.9575055745260785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055745260785,1.279658877477106,1.2799576060817783,3.092625420868759,6552.902161943017,15440.50972300102,6479.645061118052,0.00031096763878219727,22723.044901032426,2317.105729380821,19368.092705529347,1974.9958146287822,0.8523546377646489,0.8523546377646489,35720.814868160574,35405.22815468563,1.0111543398623657,0.8,4311.123927207199,4273.035954225843,1.0111543398623657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645703382108,4.864285356153414,-2.456283551351293,7.320568907504708,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999987746034872,0.00023343206901785984,198.9222211217513,0.0,0.0,0.0,0.012672344517035992,7.986336718654489e-05,0.0001535684157844716,0.000607747861538185,0.09191371792303232,0.09191371792303232,0.09191371792303232,0.09191367582762523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7604038079,591.6374346691784,0.0,0.09191371792303232,0.09191371792292528,0.09191371792292528,0.375,0.375,0.5,7.250938017715023,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25959.123686408377,19799.28678383522,0.7627101370221403,1.0722439427504749,3.9012938287902577,1.039803043168806,0.6390394488503754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953372387274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362368487885,261.25362368487885,-11.896376315121131,244.96035086985626,277.5468964999014,129606.25470379411,129606.23209586447,0.02260792966454227,0.0,nan,277.5468964999014,4.396896499901402,271.02958737389247,-2.120412626107509,264.5122782478834,-8.63772175211659,257.99496912187425,-15.155030878125729,251.47765999586525,-21.672340004134725,244.96035086985626,-28.18964913014372,1.0,1.0,26022.012520719443,26022.012520719443,276.8504174959162,3.700417495916213,276.8504174959162,276.8504174959162,75514.55407091939,75514.55630272518,-0.0022318057890515774,0.0,8546.071908451686,8546.071908451686,0.8833661389416162,3977.293102398709,276.8504174959162,3.700417495916213,1.0,0.002,0.22115939660493986,0.004757286621570326,0.0003425833284099877,0.0016574166715940864,0.17129166420499387,0.17129166420499387,0.0,4.0739980833315315e-15,0.9999995397890495,0.9999995397890495,0.0,0.0919136756232258,4.2299699485550806e-08,0.0,0.0,0.0,1601723.409235001,268.0142460815462,0.0,1.0,1279705.2215052773,2617.6674166594476,,,,,,,,,,,,,,,,,,,2.0,15440.50972300102,1450.0,0.375,6.173730061729009,3.5
845.0,-30.000012022339707,4.864284525303861,34.92997256903224,25.193674431089335,6.20725853275023,-26.37928496683054,-39.88773840302599,2.586531477242126,-5.135754193884395,-5.135754193904908,39.85994310437642,41059.951814746,25750.099701962576,25750.099701962576,66810.05151670857,75524.07412809705,75514.55589155183,25750.099701962576,101264.65559351441,101264.65559351441,101264.65559351441,127223.7791277132,123966.11610898306,3257.663018730147,0.0,89926.58486559876,55462.46255225201,38293.469237051955,25959.123534198792,64252.59277125075,19799.286655442695,1450.0,0.0,0.8867349200111048,2.8703020955244316,0.001494314320929203,1.0,1.0,-5.135754193884395,352783.278350242,1548503.2389968943,4.389389560180757,1548503.2389968943,4.389389560180757,0.7627101365482902,0.09191371767452668,3.9575063289505357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063289505357,1.279658886811055,1.2799576154179064,3.0926259878620854,6552.903363333838,15440.509795512371,6479.644234201838,0.00031096733271992176,22723.04259067244,2317.1054937896674,19368.090233821447,1974.9955625847203,0.8523546156522117,0.8523546156522118,35720.82031576495,35405.22815468563,1.0111545326200382,0.8,4311.1245846753345,4273.035954225843,1.0111545326200382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645394649612,4.864284525303861,-2.4562839756094514,7.320568500913312,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999987560600916,0.0002334320733464884,198.9222209759945,0.0,0.0,0.0,0.012672344517035992,7.986336718654489e-05,0.0001535684157844716,0.0006077479773939537,0.09191371767452527,0.09191371767452527,0.09191371767452527,0.09191367480637465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7658909607,591.6374328603341,0.0,0.09191371767452527,0.09191371767452668,0.09191371767452668,0.375,0.375,0.5,7.2509367316629705,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,25959.123534198792,19799.286655442695,0.7627101365482902,1.0722442398877052,3.901294036242791,1.039803199141905,0.6390396098243978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953363034733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362360675643,261.25362360675643,-11.896376393243543,244.9603509854123,277.54689622810054,129606.25286824127,129606.265929568,-0.013061326723256451,0.0,nan,277.54689622810054,4.396896228100559,271.0295871795629,-2.120412820437082,264.51227813102514,-8.637721868974836,257.9949690824876,-15.155030917512363,251.47766003394997,-21.672339966050004,244.9603509854123,-28.189649014587673,1.0,1.0,26022.012520719443,26022.012520719443,276.85041717236584,3.70041717236586,276.85041717236584,276.85041717236584,75514.55042647227,75514.55589155183,-0.005465079564601183,0.0,8546.071908451686,8546.071908451686,0.8833660911669317,3977.293860595288,276.85041717236584,3.70041717236586,1.0,0.002,0.22115943971276128,0.004757286382132733,0.00034258339499006456,0.0016574166050075745,0.17129169749503229,0.17129169749503229,0.0,-2.3609586508044345e-15,0.9999995309968075,0.9999995309968075,0.0,0.09191367456669965,4.310782702433399e-08,0.0,0.0,0.0,1601723.4089175398,268.0142458061156,0.0,1.0,1279705.222452823,2617.6674127839296,,,,,,,,,,,,,,,,,,,2.0,15440.509795512371,1450.0,0.375,6.173730061729009,3.5
846.0,-30.00001193695591,4.8642837094789515,34.92997249500009,25.19367813309657,6.20726040762686,-26.37928470249827,-39.887738368101395,2.586533173168545,-5.135754309558763,-5.1357543095522065,39.85994300151677,41059.944089904166,25750.097899005228,25750.097899005228,66810.04198890939,75524.06691098826,75514.55670353326,25750.097899005228,101264.65460253849,101264.65460253849,101264.65460253849,127223.77805868768,123966.11562483119,3257.6624338564816,0.0,89926.5755868791,55462.45276579239,38293.46980120746,25959.123456149184,64252.59325735664,19799.286587948565,1450.0,0.0,0.8867349197945505,2.8703020832819814,0.001494314320929203,1.0,1.0,-5.135754309558763,352783.27675783954,1548503.2345746313,4.3893895674583465,1548503.2345746313,4.3893895674583465,0.7627101362414654,0.0919137174185448,3.9575055668682606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055668682606,1.2796588789404717,1.2799576075454857,3.0926254113478935,6552.902141769445,15440.509916883786,6479.645167150347,0.00031096764777372544,22723.044621777186,2317.1057009047113,19368.093022466972,1974.995846947426,0.852354662187526,0.852354662187526,35720.81481286443,35405.22815468563,1.0111543379057706,0.8,4311.12392053354,4273.035954225843,1.0111543379057706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586450054472145,4.8642837094789515,-2.456284278866529,7.320567988345481,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999987471732967,0.00023343207542095396,198.92222090614158,0.0,0.0,0.0,0.012672344517035992,7.986336750188075e-05,0.00015356841546913574,0.0006077478591142426,0.09191371741858272,0.09191371741858272,0.09191371741858272,0.09191367439189653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7716475053,591.6374309655957,0.0,0.09191371741858272,0.0919137174185448,0.0919137174185448,0.375,0.375,0.5,7.2509354408671305,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25959.123456149184,19799.286587948565,0.7627101362414654,1.0722440223635592,3.9012937005006503,1.039803042988618,0.6390394847635661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953352399151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362372104354,261.25362372104354,-11.896376278956438,244.96035111175058,277.5468963303364,129606.25040056404,129606.23129286172,0.019107702326048148,0.0,nan,277.5468963303364,4.3968963303364035,271.02958728661906,-2.120412713380915,264.5122782429019,-8.637721757098063,257.99496919918516,-15.155030800814814,251.47766015546782,-21.67233984453216,244.96035111175058,-28.189648888249394,1.0,1.0,26022.012520719443,26022.012520719443,276.85041715173077,3.7004171517307896,276.85041715173077,276.85041715173077,75514.55308954327,75514.55670353326,-0.0036139899893896654,0.0,8546.071908451686,8546.071908451686,0.8833661394265552,3977.293094702602,276.85041715173077,3.7004171517307896,1.0,0.002,0.2211594829515518,0.0047572861698465686,0.00034258346188634507,0.00165741653811729,0.17129173094317254,0.17129173094317254,0.0,3.635113043909399e-15,0.9999995295719818,0.9999995295719818,0.0,0.09191367417975688,4.3238787931209833e-08,0.0,0.0,0.0,1601723.4087842135,268.0142456904412,0.0,1.0,1279705.2228507726,2617.6674111563,,,,,,,,,,,,,,,,,,,2.0,15440.509916883786,1450.0,0.375,6.173730061729009,3.5
