time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
847.0,-30.000011759003183,4.8642829047929785,34.92997242068918,25.193674221541755,6.207258066630593,-26.379284776439615,-39.887738368101395,2.586531084066497,-5.135754595149706,-5.135754595142391,39.8599428454078,41059.95185699213,25750.096562333572,25750.096562333572,66810.0484193257,75524.07355208677,75514.55613979384,25750.096562333572,101264.65270212741,101264.65270212741,101264.65270212741,127223.77600161015,123966.11416364046,3257.661837969687,0.0,89926.5836866691,55462.46199157243,38293.468550107405,25959.12329948275,64252.59184959016,19799.286455930407,1450.0,0.0,0.8867349189049626,2.8703020530563976,0.001494314320929203,1.0,1.0,-5.135754595149706,352783.2728263297,1548503.2278644303,4.389389597354115,1548503.2278644303,4.389389597354115,0.7627101357588959,0.09191371716786059,3.9575062430098704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062430098704,1.279658888635734,1.2799576172430114,3.0926259162932355,6552.9032116880335,15440.509845292872,6479.64436641411,0.0003109673725163332,22723.042786225822,2317.105513730563,19368.090629012775,1974.9956028830209,0.8523546257085455,0.8523546257085455,35720.81969519819,35405.22815468563,1.0111545106619448,0.8,4311.124509779501,4273.035954225843,1.0111545106619448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644716901391,4.8642829047929785,-2.4562847035463458,7.320567608339324,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999987286518869,0.0002334320797444506,198.9222207605575,0.0,0.0,0.0,0.012672344517035992,7.986336750188075e-05,0.00015356841546913574,0.0006077479629482382,0.09191371716799884,0.09191371716799884,0.09191371716799884,0.09191367333179443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7772629115,591.6374291145252,0.0,0.09191371716799884,0.09191371716786059,0.09191371716786059,0.375,0.375,0.5,7.250934125799845,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25959.12329948275,19799.286455930407,0.7627101357588959,1.0722442602258595,3.901293928383101,1.0398031658508395,0.6390396196484956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953347302124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236179108,261.2536236179108,-11.896376382089159,244.9603512245738,277.54689601124784,129606.24535186097,129606.26259465374,-0.017242792748397344,0.0,nan,277.54689601124784,4.396896011247861,271.0295870539128,-2.1204129460871854,264.512278096578,-8.637721903422005,257.9949691392437,-15.155030860756256,251.4776601819087,-21.672339818091274,244.9603512245738,-28.18964877542618,1.0,1.0,26022.012520719443,26022.012520719443,276.8504168001759,3.7004168001759012,276.8504168001759,276.8504168001759,75514.54982327053,75514.55613979384,-0.006316523315035738,0.0,8546.071908451686,8546.071908451686,0.8833660966092105,3977.2937742249196,276.8504168001759,3.7004168001759012,1.0,0.002,0.22115952703260222,0.0047572859243541175,0.0003425835299667783,0.0016574164700422043,0.17129176498338913,0.17129176498338913,0.0,8.982398158607907e-15,0.9999995204084697,0.9999995204084697,0.0,0.09191367308682033,4.408104026905214e-08,0.0,0.0,0.0,1601723.408455041,268.01424540485027,0.0,1.0,1279705.2238332694,2617.6674071378266,,,,,,,,,,,,,,,,,,,2.0,15440.509845292872,1450.0,0.375,6.173730061729009,3.5
848.0,-30.0000116734782,4.864282114383702,34.92997234786915,25.19367792354899,6.20725990397081,-26.379284515733325,-39.8877383331768,2.5865327462271033,-5.13575472029197,-5.135754720229676,39.85994273981219,41059.944061661205,25750.094849129444,25750.094849129444,66810.03891079065,75524.06627264223,75514.55680162551,25750.094849129444,101264.65165075495,101264.65165075495,101264.65165075495,127223.77486788685,123966.1136282937,3257.6612395931606,0.0,89926.57430493423,55462.45209395772,38293.46912330723,25959.1232171319,64252.59234043913,19799.286384918454,1450.0,0.0,0.8867349186501117,2.870302039811935,0.001494314320929203,1.0,1.0,-5.13575472029197,352783.2711035936,1548503.2233241177,4.389389605918715,1548503.2233241177,4.389389605918715,0.7627101354429329,0.09191371690916605,3.9575054738709716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054738709716,1.2796588809218539,1.2799576095273304,3.0926253338858736,6552.90197763672,15440.50997175415,6479.64531071698,0.000310967690866589,22723.044831817748,2317.105722322888,19368.093451597248,1974.9958907065356,0.8523546731940274,0.8523546731940274,35720.81414134265,35405.22815468563,1.011154314144689,0.8,4311.123839487975,4273.035954225843,1.011154314144689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864434707392,4.864282114383702,-2.456285006903987,7.320567121287689,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999987197504071,0.0002334320818223442,198.92222069058909,0.0,0.0,0.0,0.012672344517035992,7.986336781721667e-05,0.00015356841515379982,0.0006077478435848526,0.09191371690914318,0.09191371690914318,0.09191371690914318,0.09191367288125994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.78315180325,591.6374271762057,0.0,0.09191371690914318,0.09191371690916605,0.09191371690916605,0.375,0.375,0.5,7.250932804955861,-6.230038707144558e-11,-6.230038707144558e-11,-6.230038707144558e-11,-6.230038707144558e-11,-6.230038707144558e-11,-6.230038707144558e-11,25959.1232171319,19799.286384918454,0.7627101354429329,1.0722440406077016,3.9012935943435525,1.0398030099206117,0.6390394934434265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953336679148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536237083355,261.2536237083355,-11.896376291664467,244.96035134835927,277.5468960683118,129606.24261415769,129606.22749603433,0.015118123355559511,0.0,nan,277.5468960683118,4.3968960683118326,271.02958712432104,-2.1204128756789373,264.5122781803306,-8.637721819669366,257.99496923634064,-15.15503076365934,251.47766029234987,-21.67233970765011,244.96035134835927,-28.18964865164071,1.0,1.0,26022.012520719443,26022.012520719443,276.8504167525314,3.700416752531396,276.8504167525314,276.8504167525314,75514.55248478675,75514.55680162551,-0.004316838763770647,0.0,8546.071908451686,8546.071908451686,0.8833661453157016,3977.2930012403267,276.8504167525314,3.700416752531396,1.0,0.002,0.2211595712791667,0.0047572857058982175,0.00034258359841741787,0.0016574164015810044,0.17129179920870893,0.17129179920870893,0.0,-1.577731001400906e-15,0.9999995186075219,0.9999995186075219,0.0,0.0919136726625941,4.424657195448697e-08,0.0,0.0,0.0,1601723.4083108024,268.014245279708,0.0,1.0,1279705.2242637884,2617.667405376984,,,,,,,,,,,,,,,,,,,2.0,15440.50997175415,1450.0,0.375,6.173730061729009,3.5
849.0,-30.000011495076734,4.864281334386583,34.929972274595755,25.19367397706958,6.207257527389444,-26.37928459282994,-39.8877383331768,2.586530625141912,-5.13575501503999,-5.135755015000404,39.85994258108818,41059.95176724928,25750.093599671487,25750.093599671487,66810.04536692076,75524.07285116437,75514.55609420313,25750.093599671487,101264.64969387461,101264.64969387461,101264.64969387461,127223.77275018366,123966.11212040589,3257.6606297777766,0.0,89926.58230496135,55462.4612210432,38293.46787102017,25959.12305630905,64252.59092732922,19799.28624950278,1450.0,0.0,0.8867349177234317,2.8703020086172404,0.001494314320929203,1.0,1.0,-5.13575501503999,352783.26704602904,1548503.2165003656,4.389389637061007,1548503.2165003656,4.389389637061007,0.7627101349516043,0.09191371665535357,3.9575061437314907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061437314907,1.2796588907655462,1.2799576193733206,3.0926258335640857,6552.903036394892,15440.509905995848,6479.644520735635,0.00031096741858089547,22723.04300712229,2317.105536255734,19368.091090290138,1974.9956499202215,0.8523546377225718,0.8523546377225718,35720.81897832148,35405.22815468563,1.0111544852960264,0.8,4311.124423260077,4273.035954225843,1.0111544852960264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586440773548205,4.864281334386583,-2.4562854316891776,7.3205667660757605,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999987011822871,0.00023343208615674474,198.92222054463798,0.0,0.0,0.0,0.012672344517035992,7.986336781721667e-05,0.00015356841515379982,0.0006077479464542709,0.09191371665552586,0.09191371665552586,0.09191371665552586,0.09191367178627993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7889046261,591.6374252798963,0.0,0.09191371665552586,0.09191371665535357,0.09191371665535357,0.375,0.375,0.5,7.250931458915467,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,25959.12305630905,19799.28624950278,0.7627101349516043,1.0722442768972287,3.901293823799737,1.0398031332695061,0.6390396274243445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953331573694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536235824846,261.2536235824846,-11.896376417515398,244.9603514588478,277.54689570612146,129606.23732643794,129606.25836746731,-0.02104102936542664,0.0,nan,277.54689570612146,4.396895706121484,271.02958685666636,-2.1204131433336215,264.51227800721193,-8.637721992788045,257.9949691577575,-15.155030842242468,251.4776603083026,-21.672339691697374,244.9603514588478,-28.189648541152167,1.0,1.0,26022.012520719443,26022.012520719443,276.8504163749831,3.700416374983149,276.8504163749831,276.8504163749831,75514.54910128591,75514.55609420313,-0.006992917216848582,0.0,8546.071908451686,8546.071908451686,0.8833661028961134,3977.293674450148,276.8504163749831,3.700416374983149,1.0,0.002,0.2211596163988177,0.004757285454241289,0.0003425836681001829,0.0016574163319178388,0.17129183405009146,0.17129183405009146,0.0,1.8021608511054055e-14,0.9999995091088509,0.9999995091088509,0.0,0.09191367153572358,4.511962998360565e-08,0.0,0.0,0.0,1601723.4079710755,268.01424498496,0.0,1.0,1279705.2252777852,2617.6674012296694,,,,,,,,,,,,,,,,,,,2.0,15440.509905995848,1450.0,0.375,6.173730061729009,3.5
850.0,-30.000011408838223,4.8642805679659755,34.92997220265018,25.193677644152217,6.207259331118456,-26.379284334842595,-39.8877382982522,2.5865322571230065,-5.135755148744636,-5.135755148729011,39.85994247286172,41059.943918943136,25750.09197048959,25750.09197048959,66810.03588943272,75524.06550924151,75514.55661700568,25750.09197048959,101264.64858749528,101264.64858749528,101264.64858749528,127223.77155751966,123966.11154044751,3257.66001707215,0.0,89926.57282695083,55462.45123665312,38293.468433664115,25959.12297002439,64252.59140368851,19799.286175264093,1450.0,0.0,0.8867349174344101,2.8703019944665185,0.001494314320929203,1.0,1.0,-5.135755148744636,352783.26520541345,1548503.2118477526,4.389389646773956,1548503.2118477526,4.389389646773956,0.7627101346269207,0.09191371639316867,3.957505369056739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505369056739,1.279658883191725,1.2799576117977314,3.0926252464921977,6552.9017924600075,15440.510038944747,6479.64547518689,0.0003109677395888706,22723.045060172484,2317.1057456085905,19368.093943208813,1974.995940836964,0.8523546862632413,0.8523546862632413,35720.81338449221,35405.22815468563,1.0111542873643438,0.8,4311.123748144145,4273.035954225843,1.0111542873643438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643725665135,4.8642805679659755,-2.4562857349450655,7.3205663029110415,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998692206542,0.00023343208825197438,198.92222047408583,0.0,0.0,0.0,0.012672344517035992,7.986336813255226e-05,0.00015356841483846423,0.0006077478262407548,0.09191371639326507,0.09191371639326507,0.09191371639326507,0.091913671303183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.79493507725,591.6374232949797,0.0,0.09191371639326507,0.09191371639316867,0.09191371639316867,0.375,0.375,0.5,7.250930106227251,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,25959.12297002439,19799.286175264093,0.7627101346269207,1.0722440561912379,3.901293491181299,1.039802978056966,0.6390395005389002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953320923936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236513311,261.2536236513311,-11.896376348668866,244.96035158054082,277.5468957221214,129606.23437985887,129606.22286939675,0.01151046211047138,0.0,nan,277.5468957221214,4.396895722121428,271.02958689380506,-2.120413106194917,264.512278065489,-8.637721934510978,257.9949692371732,-15.155030762826755,251.477660408857,-21.672339591142986,244.96035158054082,-28.18964841945916,1.0,1.0,26022.012520719443,26022.012520719443,276.85041630242915,3.7004163024291756,276.85041630242915,276.85041630242915,75514.55165195078,75514.55661700568,-0.004965054904459976,0.0,8546.071908451686,8546.071908451686,0.8833661519531677,3977.292895902023,276.85041630242915,3.7004163024291756,1.0,0.002,0.2211596617130865,0.004757285229554247,0.0003425837381986581,0.001657416261809048,0.17129186909932906,0.17129186909932906,0.0,7.706075361157971e-15,0.9999995069912712,0.9999995069912712,0.0,0.09191367107890419,4.53142644820742e-08,0.0,0.0,0.0,1601723.4078169675,268.01424485125534,0.0,1.0,1279705.225737765,2617.667399348335,,,,,,,,,,,,,,,,,,,2.0,15440.510038944747,1450.0,0.375,6.173730061729009,3.5
851.0,-30.00001122964875,4.864279811338789,34.929972130126174,25.193673697672807,6.207256935385699,-26.37928441314594,-39.8877383331768,2.5865301188811527,-5.135755449005842,-5.135755448964131,39.85994231227751,41059.95160965368,25750.09079528002,25750.09079528002,66810.0424049337,75524.07204023834,75514.55579479306,25750.09079528002,101264.64659007308,101264.64659007308,101264.64659007308,127223.76939667462,123966.11000399031,3257.6593926843093,0.0,89926.58076494723,55462.46033435566,38293.46714510174,25959.12280660153,64252.58995170327,19799.286037707876,1450.0,0.0,0.88673491648638,2.8703019626883797,0.001494314320929203,1.0,1.0,-5.135755449005842,352783.26107195823,1548503.2049440092,4.3893896786337505,1548503.2049440092,4.3893896786337505,0.7627101341295255,0.09191371613554561,3.9575060371117754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060371117754,1.279658893115039,1.279957621723362,3.092625744567074,6552.902847820904,15440.509980244884,6479.64469097477,0.000310967468312122,22723.04323016939,2317.1055590002084,19368.091599146308,1974.99570180911,0.8523546517497835,0.8523546517497835,35720.818208433884,35405.22815468563,1.0111544580543748,0.8,4311.1243303428,4273.035954225843,1.0111544580543748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864347197395,4.864279811338789,-2.456286157468608,7.320565968807397,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998673556406,0.00023343209260552034,198.92222032749004,0.0,0.0,0.0,0.012672344517035992,7.986336781721667e-05,0.00015356841515379982,0.0006077479300808503,0.09191371613571213,0.09191371613571213,0.09191371613571213,0.09191367018730676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8008357851,591.6374213500333,0.0,0.09191371613571213,0.09191371613554561,0.09191371613554561,0.375,0.375,0.5,7.250928727810658,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,25959.12280660153,19799.286037707876,0.7627101341295255,1.0722442931079907,3.90129372205766,1.039803102959006,0.6390396346749168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953315775887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536235061561,261.2536235061561,-11.896376493843889,244.96035168927932,277.5468953230328,129606.22915004827,129606.25342191386,-0.02427186562127569,0.0,nan,277.5468953230328,4.3968953230328225,271.0295865962822,-2.120413403717805,264.51227786953115,-8.63772213046883,257.9949691427809,-15.15503085721906,251.47766041603012,-21.67233958396986,244.96035168927932,-28.189648310720656,1.0,1.0,26022.012520719443,26022.012520719443,276.8504159059846,3.7004159059846415,276.8504159059846,276.8504159059846,75514.54831016374,75514.55579479306,-0.007484629328246228,0.0,8546.071908451686,8546.071908451686,0.8833661096479136,3977.2935672973344,276.8504159059846,3.7004159059846415,1.0,0.002,0.22115970791775133,0.004757284972089127,0.00034258380955823456,0.0016574161904592346,0.17129190477911727,0.17129190477911727,0.0,1.7469099083955442e-14,0.9999994973041431,0.9999994973041431,0.0,0.09191366993090132,4.620464429738625e-08,0.0,0.0,0.0,1601723.4074708852,268.01424455099414,0.0,1.0,1279705.2267707256,2617.667395123456,,,,,,,,,,,,,,,,,,,2.0,15440.509980244884,1450.0,0.375,6.173730061729009,3.5
852.0,-30.000011142639455,4.864279067738869,34.92997205884118,25.193673523049824,6.20725872717199,-26.37928415565834,-39.887738263327606,2.5865317401912296,-5.135755585501215,-5.135755585467749,39.85994220298687,41059.956905229024,25750.089232007038,25750.089232007038,66810.04613723606,75524.07368487983,75514.55622566269,25750.089232007038,101264.64545766973,101264.64545766973,101264.64545766973,127223.7681766311,123966.10941131397,3257.6587653171246,0.0,89926.58487771309,55462.46809806377,38293.463088499244,25959.122718961367,64252.58580746061,19799.285962346632,1450.0,0.0,0.8867349161869499,2.8703019482423144,0.001494314320929203,1.0,1.0,-5.135755585501215,352783.25919292687,1548503.200246176,4.389389688696494,1548503.200246176,4.389389688696494,0.7627101338014248,0.09191371586913889,3.9575065289674347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065289674347,1.279658885590741,1.2799576141973075,3.0926261471161465,6552.9037007740835,15440.51012042513,6479.644145780556,0.00031096725276792323,22723.041445285024,2317.1053769926557,19368.089969524317,1974.9955356339135,0.8523546469851266,0.8523546469851266,35720.82176006185,35405.22815468563,1.0111545837249456,0.8,4311.12475898667,4273.035954225843,1.0111545837249456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643134511951,4.864279067738869,-2.456286456641241,7.32056552438011,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999986645004394,0.0002334320947194764,198.92222025630733,0.0,0.0,0.0,0.012672344517035992,7.98633684478879e-05,0.00015356841452312858,0.0006077480031184588,0.0919137158692939,0.0919137158692939,0.0919137158692939,0.09191366969367337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.807018868,591.6374193149614,0.0,0.0919137158692939,0.09191371586913889,0.09191371586913889,0.375,0.375,0.5,7.250927342566137,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,25959.122718961367,19799.285962346632,0.7627101338014248,1.0722445449850329,3.9012937383632385,1.0398032281134824,0.6390397583105737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953305079088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362355817606,261.25362355817606,-11.896376441823918,244.96035180956514,277.546895306787,129606.26784497837,129606.25914773071,0.008697247643256842,0.0,nan,277.546895306787,4.39689530678703,271.02958660734265,-2.1204133926573263,264.51227790789807,-8.63772209210191,257.9949692084541,-15.155030791545869,251.4776605090096,-21.672339490990367,244.96035180956514,-28.189648190434838,1.0,1.0,26022.012520719443,26022.012520719443,276.8504158198983,3.7004158198982964,276.8504158198983,276.8504158198983,75514.55472174418,75514.55622566269,-0.001503918509115465,0.0,8546.071908451686,8546.071908451686,0.883366078500661,3977.294061612272,276.8504158198983,3.7004158198982964,1.0,0.002,0.22115975432254845,0.004757284742083147,0.0003425838813439951,0.0016574161186678905,0.17129194067199754,0.17129194067199754,0.0,1.1885457895655094e-14,0.9999994951266417,0.9999994951266417,0.0,0.09191366946435249,4.640478640857878e-08,0.0,0.0,0.0,1601723.4073135613,268.01424441449876,0.0,1.0,1279705.227240305,2617.6673932028552,,,,,,,,,,,,,,,,,,,2.0,15440.51012042513,1450.0,0.375,6.173730061729009,3.5
853.0,-30.00001105541955,4.864278337208455,34.92997198882177,25.19367366274821,6.207258664367078,-26.3792840834409,-39.887738263327606,2.586531692388412,-5.135755706930354,-5.135755706933197,39.85994209694116,41059.95686310908,25750.08766366475,25750.08766366475,66810.04452677383,75524.07384728278,75514.55670112326,25750.08766366475,101264.64436478802,101264.64436478802,101264.64436478802,127223.76700252845,123966.10886690489,3257.6581356235533,0.0,89926.58485908475,55462.46787491094,38293.463315748675,25959.12263774043,64252.585953489106,19799.285892178086,1450.0,0.0,0.8867349159526152,2.870301935390818,0.001494314320929203,1.0,1.0,-5.135755706930354,352783.2575213037,1548503.1956869815,4.389389696571616,1548503.1956869815,4.389389696571616,0.7627101334847534,0.09191371559918429,3.95750649562131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750649562131,1.2796588858125881,1.2799576144192064,3.092626120521391,6552.903644422989,15440.510068936648,6479.644161855099,0.000310967266174274,22723.04163204328,2317.105396036698,19368.0900175722,1974.9955405334342,0.8523546420942152,0.8523546420942152,35720.82151927368,35405.22815468563,1.0111545752049125,0.8,4311.124729926089,4273.035954225843,1.0111545752049125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642795955644,4.864278337208455,-2.4562867413032015,7.320565078511656,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999986554225412,0.00023343209683855207,198.92222018495227,0.0,0.0,0.0,0.012672344517035992,7.98633684478879e-05,0.00015356841452312858,0.0006077479979975473,0.09191371559922594,0.09191371559922594,0.09191371559922594,0.09191366925784916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8132419192,591.637417266931,0.0,0.09191371559922594,0.09191371559918429,0.09191371559918429,0.375,0.375,0.5,7.250925952328403,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25959.12263774043,19799.285892178086,0.7627101334847534,1.07224453752196,3.9012936964098714,1.0398032006857436,0.6390397562026747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495329988503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236029575,261.2536236029575,-11.896376397042502,244.96035192247507,277.5468952834399,129606.26561077127,129606.25812375483,0.0074870164533090275,0.0,nan,277.5468952834399,4.396895283439903,271.02958661124694,-2.120413388753036,264.5122779390538,-8.637722060946203,257.9949692668611,-15.155030733138858,251.47766059466812,-21.672339405331854,244.96035192247507,-28.189648077524907,1.0,1.0,26022.012520719443,26022.012520719443,276.8504157540678,3.7004157540678193,276.8504157540678,276.8504157540678,75514.55498807842,75514.55670112326,-0.0017130448395619169,0.0,8546.071908451686,8546.071908451686,0.8833660806123377,3977.2940280994167,276.8504157540678,3.7004157540678193,1.0,0.002,0.22115980089191328,0.00475728451394837,0.0003425839533953642,0.001657416046607703,0.1712919766976821,0.1712919766976821,0.0,3.066991105526995e-15,0.9999994933360397,0.9999994933360397,0.0,0.09191366902981714,4.656936715526586e-08,0.0,0.0,0.0,1601723.4071736012,268.0142442930696,0.0,1.0,1279705.2276580494,2617.667391494254,,,,,,,,,,,,,,,,,,,2.0,15440.510068936648,1450.0,0.375,6.173730061729009,3.5
854.0,-30.000010967465183,4.8642776194125465,34.92997191996522,25.193673802446597,6.207258553884764,-26.379284015330192,-39.887738263327606,2.58653160174978,-5.135755831291476,-5.135755831276278,39.85994199046213,41059.95671621704,25750.086135523718,25750.086135523718,66810.04285174076,75524.07394596153,75514.55711616349,25750.086135523718,101264.6432516872,101264.6432516872,101264.6432516872,127223.76580702585,123966.10830346451,3257.65750356134,0.0,89926.58471883819,55462.46748909369,38293.463588605,25959.122555338643,64252.58614394364,19799.2858210658,1450.0,0.0,0.88673491570493,2.87030192222903,0.001494314320929203,1.0,1.0,-5.135755831291476,352783.2558093202,1548503.1911089108,4.389389704895401,1548503.1911089108,4.389389704895401,0.7627101331664219,0.0919137153293413,3.9575064516591167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064516591167,1.2796588862332305,1.279957614839947,3.0926260851501812,6552.9035694756385,15440.510019722946,6479.644192333951,0.00031096728438522326,22723.041849025416,2317.105418162718,19368.09010867553,1974.9955498233883,0.8523546379643806,0.8523546379643807,35720.8212018282,35405.22815468563,1.0111545639724424,0.8,4311.124691613782,4273.035954225843,1.0111545639724424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864246607754,4.8642776194125465,-2.456287024659584,7.32056464407213,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999986462682129,0.00023343209897546899,198.92222011299637,0.0,0.0,0.0,0.012672344517035992,7.98633684478879e-05,0.00015356841452312858,0.000607747991246343,0.09191371532937853,0.09191371532937853,0.09191371532937853,0.09191366881070485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8194886429,591.6374152111092,0.0,0.09191371532937853,0.0919137153293413,0.0919137153293413,0.375,0.375,0.5,7.250924556772776,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25959.122555338643,19799.2858210658,0.7627101331664219,1.0722445260458306,3.901293653727816,1.039803171534103,0.6390397520222973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953294678394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362363754886,261.25362363754886,-11.896376362451122,244.96035202904366,277.5468952460539,129606.26260887497,129606.25682553953,0.0057833354368664195,0.0,nan,277.5468952460539,4.39689524605393,271.02958660265193,-2.1204133973480452,264.5122779592497,-8.637722040750305,257.9949693158479,-15.155030684152052,251.47766067244578,-21.672339327554198,244.96035202904366,-28.189647970956315,1.0,1.0,26022.012520719443,26022.012520719443,276.8504156782897,3.700415678289744,276.8504156782897,276.8504156782897,75514.55514426288,75514.55711616349,-0.0019719006086234003,0.0,8546.071908451686,8546.071908451686,0.8833660833962876,3977.2939839174123,276.8504156782897,3.700415678289744,1.0,0.002,0.22115984763981594,0.004757284284538565,0.00034258402572121476,0.0016574159742824737,0.17129201286060738,0.17129201286060738,0.0,3.688455790795686e-15,0.9999994913936328,0.9999994913936328,0.0,0.09191366858144044,4.674790085358931e-08,0.0,0.0,0.0,1601723.4070302628,268.0142441687085,0.0,1.0,1279705.2280858802,2617.6673897444025,,,,,,,,,,,,,,,,,,,2.0,15440.510019722946,1450.0,0.375,6.173730061729009,3.5
855.0,-30.00001087877645,4.864276914047747,34.92997185219197,25.193673907220386,6.207258436587776,-26.379283947240037,-39.887738263327606,2.5865315050513593,-5.135755957381662,-5.135755957327303,39.859941884012784,41059.95656934377,25750.084643790753,25750.084643790753,66810.04121313452,75524.07402481155,75514.55748357122,25750.084643790753,101264.64212736196,101264.64212736196,101264.64212736196,127223.76459971364,123966.10773066833,3257.6568690453105,0.0,89926.58455473777,55462.467099270005,38293.46383940863,25959.122472351686,64252.586311760315,19799.285749502556,1450.0,0.0,0.8867349154482878,2.8703019088842674,0.001494314320929203,1.0,1.0,-5.135755957381662,352783.2540735375,1548503.1865325684,4.3893897135202,1548503.1865325684,4.3893897135202,0.7627101328479113,0.0919137150597587,3.957506407415995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506407415995,1.2796588866819956,1.2799576152888168,3.092626049491472,6552.903493919112,15440.509973899074,6479.6442248504945,0.0003109673028190208,22723.042061593078,2317.105439838587,19368.090205869656,1974.9955597344308,0.8523546342681807,0.8523546342681807,35720.82088235418,35405.22815468563,1.0111545526681944,0.8,4311.124653056652,4273.035954225843,1.0111545526681944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642144058802,4.864276914047747,-2.456287305935409,7.320564219983156,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999986370374413,0.00023343210113023033,198.92222004043964,0.0,0.0,0.0,0.012672344517035992,7.98633684478879e-05,0.00015356841452312858,0.0006077479844519969,0.09191371505982526,0.09191371505982526,0.09191371505982526,0.09191366835677285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.82576231234,591.6374131464436,0.0,0.09191371505982526,0.0919137150597587,0.0919137150597587,0.375,0.375,0.5,7.25092315568735,-5.434230843093246e-11,-5.434230843093246e-11,-5.434230843093246e-11,-5.434230843093246e-11,-5.434230843093246e-11,-5.434230843093246e-11,25959.122472351686,19799.285749502556,0.7627101328479113,1.072244515187683,3.9012936117723735,1.039803143315744,0.6390397480673624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953289427919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362366325004,261.25362366325004,-11.896376336749938,244.96035213048876,277.5468951960113,129606.25967942948,129606.25538242869,0.004297000756035065,0.0,nan,277.5468951960113,4.3968951960113145,271.0295865829068,-2.120413417093175,264.5122779698022,-8.637722030197779,257.9949693566979,-15.155030643302098,251.4776607435933,-21.672339256406673,244.96035213048876,-28.18964786951122,1.0,1.0,26022.012520719443,26022.012520719443,276.8504155952301,3.7004155952301403,276.8504155952301,276.8504155952301,75514.55519948651,75514.55748357122,-0.0022840847086627036,0.0,8546.071908451686,8546.071908451686,0.8833660861980277,3977.293939453075,276.8504155952301,3.7004155952301403,1.0,0.002,0.22115989457317023,0.004757284054003446,0.00034258409833310923,0.0016574159016708436,0.1712920491665546,0.1712920491665546,0.0,3.953001120882149e-15,0.9999994893759719,0.9999994893759719,0.0,0.09191366812640729,4.693335141782537e-08,0.0,0.0,0.0,1601723.4068849317,268.0142440426183,0.0,1.0,1279705.2285196555,2617.667387970226,,,,,,,,,,,,,,,,,,,2.0,15440.509973899074,1450.0,0.375,6.173730061729009,3.5
856.0,-30.000010789090442,4.864276220734083,34.92997178538423,25.193674011994176,6.207258290597935,-26.379283881121644,-39.887738263327606,2.586531382629144,-5.135756089061829,-5.135756089034661,39.85994177633073,41059.95636988817,25750.083197654512,25750.083197654512,66810.03956754268,75524.07405826636,75514.55777380863,25750.083197654512,101264.64097146314,101264.64097146314,101264.64097146314,127223.76335843214,123966.10712665705,3257.6562317750895,0.0,89926.58431318382,55462.46662480555,38293.46409819808,25959.122386969,64252.58648516708,19799.2856759996,1450.0,0.0,0.8867349151676261,2.8703018949478523,0.001494314320929203,1.0,1.0,-5.135756089061829,352783.25226079585,1548503.1819031914,4.389389722952202,1548503.1819031914,4.389389722952202,0.7627101325250685,0.09191371479053706,3.9575063576090725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063576090725,1.2796588872501422,1.279957615857096,3.092626009196368,6552.903408538623,15440.509931480268,6479.644266017144,0.0003109673238344776,22723.042286535445,2317.1054627763247,19368.090328919527,1974.9955722820257,0.852354631245663,0.852354631245663,35720.82052270465,35405.22815468563,1.011154539942379,0.8,4311.124609650764,4273.035954225843,1.011154539942379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864183188298,4.864276220734083,-2.4562875881229216,7.320563808857004,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999986277028735,0.0002334321033092211,198.9222199670671,0.0,0.0,0.0,0.012672344517035992,7.98633684478879e-05,0.00015356841452312858,0.0006077479768032268,0.09191371479057445,0.09191371479057445,0.09191371479057445,0.09191366788140509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.832059996,591.6374110738337,0.0,0.09191371479057445,0.09191371479053706,0.09191371479053706,0.375,0.375,0.5,7.250921748411837,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,25959.122386969,19799.2856759996,0.7627101325250685,1.0722445027327854,3.901293570184739,1.0398031148981994,0.6390397432384608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953284133598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362367915983,261.25362367915983,-11.896376320840147,244.96035222765335,277.54689513066626,129606.25638614131,129606.25372618217,0.0026599591347120414,0.0,nan,277.54689513066626,4.39689513066628,271.0295865500637,-2.1204134499362794,264.512277969461,-8.637722030538953,257.9949693888586,-15.155030611141399,251.47766080825596,-21.672339191744015,244.96035222765335,-28.189647772346632,1.0,1.0,26022.012520719443,26022.012520719443,276.8504154974843,3.7004154974843004,276.8504154974843,276.8504154974843,75514.55523026298,75514.55777380863,-0.002543545648222789,0.0,8546.071908451686,8546.071908451686,0.883366089352101,3977.2938893971177,276.8504154974843,3.7004154974843004,1.0,0.002,0.22115994171476505,0.004757283821564161,0.00034258417126360947,0.0016574158287374582,0.17129208563180473,0.17129208563180473,0.0,1.0677222994637248e-15,0.9999994871103002,0.9999994871103002,0.0,0.09191366764893948,4.714159758843276e-08,0.0,0.0,0.0,1601723.4067331562,268.01424391093815,0.0,1.0,1279705.2289726697,2617.6673861173845,,,,,,,,,,,,,,,,,,,2.0,15440.509931480268,1450.0,0.375,6.173730061729009,3.5
857.0,-30.000010697844914,4.864275538946099,34.92997171935491,25.19367408184337,6.207258089681149,-26.379283819092304,-39.88773822840301,2.5865312109286185,-5.1357562337106515,-5.135756233703666,39.859941665180216,41059.95605798565,25750.081814573143,25750.081814573143,66810.0378725588,75524.07401380634,75514.55793326076,25750.081814573143,101264.6397478339,101264.6397478339,101264.6397478339,127223.76204364159,123966.10645256125,3257.655591080344,0.0,89926.58392877085,55462.46597295052,38293.46439535592,25959.122295807687,64252.58669116361,19799.2855977845,1450.0,0.0,0.886734914833417,2.8703018796389075,0.001494314320929203,1.0,1.0,-5.1357562337106515,352783.2502695273,1548503.1771250353,4.389389734183737,1548503.1771250353,4.389389734183737,0.762710132190487,0.09191371452182082,3.9575062961310237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062961310237,1.2796588880469828,1.2799576166541227,3.0926259592280685,6552.903302661793,15440.509893039358,6479.644323754475,0.00031096735017448283,22723.042542392355,2317.105488866469,19368.09050150027,1974.9955898803642,0.852354629243287,0.852354629243287,35720.82007877937,35405.22815468563,1.011154524234556,0.8,4311.124556073685,4273.035954225843,1.011154524234556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641533318742,4.864275538946099,-2.4562878767107996,7.320563415656899,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999986182059929,0.00023343210552610096,198.9222198924187,0.0,0.0,0.0,0.012672344517035992,7.986336876322379e-05,0.0001535684142077927,0.0006077479661141965,0.09191371452193534,0.09191371452193534,0.09191371452193534,0.09191366735653533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8383780031,591.6374089943799,0.0,0.09191371452193534,0.09191371452182082,0.09191371452182082,0.375,0.375,0.5,7.250920333465007,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25959.122295807687,19799.2855977845,0.762710132190487,1.0722444862670935,3.901293528893114,1.0398030851845361,0.6390397363353537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953278779754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236822068,261.2536236822068,-11.89637631779317,244.9603523210857,277.5468950433279,129606.25225168487,129606.25174226305,0.0005094218030250817,0.0,nan,277.5468950433279,4.396895043327902,271.02958649887944,-2.120413501120538,264.51227795443094,-8.637722045569035,257.9949694099826,-15.155030590017361,251.47766086553415,-21.67233913446583,244.9603523210857,-28.18964767891427,1.0,1.0,26022.012520719443,26022.012520719443,276.8504153714732,3.700415371473241,276.8504153714732,276.8504153714732,75514.55507812243,75514.55793326076,-0.002855138329323381,0.0,8546.071908451686,8546.071908451686,0.8833660932452602,3977.293827611679,276.8504153714732,3.700415371473241,1.0,0.002,0.22115998911544374,0.004757283585752241,0.0003425842445862402,0.0016574157554216044,0.1712921222931201,0.1712921222931201,0.0,7.844419558367122e-15,0.9999994842916264,0.9999994842916264,0.0,0.0919136671211486,4.740067222397452e-08,0.0,0.0,0.0,1601723.406566434,268.0142437662893,0.0,1.0,1279705.2294702944,2617.667384082071,,,,,,,,,,,,,,,,,,,2.0,15440.509893039358,1450.0,0.375,6.173730061729009,3.5
858.0,-30.000010606048342,4.864274868653194,34.929971654169925,25.193674151692562,6.2072579614493435,-26.37928374929857,-39.88773822840301,2.586531104699706,-5.135756368366003,-5.13575636830352,39.85994155748894,41059.9559477753,25750.080435163538,25750.080435163538,66810.03638293884,75524.07403614903,75514.55813906822,25750.080435163538,101264.63857423177,101264.63857423177,101264.63857423177,127223.76078362185,123966.10583614356,3257.654947478302,0.0,89926.58371145747,55462.465623084296,38293.46454263686,25959.122209390083,64252.58675202694,19799.285523479986,1450.0,0.0,0.8867349145376071,2.8703018653876455,0.001494314320929203,1.0,1.0,-5.135756368366003,352783.2484158347,1548503.1724955034,4.38938974412482,1548503.1724955034,4.38938974412482,0.7627101318671736,0.0919137142523795,3.9575062543280555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062543280555,1.279658888539978,1.2799576171472329,3.0926259253693438,6552.903230919217,15440.509859789332,6479.644359475833,0.00031096736788037004,22723.04272750318,2317.10550774252,19368.0906082738,1974.995600768234,0.8523546269985813,0.8523546269985813,35720.81977692539,35405.22815468563,1.0111545135537745,0.8,4311.124519643108,4273.035954225843,1.0111545135537745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641235547124,4.864274868653194,-2.456288154847456,7.32056302350065,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999986086517609,0.00023343210775636855,198.92221981731942,0.0,0.0,0.0,0.012672344517035992,7.986336876322379e-05,0.0001535684142077927,0.000607747959694581,0.09191371425249929,0.09191371425249929,0.09191371425249929,0.09191366686951526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8447444462,591.6374068992,0.0,0.09191371425249929,0.0919137142523795,0.0919137142523795,0.375,0.375,0.5,7.2509189119941935,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,25959.122209390083,19799.285523479986,0.7627101318671736,1.0722444792650756,3.9012934896034,1.0398030610157687,0.6390397340147556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495327333281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362368138747,261.25362368138747,-11.89637631861251,244.9603524122204,277.5468949505545,129606.24977185133,129606.24990883443,-0.00013698311033888584,0.0,nan,277.5468949505545,4.396894950554497,271.0295864428877,-2.120413557112272,264.5122779352208,-8.637722064779155,257.99496942755405,-15.155030572445924,251.47766091988723,-21.67233908011275,244.9603524122204,-28.189647587779575,1.0,1.0,26022.012520719443,26022.012520719443,276.85041526095546,3.700415260955481,276.85041526095546,276.85041526095546,75514.55514046496,75514.55813906822,-0.0029986032604938373,0.0,8546.071908451686,8546.071908451686,0.8833660958924751,3977.2937855996956,276.85041526095546,3.700415260955481,1.0,0.002,0.22116003673283266,0.0047572833506952066,0.00034258431825165143,0.0016574156817579986,0.1712921591258257,0.1712921591258257,0.0,9.649833015989984e-15,0.9999994819339114,0.9999994819339114,0.0,0.09191366663500107,4.761737842995377e-08,0.0,0.0,0.0,1601723.4064112315,268.014243631634,0.0,1.0,1279705.229933536,2617.667382187378,,,,,,,,,,,,,,,,,,,2.0,15440.509859789332,1450.0,0.375,6.173730061729009,3.5
859.0,-30.000010513375305,4.864274209586148,34.929971589764314,25.193674221541755,6.2072578001480165,-26.379283682022955,-39.88773819347841,2.586530968795719,-5.135756504211997,-5.135756504223586,39.859941449611284,41059.955772482994,25750.07908806006,25750.07908806006,66810.03486054306,75524.07400904835,75514.55830071463,25750.07908806006,101264.63738877469,101264.63738877469,101264.63738877469,127223.75951125807,123966.10521036581,3257.6543008922554,0.0,89926.58340661963,55462.46517005463,38293.464707294435,25959.12212248338,64252.586829777814,19799.285448783565,1450.0,0.0,0.8867349142364631,2.8703018510103337,0.001494314320929203,1.0,1.0,-5.135756504211997,352783.24654574494,1548503.1678572362,4.389389754245157,1548503.1678572362,4.389389754245157,0.7627101315431335,0.09191371398250286,3.957506205771415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506205771415,1.2796588891706915,1.2799576177780936,3.0926258859000746,6552.903147288572,15440.509829624858,6479.64440517595,0.0003109673886899125,22723.042929275896,2317.1055283176106,19368.09074487451,1974.9956146976297,0.8523546254415189,0.8523546254415189,35720.819426303984,35405.22815468563,1.01115450114741,0.8,4311.124477326819,4273.035954225843,1.01115450114741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640944749396,4.864274209586148,-2.4562884309426543,7.320562640528802,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985990063108,0.00023343211000792944,198.92221974150317,0.0,0.0,0.0,0.012672344517035992,7.986336907855968e-05,0.0001535684138924568,0.000607747950989871,0.09191371398255688,0.09191371398255688,0.09191371398255688,0.09191366637790586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.85114226455,591.6374047937101,0.0,0.09191371398255688,0.09191371398250286,0.09191371398250286,0.375,0.375,0.5,7.250917483862797,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25959.12212248338,19799.285448783565,0.7627101315431335,1.0722444700769418,3.901293449727029,1.0398030360636001,0.6390397305132902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953267852966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362367447815,261.25362367447815,-11.896376325521828,244.96035250132593,277.54689484763037,129606.24676343666,129606.24791860515,-0.0011551684991155352,0.0,nan,277.54689484763037,4.396894847630392,271.0295863783695,-2.120413621630462,264.51227790910855,-8.63772209089143,257.99496943984775,-15.155030560152227,251.47766097058684,-21.672339029413138,244.96035250132593,-28.18964749867405,1.0,1.0,26022.012520719443,26022.012520719443,276.8504151439501,3.7004151439501243,276.8504151439501,276.8504151439501,75514.55513329255,75514.55830071463,-0.0031674220808781683,0.0,8546.071908451686,8546.071908451686,0.883366098967373,3977.293736800272,276.8504151439501,3.7004151439501243,1.0,0.002,0.22116008457345726,0.004757283114421547,0.00034258439226201714,0.0016574156077433218,0.17129219613100857,0.17129219613100857,0.0,5.339045178187618e-15,0.9999994795050776,0.9999994795050776,0.0,0.09191366614188144,4.7840621425412954e-08,0.0,0.0,0.0,1601723.406254654,268.014243495788,0.0,1.0,1279705.2304008794,2617.6673802759187,,,,,,,,,,,,,,,,,,,2.0,15440.509829624858,1450.0,0.375,6.173730061729009,3.5
860.0,-30.000010418917668,4.864273561154269,34.929971525914006,25.19367429139095,6.207257555683854,-26.379283621457525,-39.88773819347841,2.58653075822373,-5.135756657050592,-5.135756657036295,39.859941336826154,41059.95541556337,25750.0778118407,25750.0778118407,66810.03322740407,75524.07387173235,75514.55830148412,25750.0778118407,101264.63611332483,101264.63611332483,101264.63611332483,127223.75814119885,123966.10449075072,3257.653650448131,0.0,89926.5828901725,55462.46443400365,38293.46495129873,25959.122027874026,64252.58697917276,19799.285367786906,1450.0,0.0,0.8867349138664469,2.8703018348346436,0.001494314320929203,1.0,1.0,-5.135756657050592,352783.2444417363,1548503.16300874,4.389389766680038,1548503.16300874,4.389389766680038,0.762710131202708,0.09191371371298312,3.9575061386387693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061386387693,1.27965889014793,1.2799576187555604,3.0926258310769654,6552.903031124983,15440.509803247449,6479.644475984519,0.00031096741790098323,22723.043184237187,2317.105554316427,19368.09095652606,1974.9956362800815,0.8523546251921734,0.8523546251921734,35720.81894154758,35405.22815468563,1.011154483994821,0.8,4311.124418821856,4273.035954225843,1.011154483994821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640669253339,4.864273561154269,-2.45628871655453,7.320562277708799,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985891751089,0.0002334321123028509,198.9222196642269,0.0,0.0,0.0,0.012672344517035992,7.986336907855968e-05,0.0001535684138924568,0.0006077479406804171,0.09191371371305024,0.09191371371305024,0.09191371371305024,0.09191366582156939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.85755795904,591.6374026821084,0.0,0.09191371371305024,0.09191371371298312,0.09191371371298312,0.375,0.375,0.5,7.250916047123102,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,25959.122027874026,19799.285367786906,0.762710131202708,1.072244453924006,3.901293409493137,1.0398030082284515,0.6390397234725008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953262320809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362365518816,261.25362365518816,-11.896376344811813,244.96035258832347,277.5468947220528,129606.24231671733,129606.24554182196,-0.003225104661745691,0.0,nan,277.5468947220528,4.396894722052821,271.02958629530696,-2.1204137046930214,264.51227786856106,-8.63772213143892,257.99496944181516,-15.15503055818482,251.47766101506932,-21.67233898493066,244.96035258832347,-28.189647411676503,1.0,1.0,26022.012520719443,26022.012520719443,276.85041499122747,3.7004149912274897,276.85041499122747,276.85041499122747,75514.55499771371,75514.55830148412,-0.003303770412458107,0.0,8546.071908451686,8546.071908451686,0.8833661032186151,3977.293669331963,276.85041499122747,3.7004149912274897,1.0,0.002,0.2211601327052601,0.004757282873913676,0.00034258446671137376,0.001657415533291909,0.17129223335568688,0.17129223335568688,0.0,3.2829641782861074e-15,0.9999994763370746,0.9999994763370746,0.0,0.09191366558117892,4.813180420325371e-08,0.0,0.0,0.0,1601723.4060784923,268.0142433429494,0.0,1.0,1279705.2309266776,2617.667378125372,,,,,,,,,,,,,,,,,,,2.0,15440.509803247449,1450.0,0.375,6.173730061729009,3.5
