time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
861.0,-30.000010324204915,4.864272923485151,34.929971462770204,25.193674326315545,6.207257425944638,-26.379283549189957,-39.88773819347841,2.5865306509297143,-5.135756793116002,-5.135756793139642,39.85994122951495,41059.955364539615,25750.07652030884,25750.07652030884,66810.03188484846,75524.07384840808,75514.55840354526,25750.07652030884,101264.6349238541,101264.6349238541,101264.6349238541,127223.75686495783,123966.10386792629,3257.652997031551,0.0,89926.5826426424,55462.464158774055,38293.464982075944,25959.121941103735,64252.58692317968,19799.285293235127,1450.0,0.0,0.8867349135620919,2.8703018204340673,0.001494314320929203,1.0,1.0,-5.135756793116002,352783.2425686223,1548503.1583952669,4.389389776908287,1548503.1583952669,4.389389776908287,0.7627101308802319,0.09191371344217814,3.9575061015646416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061015646416,1.279658890645868,1.2799576192536144,3.092625800901687,6552.902967187189,15440.509782600882,6479.6445120640265,0.00031096743385809853,22723.04333456087,2317.1055696451767,19368.09106437012,1974.9956472771153,0.8523546242994663,0.8523546242994663,35720.81867383995,35405.22815468563,1.011154474522272,0.8,4311.1243865123815,4273.035954225843,1.011154474522272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640390451792,4.864272923485151,-2.456288987050411,7.320561910535562,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985793173582,0.00023343211460396973,198.9222195867419,0.0,0.0,0.0,0.012672344517035992,7.986336907855968e-05,0.0001535684138924568,0.000607747934987002,0.09191371344222211,0.09191371344222211,0.09191371344222211,0.09191366532888218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8640325333,591.6374005514517,0.0,0.09191371344222211,0.09191371344217814,0.09191371344217814,0.375,0.375,0.5,7.250914603723933,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,25959.121941103735,19799.285293235127,0.7627101308802319,1.0722444517297818,3.9012933718824745,1.0398029882396247,0.6390397232352816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953256682115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362363622116,261.25362363622116,-11.896376363778813,244.9603526746833,277.54689459775904,129606.24032612452,129606.24349721803,-0.0031710935346057254,0.0,nan,277.54689459775904,4.396894597759058,271.0295862131439,-2.1204137868560906,264.51227782852874,-8.637722171471239,257.9949694439136,-15.155030556086388,251.47766105929844,-21.672338940701536,244.9603526746833,-28.189647325316685,1.0,1.0,26022.012520719443,26022.012520719443,276.85041486706655,3.70041486706657,276.85041486706655,276.85041486706655,75514.55504991952,75514.55840354526,-0.003353625739691779,0.0,8546.071908451686,8546.071908451686,0.8833661055663713,3977.293632072465,276.85041486706655,3.70041486706657,1.0,0.002,0.22116018105711266,0.004757282635337108,0.00034258454151349344,0.0016574154584883358,0.17129227075674672,0.17129227075674672,0.0,1.829265905417543e-15,0.9999994739429884,0.9999994739429884,0.0,0.09191366509032471,4.8351853420136823e-08,0.0,0.0,0.0,1601723.405921664,268.014243206884,0.0,1.0,1279705.2313947757,2617.6673762108185,,,,,,,,,,,,,,,,,,,2.0,15440.509782600882,1450.0,0.375,6.173730061729009,3.5
862.0,-30.000010228618365,4.864272296289086,34.92997140025309,25.19367436124014,6.20725724016005,-26.379283481740504,-39.88773819347841,2.586530493282364,-5.1357569322824475,-5.135756932271081,39.859941121313256,41059.95518978001,25750.07526354243,25750.07526354243,66810.03045332244,75524.07375071535,75514.55844849328,25750.07526354243,101264.6337120357,101264.6337120357,101264.6337120357,127223.75556495335,123966.10322448124,3257.652340472108,0.0,89926.58225247201,55462.46369153714,38293.465067705416,25959.121852917648,64252.58692062306,19799.28521752646,1450.0,0.0,0.8867349132452502,2.8703018057053766,0.001494314320929203,1.0,1.0,-5.1357569322824475,352783.2406528275,1548503.1537424896,4.389389787556165,1548503.1537424896,4.389389787556165,0.7627101305547876,0.09191371317075535,3.9575060519523118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060519523118,1.2796588913774898,1.279957619985407,3.0926257603635694,6552.902881291781,15440.509764479957,6479.644565075747,0.00031096745548509625,22723.04352083291,2317.1055886396384,19368.091222825704,1974.9956634350879,0.8523546242856366,0.8523546242856366,35720.818315595534,35405.22815468563,1.0111544618461754,0.8,4311.124343276076,4273.035954225843,1.0111544618461754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640119155025,4.864272296289086,-2.456289256956807,7.320561553245893,3.5,3.5,1.0,0.6,0.00023343178297101648,0.99999856936866,0.0002334321169263187,198.92221950854207,0.0,0.0,0.0,0.012672344517035992,7.986336907855968e-05,0.0001535684138924568,0.0006077479273681152,0.09191371317076673,0.09191371317076673,0.09191371317076673,0.09191366482439371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.87053666345,591.637398411049,0.0,0.09191371317076673,0.09191371317075535,0.09191371317075535,0.375,0.375,0.5,7.250913153333978,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25959.121852917648,19799.28521752646,0.7627101305547876,1.0722444447684025,3.9012933329589954,1.039802966001335,0.6390397205408247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495325102819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236125029,261.2536236125029,-11.896376387497071,244.96035276016278,277.54689446484304,129606.23729697701,129606.24126243811,-0.003965461115213792,0.0,nan,277.54689446484304,4.396894464843058,271.029586123907,-2.1204138760929823,264.51227778297095,-8.637722217029022,257.99496944203486,-15.15503055796512,251.47766110109882,-21.67233889890116,244.96035276016278,-28.1896472398372,1.0,1.0,26022.012520719443,26022.012520719443,276.8504147331946,3.700414733194634,276.8504147331946,276.8504147331946,75514.55496487256,75514.55844849328,-0.003483620719634928,0.0,8546.071908451686,8546.071908451686,0.8833661087081218,3977.2935822120735,276.8504147331946,3.700414733194634,1.0,0.002,0.22116022964356535,0.004757282395186289,0.00034258461667681606,0.0016574153833257682,0.17129230833840803,0.17129230833840803,0.0,2.5843042983364484e-15,0.9999994713905844,0.9999994713905844,0.0,0.09191366458430114,4.8586454202355736e-08,0.0,0.0,0.0,1601723.4057612598,268.01424306771753,0.0,1.0,1279705.2318735407,2617.667374252647,,,,,,,,,,,,,,,,,,,2.0,15440.509764479957,1450.0,0.375,6.173730061729009,3.5
863.0,-30.00001013232852,4.864271679359491,34.929971338334234,25.19367436124014,6.207257060746447,-26.379283413021014,-39.88773819347841,2.5865303414390675,-5.13575707073079,-5.135757070763228,39.8599410135448,41059.95504912168,25750.074031565997,25750.074031565997,66810.02908068767,75524.07364700413,75514.55846950943,25750.074031565997,101264.63250107542,101264.63250107542,101264.63250107542,127223.75426623177,123966.10258541086,3257.651680820919,0.0,89926.58186978412,55462.46327190223,38293.46510875766,25959.121765156353,64252.58687391401,19799.28514217596,1450.0,0.0,0.8867349129303695,2.870301791052662,0.001494314320929203,1.0,1.0,-5.13575707073079,352783.23874691664,1548503.1491098492,4.3893897981381444,1548503.1491098492,4.3893897981381444,0.7627101302306598,0.09191371289874925,3.957506005430196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506005430196,1.2796588920821754,1.2799576206902572,3.0926257223054234,6552.902800651137,15440.509750201718,6479.644616135735,0.0003109674758430173,22723.043691252406,2317.1056060175906,19368.091375447424,1974.9956789981723,0.8523546246097073,0.8523546246097073,35720.817979665175,35405.22815468563,1.0111544499596377,0.8,4311.12430273284,4273.035954225843,1.0111544499596377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639853209643,4.864271679359491,-2.4562895236443465,7.320561203003837,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985593467627,0.0002334321192657548,198.92221942976687,0.0,0.0,0.0,0.012672344517035992,7.986336907855968e-05,0.0001535684138924568,0.0006077479202237876,0.09191371289880058,0.09191371289880058,0.09191371289880058,0.09191366432254144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.87707634835,591.6373962589979,0.0,0.09191371289880058,0.09191371289874925,0.09191371289874925,0.375,0.375,0.5,7.250911696043464,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,25959.121765156353,19799.28514217596,0.7627101302306598,1.0722444399457423,3.9012932946947925,1.0398029453941249,0.6390397188162343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953245322106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362358554037,261.25362358554037,-11.89637641445961,244.96035284510143,277.5468943259794,129606.23451529592,129606.23902317308,-0.004507877203034302,0.0,nan,277.5468943259794,4.396894325979417,271.02958602980374,-2.120413970196239,264.5122777336282,-8.637722266371782,257.99496943745254,-15.155030562547438,251.477661141277,-21.67233885872298,244.96035284510143,-28.18964715489855,1.0,1.0,26022.012520719443,26022.012520719443,276.8504145971616,3.7004145971616254,276.8504145971616,276.8504145971616,75514.55480695095,75514.55846950943,-0.003662558476207778,0.0,8546.071908451686,8546.071908451686,0.8833661116541814,3977.293535457347,276.8504145971616,3.7004145971616254,1.0,0.002,0.22116027846094916,0.004757282154122758,0.00034258469219836855,0.0016574153078013412,0.17129234609918428,0.17129234609918428,0.0,-2.90132501357121e-16,0.999999468878075,0.999999468878075,0.0,0.09191366408136112,4.8817388128307536e-08,0.0,0.0,0.0,1601723.4056016847,268.0142429292692,0.0,1.0,1279705.232349832,2617.667372304578,,,,,,,,,,,,,,,,,,,2.0,15440.509750201718,1450.0,0.375,6.173730061729009,3.5
864.0,-30.00001003529648,4.864271072459761,34.929971276967606,25.19367436124014,6.207256871140481,-26.379283344652787,-39.887738158553816,2.586530180496789,-5.135757210271834,-5.135757210251732,39.859940905644265,41059.95490068229,25750.072827982094,25750.072827982094,66810.02772866438,75524.07351910911,75514.55845373785,25750.072827982094,101264.63128171994,101264.63128171994,101264.63128171994,127223.75295869954,123966.10194066682,3257.6510180327164,0.0,89926.58145472512,55462.4628362982,38293.46513158547,25959.121676979605,64252.58680856507,19799.28506649497,1450.0,0.0,0.8867349126103032,2.870301776284369,0.001494314320929203,1.0,1.0,-5.135757210271834,352783.23682597035,1548503.1444726903,4.38938980889439,1548503.1444726903,4.38938980889439,0.7627101299060075,0.0919137126262664,3.9575059578533485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059578533485,1.2796588928290886,1.279957621437345,3.0926256833209953,6552.902718047812,15440.509739423036,6479.644670255436,0.0003109674967723795,22723.043859548245,2317.1056231789903,19368.09153721483,1974.9956954938568,0.8523546254159229,0.8523546254159229,35720.817636118736,35405.22815468563,1.011154437803613,0.8,4311.1242612704245,4273.035954225843,1.011154437803613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639593393323,4.864271072459761,-2.456289788373812,7.320560860833574,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985492476218,0.00023343212162322207,198.92221935038447,0.0,0.0,0.0,0.012672344517035992,7.986336939389532e-05,0.00015356841357712115,0.000607747911669544,0.09191371262638942,0.09191371262638942,0.09191371262638942,0.09191366381645055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.88364932773,591.637394096014,0.0,0.09191371262638942,0.0919137126262664,0.0919137126262664,0.375,0.375,0.5,7.250910231751274,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,25959.121676979605,19799.28506649497,0.7627101299060075,1.0722444354301839,3.9012932566551553,1.0398029254093533,0.6390397171559304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495323957404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362355506434,261.25362355506434,-11.89637644493564,244.96035292963302,277.5468941804956,129606.23163742661,129606.23673273086,-0.005095304264746041,0.0,nan,277.5468941804956,4.396894180495622,271.02958593032304,-2.12041406967694,264.51227768015053,-8.637722319849445,257.994969429978,-15.15503057002195,251.47766117980552,-21.672338820194454,244.96035292963302,-28.18964707036696,1.0,1.0,26022.012520719443,26022.012520719443,276.85041445582766,3.7004144558276835,276.85041445582766,276.85041445582766,75514.55465323785,75514.55845373785,-0.0038004999951226637,0.0,8546.071908451686,8546.071908451686,0.883366114667033,3977.293487642615,276.85041445582766,3.7004144558276835,1.0,0.002,0.22116032751293685,0.004757281911844397,0.0003425847680825553,0.0016574152319204132,0.17129238404127764,0.17129238404127764,0.0,2.968545548265311e-15,0.9999994663256595,0.9999994663256595,0.0,0.09191366357427642,4.905198996846402e-08,0.0,0.0,0.0,1601723.4054408488,268.01424278972814,0.0,1.0,1279705.2328298846,2617.667370341148,,,,,,,,,,,,,,,,,,,2.0,15440.509739423036,1450.0,0.375,6.173730061729009,3.5
865.0,-30.00000993759333,4.864270475380212,34.929971216121324,25.19367436124014,6.207256680258326,-26.379283275808152,-39.887738158553816,2.58653001847312,-5.135757349760468,-5.135757349691781,39.85994079792802,41059.95476646044,25750.07164956038,25750.07164956038,66810.02641602082,75524.07337709783,75514.55841018792,25750.07164956038,101264.6300597483,101264.6300597483,101264.6300597483,127223.75164861322,123966.10129649675,3257.650352116477,0.0,89926.58102892518,55462.46241828758,38293.46512293067,25959.121588864924,64252.58671179559,19799.284990874952,1450.0,0.0,0.8867349122900158,2.870301761521538,0.001494314320929203,1.0,1.0,-5.135757349760468,352783.23490573687,1548503.1398412834,4.389389819658072,1548503.1398412834,4.389389819658072,0.7627101295818803,0.09191371235322432,3.957505911416942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505911416942,1.27965889358102,1.2799576221894517,3.092625645215646,6552.90263730715,15440.509732241162,6479.644724738754,0.0003109675172960138,22723.04401858188,2317.105639395908,19368.091700069115,1974.9957121003724,0.8523546266174006,0.8523546266174005,35720.81730080726,35405.22815468563,1.0111544259389744,0.8,4311.124220801883,4273.035954225843,1.0111544259389744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639339008737,4.864270475380212,-2.4562900504365275,7.32056052581674,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985390786301,0.00023343212399699485,198.92221927045304,0.0,0.0,0.0,0.012672344517035992,7.986336939389532e-05,0.00015356841357712115,0.0006077479045383787,0.09191371235328696,0.09191371235328696,0.09191371235328696,0.09191366331051168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8902570307,591.6373919216367,0.0,0.09191371235328696,0.09191371235322432,0.09191371235322432,0.375,0.375,0.5,7.250908760479464,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,25959.121588864924,19799.284990874952,0.7627101295818803,1.0722444321674394,3.901293219031703,1.039802906545951,0.6390397160294029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953233781664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362352165854,261.25362352165854,-11.896376478341438,244.960353013936,277.54689402938106,129606.22883873872,129606.23442386398,-0.005585125272534257,0.0,nan,277.54689402938106,4.396894029381087,271.029585826292,-2.1204141737079567,264.51227762320303,-8.637722376796944,257.99496942011405,-15.155030579885931,251.477661217025,-21.672338782974975,244.960353013936,-28.18964698606399,1.0,1.0,26022.012520719443,26022.012520719443,276.8504143112917,3.700414311291695,276.8504143112917,276.8504143112917,75514.55452636213,75514.55841018792,-0.0038838257896713912,0.0,8546.071908451686,8546.071908451686,0.8833661176076649,3977.293440974027,276.8504143112917,3.700414311291695,1.0,0.002,0.22116037679860578,0.004757281668538369,0.00034258484432875936,0.001657415155678293,0.17129242216437968,0.17129242216437968,0.0,7.052084610714715e-15,0.9999994637833259,0.9999994637833259,0.0,0.09191366306755919,4.9285665138829763e-08,0.0,0.0,0.0,1601723.405280075,268.0142426502395,0.0,1.0,1279705.233309754,2617.6673683784397,,,,,,,,,,,,,,,,,,,2.0,15440.509732241162,1450.0,0.375,6.173730061729009,3.5
866.0,-30.00000983821409,4.864269887541035,34.929971155573,25.19367436124014,6.207256399026384,-26.379283214490023,-39.88773812362922,2.586529775302358,-5.135757506864877,-5.135757506911827,39.85994068483451,41059.95443124285,25750.07054071612,25750.07054071612,66810.02497195896,75524.07311755593,75514.55820179655,25750.07054071612,101264.62874251266,101264.62874251266,101264.62874251266,127223.75023517339,123966.1005530328,3257.649682140584,0.0,89926.5803745714,55462.46168825855,38293.46520701427,25959.12149266072,64252.58669967499,19799.28490862182,1450.0,0.0,0.886734911899375,2.8703017448943493,0.001494314320929203,1.0,1.0,-5.135757506864877,352783.2327430003,1548503.134979526,4.389389832786066,1548503.134979526,4.389389832786066,0.7627101292399113,0.09191371208022048,3.9575058445324016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058445324016,1.2796588947095453,1.2799576233182406,3.092625590220798,6552.902520779666,15440.509728520985,6479.644806509223,0.0003109675470475717,22723.044237271784,2317.1056616960723,19368.091944486518,1974.995737024011,0.8523546291705818,0.8523546291705818,35720.81681784238,35405.22815468563,1.011154408849777,0.8,4311.124162513138,4273.035954225843,1.011154408849777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586390996437585,4.864269887541035,-2.4562903230392403,7.320560210580275,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985287351918,0.00023343212641148918,198.92221918915038,0.0,0.0,0.0,0.012672344517035992,7.986336970923121e-05,0.00015356841326178528,0.0006077478930190825,0.09191371208018134,0.09191371208018134,0.09191371208018134,0.09191366273757937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8968823596,591.637389741206,0.0,0.09191371208018134,0.09191371208022048,0.09191371208022048,0.375,0.375,0.5,7.250907280179546,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,25959.12149266072,19799.28490862182,0.7627101292399113,1.0722444210591273,3.901293180776735,1.0398028842673335,0.6390397109327669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495322794923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362347779446,261.25362347779446,-11.896376522205514,244.96035309751997,277.54689385806887,129606.22441162071,129606.23174527095,-0.0073336502446347904,0.0,nan,277.54689385806887,4.396893858068893,271.0295857059591,-2.12041429404087,264.51227755384934,-8.637722446150633,257.9949694017396,-15.155030598260396,251.47766124962976,-21.672338750370216,244.96035309751997,-28.189646902480007,1.0,1.0,26022.012520719443,26022.012520719443,276.8504141296872,3.7004141296872035,276.8504141296872,276.8504141296872,75514.55425023934,75514.55820179655,-0.0039515572134405375,0.0,8546.071908451686,8546.071908451686,0.8833661218431954,3977.293373755064,276.8504141296872,3.7004141296872035,1.0,0.002,0.22116042638968147,0.004757281420763592,0.0003425849210355516,0.0016574150789558323,0.1712924605177758,0.1712924605177758,0.0,-8.616371505176801e-15,0.9999994604603616,0.9999994604603616,0.0,0.0919136624891295,4.959109098078733e-08,0.0,0.0,0.0,1601723.4050989954,268.0142424931351,0.0,1.0,1279705.2338502333,2617.66736616786,,,,,,,,,,,,,,,,,,,2.0,15440.509728520985,1450.0,0.375,6.173730061729009,3.5
867.0,-30.00000973891605,4.864269309170021,34.92997109552457,25.193674326315545,6.207256251821176,-26.37928313984233,-39.88773812362922,2.58652965274742,-5.135757644056071,-5.135757644047913,39.859940578164604,41059.95444748116,25750.069404536178,25750.069404536178,66810.02385201734,75524.07299490154,75514.55812516836,25750.069404536178,101264.62752970454,101264.62752970454,101264.62752970454,127223.74893543686,123966.09992625317,3257.649009183689,0.0,89926.58003663365,55462.46148921313,38293.46505268946,25959.121405732316,64252.58645842178,19799.2848339921,1450.0,0.0,0.8867349115869836,2.8703017303747034,0.001494314320929203,1.0,1.0,-5.135757644056071,352783.23085439834,1548503.1303933482,4.389389843284389,1548503.1303933482,4.389389843284389,0.7627101289190783,0.09191371180550789,3.9575058123201483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058123201483,1.279658895278308,1.2799576238871357,3.0926255636737054,6552.902464529562,15440.50973040729,6479.644847720506,0.00031096756148193396,22723.044336835177,2317.1056718487125,19368.0920676698,1974.9957495852102,0.8523546308569739,0.8523546308569739,35720.816585241744,35405.22815468563,1.0111544006194515,0.8,4311.124134440705,4273.035954225843,1.0111544006194515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638854377858,4.864269309170021,-2.456290578402453,7.3205598875724744,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985184002051,0.00023343212882401065,198.92221910791415,0.0,0.0,0.0,0.012672344517035992,7.986336970923121e-05,0.00015356841326178528,0.0006077478880722978,0.09191371180553705,0.09191371180553705,0.09191371180553705,0.09191366224024626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9035711884,591.637387540252,0.0,0.09191371180553705,0.09191371180550789,0.09191371180550789,0.375,0.375,0.5,7.250905793219533,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25959.121405732316,19799.2848339921,0.7627101289190783,1.0722444258043815,3.901293145347911,1.0398028707412503,0.6390397135849356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953222016738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362343755046,261.25362343755046,-11.896376562449518,244.9603531817201,277.5468936933808,129606.22277693411,129606.22950534038,-0.006728406262093763,0.0,nan,277.5468936933808,4.396893693380832,271.0295855910486,-2.120414408951376,264.51227748871656,-8.637722511283414,257.9949693863844,-15.155030613615565,251.47766128405223,-21.672338715947745,244.9603531817201,-28.18964681827987,1.0,1.0,26022.012520719443,26022.012520719443,276.85041398358464,3.700413983584667,276.85041398358464,276.85041398358464,75514.55420057797,75514.55812516836,-0.00392459038994275,0.0,8546.071908451686,8546.071908451686,0.8833661238830687,3977.293341381749,276.85041398358464,3.700413983584667,1.0,0.002,0.22116047620020923,0.004757281175538279,0.0003425849980964091,0.0016574150019046145,0.17129249904820457,0.17129249904820457,0.0,1.0234868508263162e-15,0.9999994580729056,0.9999994580729056,0.0,0.09191366199497712,4.981053077628171e-08,0.0,0.0,0.0,1601723.4049408701,268.0142423559439,0.0,1.0,1279705.2343221984,2617.6673642374867,,,,,,,,,,,,,,,,,,,2.0,15440.50973040729,1450.0,0.375,6.173730061729009,3.5
868.0,-30.000009638054124,4.864268739673648,34.92997103573627,25.19367429139095,6.20725596482624,-26.379283077766086,-39.88773812362922,2.5865294045383793,-5.135757799959663,-5.135757799968911,39.85994046557499,41059.954134707,25750.068339579586,25750.068339579586,66810.02247428658,75524.07270225172,75514.55787290694,25750.068339579586,101264.62621248653,101264.62621248653,101264.62621248653,127223.74752260835,123966.0991903561,3257.648332252247,0.0,89926.57935225159,55462.460784707626,38293.46507504884,25959.121310121824,64252.58638517067,19799.284752233732,1450.0,0.0,0.8867349112007018,2.8703017138746247,0.001494314320929203,1.0,1.0,-5.135757799959663,352783.2287081963,1548503.1255524883,4.389389856265895,1548503.1255524883,4.389389856265895,0.7627101285787249,0.09191371153062831,3.957505747073926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505747073926,1.2796588964302147,1.2799576250393117,3.092625509902627,6552.9023505951,15440.50973420962,6479.6449311851775,0.0003109675907183382,22723.044538530587,2317.1056924159207,19368.09231715129,1974.9957750252422,0.8523546342704899,0.85235463427049,35720.81611410695,35405.22815468563,1.0111543839488493,0.8,4311.124077579727,4273.035954225843,1.0111543839488493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638624486864,4.864268739673648,-2.456290845139312,7.32055958481296,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999985079024363,0.00023343213127453085,198.92221902539853,0.0,0.0,0.0,0.012672344517035992,7.986336970923121e-05,0.00015356841326178528,0.0006077478780525389,0.09191371153062654,0.09191371153062654,0.09191371153062654,0.09191366167183612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9102739579,591.6373853344265,0.0,0.09191371153062654,0.09191371153062831,0.09191371153062831,0.375,0.375,0.5,7.250904297447796,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,25959.121310121824,19799.284752233732,0.7627101285787249,1.072244417010482,3.9012931074189754,1.0398028504842596,0.6390397094455879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953216089095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362338770236,261.25362338770236,-11.896376612297615,244.9603532654237,277.54689350998103,129606.21844894058,129606.22678305836,-0.008334117797161025,0.0,nan,277.54689350998103,4.396893509981055,271.0295854610696,-2.1204145389303903,264.51227741215814,-8.637722587841836,257.99496936324664,-15.155030636753338,251.47766131433517,-21.672338685664812,244.9603532654237,-28.189646734576286,1.0,1.0,26022.012520719443,26022.012520719443,276.8504137981458,3.700413798145803,276.8504137981458,276.8504137981458,75514.55383761524,75514.55787290694,-0.004035291698528454,0.0,8546.071908451686,8546.071908451686,0.883366128014851,3977.2932758092957,276.8504137981458,3.700413798145803,1.0,0.002,0.22116052630906893,0.004757280925705963,0.0003425850756061188,0.0016574149243919118,0.17129253780305942,0.17129253780305942,0.0,-1.9693448261026703e-15,0.9999994548270925,0.9999994548270925,0.0,0.09191366142176297,5.01088653528507e-08,0.0,0.0,0.0,1601723.4047611759,268.0142422000403,0.0,1.0,1279705.2348585413,2617.6673620438123,,,,,,,,,,,,,,,,,,,2.0,15440.50973420962,1450.0,0.375,6.173730061729009,3.5
869.0,-30.000009537383566,4.864268179277458,34.92997097640634,25.193674221541755,6.207255812202346,-26.37928300242496,-39.88773812362922,2.5865292772436885,-5.135757936284222,-5.1357579362787344,39.85994035922654,41059.954172978425,25750.067247557192,25750.067247557192,66810.02142053562,75524.07254756744,75514.55774949543,25750.067247557192,101264.62499705263,101264.62499705263,101264.62499705263,127223.74622067666,123966.09856827068,3257.6476524059794,0.0,89926.57898554181,55462.460610952694,38293.464860654574,25959.121223624035,64252.586084278606,19799.284677959204,1450.0,0.0,0.8867349108914747,2.870301699446675,0.001494314320929203,1.0,1.0,-5.135757936284222,352783.22683151986,1548503.1209811408,4.3893898666578774,1548503.1209811408,4.3893898666578774,0.7627101282589225,0.09191371125405375,3.957505716498968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505716498968,1.2796588970209737,1.2799576256302085,3.092625484581853,6552.902296943417,15440.509743414052,6479.644973990275,0.00031096760463213087,22723.04462142279,2317.105700868573,19368.09244509859,1974.9957880722359,0.8523546367918838,0.8523546367918838,35720.81589332901,35405.22815468563,1.0111543761368573,0.8,4311.124050934168,4273.035954225843,1.0111543761368573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638388753203,4.864268179277458,-2.4562910950813746,7.320559274358832,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999984974246023,0.00023343213372039763,198.92221894303944,0.0,0.0,0.0,0.012672344517035992,7.986336970923121e-05,0.00015356841326178528,0.0006077478733571912,0.09191371125416192,0.09191371125416192,0.09191371125416192,0.09191366117776736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.91703861253,591.6373831086007,0.0,0.09191371125416192,0.09191371125405375,0.09191371125405375,0.375,0.375,0.5,7.250902795166175,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,25959.121223624035,19799.284677959204,0.7627101282589225,1.0722444240130993,3.901293072392618,1.039802838953478,0.6390397130338232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953210068096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362334219454,261.25362334219454,-11.896376657805433,244.96035334990952,277.5468933344796,129606.21690376782,129606.22451223645,-0.007608468627889666,0.0,nan,277.5468933344796,4.396893334479614,271.02958533756555,-2.1204146624344276,264.51227734065156,-8.637722659348412,257.9949693437376,-15.155030656262397,251.47766134682354,-21.67233865317644,244.96035334990952,-28.189646650090452,1.0,1.0,26022.012520719443,26022.012520719443,276.85041364739527,3.700413647395294,276.85041364739527,276.85041364739527,75514.55370395802,75514.55774949543,-0.004045537411002442,0.0,8546.071908451686,8546.071908451686,0.8833661299510409,3977.293245081463,276.85041364739527,3.700413647395294,1.0,0.002,0.22116057663245228,0.004757280678344711,0.00034258515346202094,0.0016574148465436,0.17129257673101048,0.17129257673101048,0.0,5.620937743033849e-15,0.9999994524932273,0.9999994524932273,0.0,0.09191366093067432,5.032337941528983e-08,0.0,0.0,0.0,1601723.404604047,268.01424206371576,0.0,1.0,1279705.2353275307,2617.667360125623,,,,,,,,,,,,,,,,,,,2.0,15440.509743414052,1450.0,0.375,6.173730061729009,3.5
870.0,-30.00000943648882,4.864267627835478,34.9299709175197,25.193674151692562,6.207255622455781,-26.379282930594375,-39.88773812362922,2.58652911656139,-5.13575807039922,-5.1357580704370545,39.85994025336008,41059.95412814098,25750.066173051764,25750.066173051764,66810.02030119274,75524.07234327536,75514.55761160841,25750.066173051764,101264.62378466017,101264.62378466017,101264.62378466017,127223.74492272301,123966.09795298292,3257.646969740087,0.0,89926.57852416752,55462.46030903345,38293.4646834823,25959.12113806284,64252.585821545144,19799.28460444276,1450.0,0.0,0.886734910591826,2.8703016852525614,0.001494314320929203,1.0,1.0,-5.13575807039922,352783.22498526017,1548503.1164297455,4.389389876727966,1548503.1164297455,4.389389876727966,0.7627101279408048,0.09191371097644663,3.957505677625839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505677625839,1.2796588977666803,1.2799576263760892,3.092625452401933,6552.902228758029,15440.50975433209,6479.645028022545,0.000310967622299634,22723.04472804084,2317.1057117405885,19368.092606604663,1974.9958045412718,0.8523546399001681,0.852354639900168,35720.81561263102,35405.22815468563,1.0111543662046583,0.8,4311.124017056894,4273.035954225843,1.0111543662046583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638156800913,4.864267627835478,-2.4562913410491753,7.320558968884653,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998486923429,0.00023343213617171266,198.92221886049697,0.0,0.0,0.0,0.012672344517035992,7.986336970923121e-05,0.00015356841326178528,0.0006077478673875064,0.09191371097646406,0.09191371097646406,0.09191371097646406,0.09191366069217939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.923835925,591.6373808720764,0.0,0.09191371097646406,0.09191371097644663,0.09191371097644663,0.375,0.375,0.5,7.250901286630033,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,25959.12113806284,19799.28460444276,0.7627101279408048,1.0722444278031595,3.901293035989297,1.0398028257843288,0.6390397149490717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495320405852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362329688346,261.25362329688346,-11.896376703116516,244.96035343473662,277.54689315903033,129606.2146067676,129606.22218234945,-0.007575581875381435,0.0,nan,277.54689315903033,4.3968931590303555,271.02958521417156,-2.120414785828416,264.51227726931285,-8.63772273068713,257.99496932445413,-15.155030675545845,251.47766137959533,-21.672338620404645,244.96035343473662,-28.18964656526336,1.0,1.0,26022.012520719443,26022.012520719443,276.85041349710235,3.7004134971023745,276.85041349710235,276.85041349710235,75514.55345527435,75514.55761160841,-0.004156334063736722,0.0,8546.071908451686,8546.071908451686,0.8833661324127207,3977.293206013968,276.85041349710235,3.7004134971023745,1.0,0.002,0.22116062716490903,0.0047572804303931265,0.00034258523164335273,0.0016574147683545884,0.17129261582167638,0.17129261582167638,0.0,-2.05911676598447e-15,0.99999945021842,0.99999945021842,0.0,0.09191366044398137,5.0532465247903235e-08,0.0,0.0,0.0,1601723.4044494664,268.01424192960076,0.0,1.0,1279705.2357889179,2617.667358238521,,,,,,,,,,,,,,,,,,,2.0,15440.50975433209,1450.0,0.375,6.173730061729009,3.5
871.0,-30.000009335326386,4.864267085155729,34.929970859047735,25.193674116767966,6.2072554243927005,-26.379282859354493,-39.88773808870462,2.586528948420693,-5.135758204772458,-5.1357582047798145,39.859940147554354,41059.95407460341,25750.06512158402,25750.06512158402,66810.01919618744,75524.07212001362,75514.55744708807,25750.06512158402,101264.62256867209,101264.62256867209,101264.62256867209,127223.74362110635,123966.09733683708,3257.6462842692717,0.0,89926.5780368613,55462.459991450654,38293.46449490072,25959.121052434257,64252.58554733498,19799.284530878624,1450.0,0.0,0.8867349102906401,2.870301671031162,0.001494314320929203,1.0,1.0,-5.135758204772458,352783.2231354506,1548503.111880992,4.389389886849711,1548503.111880992,4.389389886849711,0.76271012762283,0.09191371069818871,3.957505637777557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505637777557,1.279658898547,1.2799576271565911,3.0926254193763207,6552.902158780719,15440.509767840742,6479.645084562824,0.0003109676404769249,22723.0448337054,2317.105722515375,19368.09277560734,1974.995821774749,0.8523546433741302,0.8523546433741302,35720.81532489157,35405.22815468563,1.0111543560233047,0.8,4311.123982329791,4273.035954225843,1.0111543560233047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637929821739,4.864267085155729,-2.456291584804192,7.3205586699599206,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999984763943883,0.00023343213862953284,198.92221877773545,0.0,0.0,0.0,0.012672344517035992,7.986337002456712e-05,0.00015356841294644936,0.0006077478600201253,0.09191371069822506,0.09191371069822506,0.09191371069822506,0.09191366020555836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.93066380476,591.6373786255217,0.0,0.09191371069822506,0.09191371069818871,0.09191371069818871,0.375,0.375,0.5,7.250899771848497,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25959.121052434257,19799.284530878624,0.76271012762283,1.0722444316854927,3.9012929997528127,1.0398028130240515,0.6390397168430596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953198035563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362325100156,261.25362325100156,-11.89637674899842,244.9603535198135,277.54689298218966,129606.2121829476,129606.21985395564,-0.007671008068569734,0.0,nan,277.54689298218966,4.396892982189684,271.02958508971443,-2.1204149102855467,264.5122771972392,-8.637722802760777,257.99496930476397,-15.155030695236007,251.47766141228874,-21.672338587711238,244.9603535198135,-28.189646480186468,1.0,1.0,26022.012520719443,26022.012520719443,276.85041334350865,3.7004133435086715,276.85041334350865,276.85041334350865,75514.55332756366,75514.55744708807,-0.004119524412089959,0.0,8546.071908451686,8546.071908451686,0.883366134936153,3977.2931659664446,276.85041334350865,3.7004133435086715,1.0,0.002,0.22116067790648974,0.0047572801814972825,0.00034258531014844156,0.0016574146898523591,0.17129265507422078,0.17129265507422078,0.0,8.005748841632965e-16,0.9999994479432581,0.9999994479432581,0.0,0.09191365995660505,5.074158366177278e-08,0.0,0.0,0.0,1601723.4042945877,268.0142417952275,0.0,1.0,1279705.2362511896,2617.6673563477966,,,,,,,,,,,,,,,,,,,2.0,15440.509767840742,1450.0,0.375,6.173730061729009,3.5
872.0,-30.000009233954366,4.864266551067522,34.929970800971056,25.193674046918773,6.207255226225386,-26.379282787936393,-39.88773808870462,2.5865287802073333,-5.135758338471362,-5.135758338485406,39.85994004201807,41059.95403268623,25750.064090598786,25750.064090598786,66810.01812328502,75524.07188703358,75514.55726228899,25750.064090598786,101264.62135288777,101264.62135288777,101264.62135288777,127223.74232004258,123966.0967240102,3257.645596032379,0.0,89926.57754353221,55462.459689184405,38293.46428260868,25959.12096715481,64252.58524976349,19799.284457602964,1450.0,0.0,0.8867349099917965,2.8703016568811224,0.001494314320929203,1.0,1.0,-5.135758338471362,352783.22129492316,1548503.1073452125,4.389389896892743,1548503.1073452125,4.389389896892743,0.7627101273057098,0.09191371041927043,3.957505598979182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505598979182,1.2796588993276576,1.279957627937431,3.092625387170351,6552.902090540134,15440.50978403695,6479.645141127551,0.00031096765826276834,22723.044931819757,2317.105732520255,19368.092944683092,1974.9958390156776,0.8523546471345209,0.8523546471345209,35720.81504473337,35405.22815468563,1.0111543461102057,0.8,4311.123948517665,4273.035954225843,1.0111543461102057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637707264103,4.864266551067522,-2.4562918257906974,7.320558376858219,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999984658435404,0.00023343214109244363,198.9222186948025,0.0,0.0,0.0,0.012672344517035992,7.986337002456712e-05,0.00015356841294644936,0.0006077478540619204,0.09191371041933444,0.09191371041933444,0.09191371041933444,0.09191365972146519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9375228552,591.6373763687515,0.0,0.09191371041933444,0.09191371041927043,0.09191371041927043,0.375,0.375,0.5,7.250898250905482,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25959.12096715481,19799.284457602964,0.7627101273057098,1.0722444365351917,3.901292963878518,1.0398028011414675,0.639039719150248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953191996622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536232046623,261.2536232046623,-11.896376795337687,244.96035360513008,277.5468928041945,129606.20980186404,129606.21754934639,-0.007747482356116738,0.0,nan,277.5468928041945,4.396892804194522,271.0295849643816,-2.1204150356183504,264.5122771245687,-8.63772287543128,257.9949692847559,-15.155030715244095,251.47766144494298,-21.672338555056996,244.96035360513008,-28.189646394869897,1.0,1.0,26022.012520719443,26022.012520719443,276.8504131881792,3.7004131881791977,276.8504131881792,276.8504131881792,75514.5530975972,75514.55726228899,-0.004164691781625152,0.0,8546.071908451686,8546.071908451686,0.883366137393099,3977.293126974078,276.8504131881792,3.7004131881791977,1.0,0.002,0.2211607288542707,0.004757279931783657,0.0003425853889734191,0.0016574146110240075,0.17129269448670953,0.17129269448670953,0.0,-2.5734622766115933e-15,0.9999994456997644,0.9999994456997644,0.0,0.09191365947147909,5.09477913402812e-08,0.0,0.0,0.0,1601723.4041404861,268.0142416615286,0.0,1.0,1279705.236711143,2617.6673544665587,,,,,,,,,,,,,,,,,,,2.0,15440.50978403695,1450.0,0.375,6.173730061729009,3.5
873.0,-30.00000913244735,4.864266025416537,34.929970743279995,25.193673942144983,6.2072550296096916,-26.37928271624163,-39.887738053780026,2.5865286134042234,-5.13575847093864,-5.135758470945466,39.85993993699366,41059.95400568662,25750.063078132156,25750.063078132156,66810.01708381878,75524.07164666052,75514.55706339817,25750.063078132156,101264.62014153032,101264.62014153032,101264.62014153032,127223.74102399552,123966.0961188844,3257.6449051111194,0.0,89926.57704847466,55462.459407501665,38293.46404552555,25959.120882465195,64252.58492799074,19799.284384819493,1450.0,0.0,0.8867349096975714,2.87030164286135,0.001494314320929203,1.0,1.0,-5.13575847093864,352783.2194713403,1548503.1028290535,4.389389906780564,1548503.1028290535,4.389389906780564,0.7627101269902197,0.09191371013971289,3.9575055615827845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055615827845,1.2796589001017702,1.2799576287117242,3.0926253560757853,6552.902024654481,15440.50980280315,6479.645197218063,0.000310967675496613,22723.045021447546,2317.105741659746,19368.093112341387,1974.9958561120657,0.8523546511508678,0.8523546511508678,35720.81477469867,35405.22815468563,1.011154336555316,0.8,4311.123915927337,4273.035954225843,1.011154336555316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637488704056,4.864266025416537,-2.4562920636046868,7.320558089021224,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999984552786472,0.00023343214355863308,198.92221861175912,0.0,0.0,0.0,0.012672344517035992,7.986337033990274e-05,0.00015356841263111374,0.0006077478470710725,0.09191371013974554,0.09191371013974554,0.09191371013974554,0.09191365924202222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9444133918,591.6373741016678,0.0,0.09191371013974554,0.09191371013971289,0.09191371013971289,0.375,0.375,0.5,7.250896723980205,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25959.120882465195,19799.284384819493,0.7627101269902197,1.0722444424686182,3.90129292834416,1.0398027901709201,0.6390397219303067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953185945172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362315810213,261.25362315810213,-11.896376841897847,244.96035369068017,277.54689262552404,129606.20749153457,129606.21527595297,-0.0077844183768145435,0.0,nan,277.54689262552404,4.39689262552406,271.02958483855525,-2.1204151614447255,264.51227705158647,-8.637722948413511,257.99496926461774,-15.15503073538224,251.47766147764895,-21.672338522351026,244.96035369068017,-28.189646309319812,1.0,1.0,26022.012520719443,26022.012520719443,276.85041303244634,3.700413032446363,276.85041303244634,276.85041303244634,75514.55276550582,75514.55706339817,-0.0042978923447662964,0.0,8546.071908451686,8546.071908451686,0.8833661397612633,3977.2930893906987,276.85041303244634,3.700413032446363,1.0,0.002,0.22116078000210415,0.0047572796814257514,0.0003425854681091589,0.0016574145318959761,0.17129273405457945,0.17129273405457945,0.0,5.134781488891349e-15,0.9999994435233894,0.9999994435233894,0.0,0.091913658991883,5.1147829883390484e-08,0.0,0.0,0.0,1601723.403987805,268.01424152906134,0.0,1.0,1279705.237166866,2617.667352602631,,,,,,,,,,,,,,,,,,,2.0,15440.50980280315,1450.0,0.375,6.173730061729009,3.5
874.0,-30.00000903074192,4.864265508012265,34.929970685941676,25.19367387229579,6.207254823451847,-26.37928264532255,-39.887738053780026,2.5865284380326985,-5.135758604024431,-5.135758604036867,39.8599398317915,41059.953966004534,25750.06208852651,25750.06208852651,66810.01605453104,75524.07138647133,75514.55683468144,25750.06208852651,101264.61892320795,101264.61892320795,101264.61892320795,127223.73972070917,123966.09550924174,3257.644211467434,0.0,89926.57652483937,55462.459104373585,38293.463800517544,25959.12079750122,64252.58459801876,19799.284311811276,1450.0,0.0,0.8867349094007999,2.8703016287761596,0.001494314320929203,1.0,1.0,-5.135758604024431,352783.2176392473,1548503.0983057292,4.3893899167539585,1548503.0983057292,4.3893899167539585,0.7627101266741331,0.09191370985945273,3.9575055228433103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055228433103,1.2796589009156474,1.2799576295257913,3.0926253238355597,6552.901956341311,15440.509823985607,6479.645256189833,0.0003109676933994831,22723.04511156581,2317.1057508492513,19368.093288611955,1974.9958740866612,0.8523546555278272,0.8523546555278273,35720.81449496577,35405.22815468563,1.011154326657266,0.8,4311.12388216654,4273.035954225843,1.011154326657266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637275078986,4.864265508012265,-2.456292299671178,7.320557807683443,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999984446930906,0.00023343214602964608,198.9222185285534,0.0,0.0,0.0,0.012672344517035992,7.986337033990274e-05,0.00015356841263111374,0.000607747841121913,0.0919137098594818,0.0919137098594818,0.0919137098594818,0.09191365876022048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.951332398,591.6373718252312,0.0,0.0919137098594818,0.09191370985945273,0.09191370985945273,0.375,0.375,0.5,7.2508951910028445,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25959.12079750122,19799.284311811276,0.7627101266741331,1.0722444482927553,3.901292892968329,1.0398027794914748,0.6390397245945282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953179885663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536231105117,261.2536231105117,-11.896376889488295,244.9603537763688,277.5468924446546,129606.20503470289,129606.21299135736,-0.007956654477961771,0.0,nan,277.5468924446546,4.396892444654611,271.0295847109975,-2.1204152890024943,264.51227697734026,-8.637723022659713,257.99496924368316,-15.155030756316819,251.47766151002597,-21.67233848997401,244.9603537763688,-28.189646223631172,1.0,1.0,26022.012520719443,26022.012520719443,276.85041287259213,3.7004128725921532,276.85041287259213,276.85041287259213,75514.55255224173,75514.55683468144,-0.004282439709641039,0.0,8546.071908451686,8546.071908451686,0.8833661422144793,3977.293050457527,276.85041287259213,3.7004128725921532,1.0,0.002,0.2211608313527131,0.004757279430028196,0.00034258554755856556,0.0016574144524435107,0.1712927737792828,0.1712927737792828,0.0,2.076030319875244e-15,0.9999994413171869,0.9999994413171869,0.0,0.09191365850884274,5.13506099888698e-08,0.0,0.0,0.0,1601723.4038344084,268.01424139597555,0.0,1.0,1279705.2376247174,2617.6673507300065,,,,,,,,,,,,,,,,,,,2.0,15440.509823985607,1450.0,0.375,6.173730061729009,3.5
