time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
875.0,-30.00000892887802,4.864264998682944,34.92997062893565,25.193673802446597,6.20725461601168,-26.37928257438905,-39.887738053780026,2.58652826152277,-5.135758737032688,-5.135758737057742,39.859939726704745,41059.95393430968,25750.061119532264,25750.061119532264,66810.01505384194,75524.07111563488,75514.55658360485,25750.061119532264,101264.6177031371,101264.6177031371,101264.6177031371,127223.73841575536,123966.09490063394,3257.643515121419,0.0,89926.57599256841,55462.458811243545,38293.46353480541,25959.12071261825,64252.584247423656,19799.284238873544,1450.0,0.0,0.8867349091039152,2.8703016146992812,0.001494314320929203,1.0,1.0,-5.135758737032688,352783.215808237,1548503.0937885,4.389389926731159,1548503.0937885,4.389389926731159,0.7627101263583815,0.09191370957856727,3.9575054848137583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054848137583,1.2796589017348081,1.2799576303451432,3.0926252921373396,6552.901889176586,15440.509847721605,6479.645315544433,0.0003109677110588273,22723.045195425773,2317.105759400588,19368.093466026825,1974.9958921779432,0.8523546601898978,0.8523546601898978,35720.81422035914,35405.22815468563,1.0111543169406034,0.8,4311.123849024429,4273.035954225843,1.0111543169406034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637065903276,4.864264998682944,-2.45629253352239,7.320557532205334,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999984340910504,0.00023343214850450695,198.92221844521802,0.0,0.0,0.0,0.012672344517035992,7.986337033990274e-05,0.00015356841263111374,0.0006077478352817751,0.09191370957865319,0.09191370957865319,0.09191370957865319,0.09191365827867314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9582811352,591.6373695390421,0.0,0.09191370957865319,0.09191370957856727,0.09191370957856727,0.375,0.375,0.5,7.250893652007228,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,25959.12071261825,19799.284238873544,0.7627101263583815,1.0722444549052026,3.9012928579641626,1.0398027695908718,0.6390397275881718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495317381431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362306197627,261.25362306197627,-11.896376938023707,244.96035386218657,277.546892261766,129606.20260307952,129606.21071773818,-0.008114658654499356,0.0,nan,277.546892261766,4.396892261766027,271.02958458185014,-2.1204154181498325,264.51227690193423,-8.637723098065749,257.99496922201837,-15.155030777981608,251.47766154210245,-21.672338457897524,244.96035386218657,-28.189646137813412,1.0,1.0,26022.012520719443,26022.012520719443,276.8504127101921,3.700412710192097,276.8504127101921,276.8504127101921,75514.55235762523,75514.55658360485,-0.004225979617331177,0.0,8546.071908451686,8546.071908451686,0.8833661446227387,3977.293012237827,276.8504127101921,3.700412710192097,1.0,0.002,0.22116088290480188,0.004757279177759159,0.0003425856273201266,0.0016574143726826107,0.1712928136600633,0.1712928136600633,0.0,2.7373936450914016e-15,0.9999994391251363,0.9999994391251363,0.0,0.09191365802647794,5.155208932875859e-08,0.0,0.0,0.0,1601723.403681105,268.0142412629673,0.0,1.0,1279705.2380822846,2617.6673488585056,,,,,,,,,,,,,,,,,,,2.0,15440.509847721605,1450.0,0.375,6.173730061729009,3.5
876.0,-30.00000882706489,4.864264497330516,34.92997057227618,25.19367366274821,6.2072544215525465,-26.379282502203175,-39.887738053780026,2.586528096690816,-5.135758866684853,-5.135758866671458,39.85993962269432,41059.95394446416,25750.06016230508,25750.06016230508,66810.01410676925,75524.07085105508,75514.5563352681,25750.06016230508,101264.61649757318,101264.61649757318,101264.61649757318,127223.73712687925,123966.09431062435,3257.6428162548937,0.0,89926.57548674956,55462.45858015865,38293.46322954545,25959.12062930607,64252.58385885152,19799.284167225975,1450.0,0.0,0.886734908820157,2.870301600977482,0.001494314320929203,1.0,1.0,-5.135758866684853,352783.21402341145,1548503.089318368,4.389389936267222,1548503.089318368,4.389389936267222,0.762710126046178,0.09191370929692676,3.9575054509092795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054509092795,1.2796589024997727,1.2799576311102865,3.0926252637936713,6552.901829119754,15440.50987393064,6479.645370972088,0.00031096772694774895,22723.04526228459,2317.10576621829,19368.093631703796,1974.9959090722925,0.8523546649731275,0.8523546649731275,35720.81397553915,35405.22815468563,1.011154308277909,0.8,4311.123819477249,4273.035954225843,1.011154308277909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636859267707,4.864264497330516,-2.456292762742002,7.320557260072517,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999984234942882,0.0002334321509781358,198.9222183619242,0.0,0.0,0.0,0.012672344517035992,7.986337033990274e-05,0.00015356841263111374,0.0006077478300751181,0.09191370929703647,0.09191370929703647,0.09191370929703647,0.09191365780985691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9652623204,591.6373672422558,0.0,0.09191370929703647,0.09191370929692676,0.09191370929692676,0.375,0.375,0.5,7.250892107396053,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,25959.12062930607,19799.284167225975,0.762710126046178,1.0722444637178759,3.9012928234182396,1.039802761139316,0.6390397316108509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953167733495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362301384314,261.25362301384314,-11.896376986156838,244.9603539482192,277.54689207946706,129606.20046582747,129606.20851323199,-0.008047404512605338,0.0,nan,277.54689207946706,4.396892079467079,271.02958445321747,-2.1204155467825103,264.5122768269679,-8.6377231730321,257.9949692007184,-15.155030799281576,251.47766157446875,-21.672338425531223,244.9603539482192,-28.189646051780784,1.0,1.0,26022.012520719443,26022.012520719443,276.8504125515198,3.7004125515198325,276.8504125515198,276.8504125515198,75514.5519608841,75514.5563352681,-0.004374384006951004,0.0,8546.071908451686,8546.071908451686,0.8833661467697738,3977.292978163826,276.8504125515198,3.7004125515198325,1.0,0.002,0.2211609346443297,0.004757278925235841,0.00034258570737441725,0.0016574142926280983,0.17129285368720862,0.17129285368720862,0.0,2.5153490401663703e-15,0.9999994370858275,0.9999994370858275,0.0,0.09191365755739715,5.173952961002852e-08,0.0,0.0,0.0,1601723.4035316673,268.0142411333151,0.0,1.0,1279705.2385283213,2617.667347034196,,,,,,,,,,,,,,,,,,,2.0,15440.50987393064,1450.0,0.375,6.173730061729009,3.5
877.0,-30.000008725129746,4.864264003757234,34.92997051592465,25.193673592899017,6.207254209391184,-26.37928243167767,-39.88773801885543,2.586527915939145,-5.135758997728999,-5.135758997721377,39.85993951826225,41059.95392006199,25750.059228807422,25750.059228807422,66810.01314886942,75524.07055843224,75514.55605249434,25750.059228807422,101264.61528130177,101264.61528130177,101264.61528130177,127223.73582663733,123966.09371184124,3257.642114796094,0.0,89926.57493315818,55462.45829478815,38293.46293152225,25959.120545335572,64252.58347685782,19799.284095039817,1450.0,0.0,0.8867349085309912,2.8703015871083988,0.001494314320929203,1.0,1.0,-5.135758997728999,352783.21221942926,1548503.0848282622,4.38938994598502,1548503.0848282622,4.38938994598502,0.7627101257325692,0.09191370901472656,3.9575054135318424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054135318424,1.2796589033386185,1.2799576319493282,3.092625232557478,6552.90176293401,15440.50990217242,6479.645431753038,0.00031096774444548675,22723.045337012933,2317.10577383846,19368.093813382122,1974.995927598326,0.8523546701653575,0.8523546701653575,35720.81370564136,35405.22815468563,1.0111542987278637,0.8,4311.123786903445,4273.035954225843,1.0111542987278637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586366577546045,4.864264003757234,-2.4562929909286,7.320556994685834,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999984128848347,0.0002334321534547273,198.92221827853055,0.0,0.0,0.0,0.012672344517035992,7.986337065523866e-05,0.00015356841231577782,0.0006077478230871808,0.09191370901472615,0.09191370901472615,0.09191370901472615,0.09191365733576377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9722694095,591.6373649369444,0.0,0.09191370901472615,0.09191370901472656,0.09191370901472656,0.375,0.375,0.5,7.250890557017953,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25959.120545335572,19799.284095039817,0.7627101257325692,1.0722444714254984,3.9012927888050877,1.0398027524127915,0.6390397350302772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953161655713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362296444086,261.25362296444086,-11.896377035559112,244.96035403428775,277.5468918945939,129606.19801131976,129606.20627090045,-0.008259580674728883,0.0,nan,277.5468918945939,4.396891894593921,271.0295843225327,-2.1204156774672924,264.5122767504714,-8.637723249528563,257.99496917841026,-15.155030821589719,251.477661606349,-21.67233839365099,244.96035403428775,-28.18964596571223,1.0,1.0,26022.012520719443,26022.012520719443,276.8504123873817,3.700412387381732,276.8504123873817,276.8504123873817,75514.55178128726,75514.55605249434,-0.004271207086276263,0.0,8546.071908451686,8546.071908451686,0.8833661491367374,3977.2929405995014,276.8504123873817,3.700412387381732,1.0,0.002,0.22116098657720296,0.004757278671598006,0.0003425857877272197,0.001657414212270332,0.17129289386360982,0.17129289386360982,0.0,-2.4485621863412632e-15,0.9999994349822234,0.9999994349822234,0.0,0.09191365708184707,5.19328795034281e-08,0.0,0.0,0.0,1601723.403380626,268.014241002271,0.0,1.0,1279705.2389791394,2617.667345190311,,,,,,,,,,,,,,,,,,,2.0,15440.50990217242,1450.0,0.375,6.173730061729009,3.5
878.0,-30.000008622287183,4.864263517496964,34.92997045971033,25.19367345320063,6.207253927748674,-26.37928236728362,-39.88773801885543,2.5865276727449866,-5.135759143204496,-5.135759143181265,39.859939409519164,41059.95373857867,25750.058351246436,25750.058351246436,66810.0120898251,75524.07017616022,75514.5556385117,25750.058351246436,101264.61398975813,101264.61398975813,101264.61398975813,127223.73444452009,123966.09303450772,3257.6414100123698,0.0,89926.57420427096,55462.45776668871,38293.46270842472,25959.120454761964,64252.58316318668,19799.28401744544,1450.0,0.0,0.8867349081839278,2.8703015717119764,0.001494314320929203,1.0,1.0,-5.135759143204496,352783.21021678153,1548503.0801525558,4.389389957648543,1548503.0801525558,4.389389957648543,0.7627101254046318,0.09191370873248147,3.9575053603138333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575053603138333,1.2796589044672526,1.2799576330782256,3.092625188242191,6552.901669035234,15440.509932812196,6479.645513531382,0.00031096776908366903,22723.045458399505,2317.1057862164457,19368.094057823066,1974.9959525243653,0.8523546763694788,0.8523546763694788,35720.81332136078,35405.22815468563,1.0111542851305055,0.8,4311.123740524849,4273.035954225843,1.0111542851305055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636468316492,4.864263517496964,-2.456293227704582,7.320556745201546,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998402180929,0.00023343215595336705,198.9222181943945,0.0,0.0,0.0,0.012672344517035992,7.986337065523866e-05,0.00015356841231577782,0.0006077478149145757,0.09191370873252223,0.09191370873252223,0.09191370873252223,0.09191365680676039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9792913626,591.6373626265384,0.0,0.09191370873252223,0.09191370873248147,0.09191370873248147,0.375,0.375,0.5,7.250888999250864,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,25959.120454761964,19799.28401744544,0.7627101254046318,1.0722444729331126,3.9012927538856137,1.0398027410064299,0.6390397353254404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953155570647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362290776627,261.25362290776627,-11.896377092233706,244.9603541199108,277.54689169562175,129606.19428423884,129606.20375968078,-0.009475441910286252,0.0,nan,277.54689169562175,4.396891695621775,271.02958418047956,-2.1204158195204172,264.51227666533737,-8.63772333466261,257.99496915019523,-15.155030849804746,251.47766163505298,-21.672338364946995,244.9603541199108,-28.189645880089188,1.0,1.0,26022.012520719443,26022.012520719443,276.85041219348057,3.700412193480588,276.85041219348057,276.85041219348057,75514.55124434351,75514.5556385117,-0.004394168179715052,0.0,8546.071908451686,8546.071908451686,0.883366152506821,3977.292887115402,276.85041219348057,3.700412193480588,1.0,0.002,0.2211610387599548,0.004757278414381875,0.0003425858684568543,0.001657414131547847,0.17129293422842715,0.17129293422842715,0.0,4.701100619897147e-15,0.9999994322637066,0.9999994322637066,0.0,0.09191365654973316,5.218274831044782e-08,0.0,0.0,0.0,1601723.4032129503,268.0142408567955,0.0,1.0,1279705.239479611,2617.6673431433646,,,,,,,,,,,,,,,,,,,2.0,15440.509932812196,1450.0,0.375,6.173730061729009,3.5
879.0,-30.000008520178834,4.864263038827151,34.92997040384301,25.19367334842684,6.207253774283337,-26.37928229073262,-39.88773798393083,2.586527544837142,-5.135759268106483,-5.135759268120839,39.859939307104575,41059.953885420575,25750.05744039107,25750.05744039107,66810.01132581165,75524.06992911453,75514.55536228295,25750.05744039107,101264.61280267402,101264.61280267402,101264.61280267402,127223.73317634879,123966.09247337058,3257.6407029782085,0.0,89926.57378062165,55462.45773692781,38293.46227077093,25959.120373674778,64252.582644445705,19799.283947629956,1450.0,0.0,0.886734907918697,2.870301558492918,0.001494314320929203,1.0,1.0,-5.135759268106483,352783.20849734923,1548503.0757498033,4.389389966561968,1548503.0757498033,4.389389966561968,0.7627101250976311,0.09191370844851994,3.95750533972163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750533972163,1.2796589050608569,1.2799576336719685,3.092625170715647,6552.90163189859,15440.509967517699,6479.645556542649,0.0003109677792739656,22723.045469585406,2317.10578735709,19368.09418638662,1974.9959656341994,0.852354681607738,0.852354681607738,35720.81317266706,35405.22815468563,1.0111542798691369,0.8,4311.123722579094,4273.035954225843,1.0111542798691369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636271691157,4.864263038827151,-2.4562934474247524,7.320556486251903,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983915534426,0.0002334321584341681,198.92221811085918,0.0,0.0,0.0,0.012672344517035992,7.986337097057456e-05,0.00015356841200044193,0.0006077478105043202,0.09191370844854402,0.09191370844854402,0.09191370844854402,0.09191365635596349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9863683979,591.6373602983679,0.0,0.09191370844854402,0.09191370844851994,0.09191370844851994,0.375,0.375,0.5,7.250887436464907,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25959.120373674778,19799.283947629956,0.7627101250976311,1.0722444890223803,3.9012927214670956,1.039802737510459,0.6390397427700907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953149431409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536228567273,261.2536228567273,-11.896377143272673,244.96035420620777,277.54689150724687,129606.19316612613,129606.20169934149,-0.008533215322854972,0.0,nan,277.54689150724687,4.396891507246892,271.0295840470391,-2.1204159529608546,264.51227658683126,-8.637723413168715,257.99496912662346,-15.155030873376518,251.4776616664156,-21.672338333584378,244.96035420620777,-28.18964579379221,1.0,1.0,26022.012520719443,26022.012520719443,276.85041203621864,3.7004120362186654,276.85041203621864,276.85041203621864,75514.55114730293,75514.55536228295,-0.0042149800137849525,0.0,8546.071908451686,8546.071908451686,0.8833661538108429,3977.292866420238,276.85041203621864,3.7004120362186654,1.0,0.002,0.22116109110720622,0.0047572781599600255,0.00034258594945589895,0.0016574140505415888,0.17129297472794947,0.17129297472794947,0.0,-2.512313274083411e-15,0.9999994304738705,0.9999994304738705,0.0,0.09191365610126132,5.234725861875937e-08,0.0,0.0,0.0,1601723.4030689886,268.0142407318935,0.0,1.0,1279705.2399093034,2617.6673413858957,,,,,,,,,,,,,,,,,,,2.0,15440.509967517699,1450.0,0.375,6.173730061729009,3.5
880.0,-30.000008418235545,4.864262567593269,34.929970348297026,25.193673208728455,6.207253573624316,-26.379282219049568,-39.88773798393083,2.5865273744383326,-5.1357593929169525,-5.135759392825785,39.85993920464379,41059.95391843148,25750.056548079065,25750.056548079065,66810.01046651055,75524.06962443277,75514.55506285734,25750.056548079065,101264.61161093641,101264.61161093641,101264.61161093641,127223.73190353555,123966.09190982716,3257.639993708395,0.0,89926.57323991337,55462.45753391206,38293.46189555701,25959.12029259913,64252.58218815614,19799.28387782082,1450.0,0.0,0.88673490765412,2.870301545283564,0.001494314320929203,1.0,1.0,-5.1357593929169525,352783.20677917916,1548503.071344842,4.389389975453425,1548503.071344842,4.389389975453425,0.7627101247905361,0.09191370816373855,3.9575053079413247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575053079413247,1.2796589058516565,1.2799576344629529,3.092625143969494,6552.901575226701,15440.51000282752,6479.6456138422745,0.0003109677944762018,22723.045515431724,2317.1057920321136,19368.094357659036,1974.9959830991254,0.8523546874254041,0.852354687425404,35720.812943185454,35405.22815468563,1.0111542717491753,0.8,4311.123694883095,4273.035954225843,1.0111542717491753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636079068755,4.864262567593269,-2.456293664980736,7.320556232574005,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983809431363,0.00023343216091095882,198.92221802745885,0.0,0.0,0.0,0.012672344517035992,7.986337097057456e-05,0.00015356841200044193,0.0006077478056238692,0.09191370816382592,0.09191370816382592,0.09191370816382592,0.09191365590554515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.99346921046,591.63735796239,0.0,0.09191370816382592,0.09191370816373855,0.09191370816373855,0.375,0.375,0.5,7.250885868726663,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,25959.12029259913,19799.28387782082,0.7627101247905361,1.0722445003906906,3.90129268754091,1.039802731520817,0.6390397478219977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953143336005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536228059941,261.2536228059941,-11.89637719400588,244.9603542925986,277.5468913193895,129606.19106770497,129606.19954981799,-0.008482113023280951,0.0,nan,277.5468913193895,4.3968913193895105,271.0295839140314,-2.1204160859686,264.51227650867315,-8.637723491326824,257.994969103315,-15.155030896684991,251.47766169795682,-21.67233830204316,244.9603542925986,-28.189645707401382,1.0,1.0,26022.012520719443,26022.012520719443,276.8504118764771,3.700411876477119,276.8504118764771,276.8504118764771,75514.55078335166,75514.55506285734,-0.00427950567973312,0.0,8546.071908451686,8546.071908451686,0.8833661558233625,3977.292834481031,276.8504118764771,3.700411876477119,1.0,0.002,0.22116114362020883,0.004757277904862792,0.0003425860307117626,0.0016574139692944218,0.1712930153558813,0.1712930153558813,0.0,6.184289191857317e-15,0.9999994286706491,0.9999994286706491,0.0,0.09191365565073932,5.251299922769342e-08,0.0,0.0,0.0,1601723.4029251318,268.014240607083,0.0,1.0,1279705.240338679,2617.667339629718,,,,,,,,,,,,,,,,,,,2.0,15440.51000282752,1450.0,0.375,6.173730061729009,3.5
881.0,-30.000008316486745,4.8642621036510745,34.929970293059085,25.193673103954666,6.207253372638054,-26.379282147574287,-39.88773798393083,2.5865272037257077,-5.135759516953499,-5.135759516961223,39.85993910244186,41059.9539573304,25750.055673076666,25750.055673076666,66810.00963040706,75524.06931276499,75514.55474710878,25750.055673076666,101264.61042018545,101264.61042018545,101264.61042018545,127223.73063207752,123966.0913498239,3257.639282253636,0.0,89926.57269445865,55462.457339024615,38293.46150603781,25959.120211892074,64252.58171792989,19799.283808313976,1450.0,0.0,0.8867349073925272,2.870301532156167,0.001494314320929203,1.0,1.0,-5.135759516953499,352783.2050716687,1548503.0669512884,4.389389984244591,1548503.0669512884,4.389389984244591,0.7627101244842562,0.09191370787840925,3.9575052767911365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575052767911365,1.2796589066439126,1.2799576352553939,3.0926251177122324,6552.901519590715,15440.510039932913,6479.645671247413,0.00031096780944875216,22723.04555646071,2317.1057962159057,19368.094529246835,1974.9960005962114,0.8523546934376505,0.8523546934376505,35720.812718253845,35405.22815468563,1.0111542637902102,0.8,4311.123667736232,4273.035954225843,1.0111542637902102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863589018296,4.8642621036510745,-2.45629388016603,7.320555983817105,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983703530743,0.0002334321633830239,198.9222179442177,0.0,0.0,0.0,0.012672344517035992,7.986337097057456e-05,0.00015356841200044193,0.0006077478008401843,0.09191370787850428,0.09191370787850428,0.09191370787850428,0.09191365545806054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0005948622,591.6373556182717,0.0,0.09191370787850428,0.09191370787840925,0.09191370787840925,0.375,0.375,0.5,7.250884296123533,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25959.120211892074,19799.283808313976,0.7627101244842562,1.0722445123133197,3.9012926539570163,1.039802726117751,0.6390397531041541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953137250453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536227554635,261.2536227554635,-11.896377244536495,244.9603543790297,277.5468911318972,129606.18898083275,129606.19742906698,-0.008448234193026519,0.0,nan,277.5468911318972,4.396891131897235,271.0295837813237,-2.1204162186762687,264.5122764307502,-8.637723569249772,257.9949690801767,-15.155030919823275,251.4776617296032,-21.67233827039678,244.9603543790297,-28.189645620970282,1.0,1.0,26022.012520719443,26022.012520719443,276.850411715395,3.7004117153950347,276.850411715395,276.850411715395,75514.55055542698,75514.55474710878,-0.004191681800875813,0.0,8546.071908451686,8546.071908451686,0.8833661577959793,3977.292803175092,276.850411715395,3.7004117153950347,1.0,0.002,0.22116119629598915,0.0047572776491506905,0.0003425861122203236,0.0016574138877857142,0.1712930561101618,0.1712930561101618,0.0,6.037705058137277e-15,0.9999994268996609,0.9999994268996609,0.0,0.09191365520263209,5.2675777150673675e-08,0.0,0.0,0.0,1601723.4027821668,268.0142404830465,0.0,1.0,1279705.240765392,2617.667337884443,,,,,,,,,,,,,,,,,,,2.0,15440.510039932913,1450.0,0.375,6.173730061729009,3.5
882.0,-30.00000821497545,4.8642616468720075,34.92997023811994,25.19367296425628,6.207253172607901,-26.379282076217116,-39.88773798393083,2.586527033849422,-5.135759639892683,-5.135759639924565,39.85993900058925,41059.95400483014,25750.05481350117,25750.05481350117,66810.00881833132,75524.06899582638,75514.55441856505,25750.05481350117,101264.60923206623,101264.60923206623,101264.60923206623,127223.72936374946,123966.09079507945,3257.638568670008,0.0,89926.5721475333,55462.457156536504,38293.46110110755,25959.12013168323,64252.58123279078,19799.28373921728,1450.0,0.0,0.8867349071353434,2.8703015191448564,0.001494314320929203,1.0,1.0,-5.135759639892683,352783.20337925886,1548503.0625717468,4.389389992887591,1548503.0625717468,4.389389992887591,0.7627101241791381,0.09191370759253184,3.957505246554196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505246554196,1.279658907432287,1.2799576360439522,3.092625092178016,6552.901465486774,15440.510078768013,6479.645728371317,0.0003109678240633294,22723.04559187444,2317.1057998271012,19368.09469999401,1974.9960180075775,0.8523546996235342,0.852354699623534,35720.81249991668,35405.22815468563,1.0111542560645828,0.8,4311.123641385249,4273.035954225843,1.0111542560645828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586357046273545,4.8642616468720075,-2.4562940925739545,7.320555739445962,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983597877268,0.00023343216584931987,198.9222178611708,0.0,0.0,0.0,0.012672344517035992,7.986337097057456e-05,0.00015356841200044193,0.0006077477961967453,0.09191370759251292,0.09191370759251292,0.09191370759251292,0.09191365501475032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.00774518884,591.6373532660708,0.0,0.09191370759251292,0.09191370759253184,0.09191370759253184,0.375,0.375,0.5,7.250882718779932,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,25959.12013168323,19799.28373921728,0.7627101241791381,1.0722445248920731,3.9012926206894813,1.0398027213299779,0.6390397586684896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953131176511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362270516393,261.25362270516393,-11.896377294836043,244.9603544654613,277.54689094486656,129606.18693052443,129606.19534011475,-0.008409590327296039,0.0,nan,277.54689094486656,4.396890944866584,271.0295836489855,-2.1204163510144554,264.5122763531044,-8.637723646895552,257.99496905722344,-15.155030942776534,251.47766176134238,-21.672338238657602,244.9603544654613,-28.18964553453867,1.0,1.0,26022.012520719443,26022.012520719443,276.85041155398784,3.7004115539878626,276.85041155398784,276.85041155398784,75514.55021842245,75514.55441856505,-0.00420014260453172,0.0,8546.071908451686,8546.071908451686,0.8833661597107638,3977.292772786967,276.85041155398784,3.7004115539878626,1.0,0.002,0.22116124913032437,0.004757277392898848,0.00034258619397526974,0.0016574138060219288,0.17129309698763487,0.17129309698763487,0.0,-2.8015784137025435e-15,0.9999994251744736,0.9999994251744736,0.0,0.09191365475818648,5.283434535029179e-08,0.0,0.0,0.0,1601723.4026404677,268.0142403601073,0.0,1.0,1279705.24118833,2617.6673361545954,,,,,,,,,,,,,,,,,,,2.0,15440.510078768013,1450.0,0.375,6.173730061729009,3.5
883.0,-30.00000811375424,4.86426119713652,34.929970183478034,25.193672824557893,6.207252974555254,-26.37928200492332,-39.88773798393083,2.5865268657242972,-5.1357597614148744,-5.135759761415549,39.85993889928898,41059.95406284837,25750.053968271575,25750.053968271575,66810.00803111994,75524.0686751341,75514.55408180373,25750.053968271575,101264.6080500753,101264.6080500753,101264.6080500753,127223.72810226705,123966.09024921937,3257.637853047675,0.0,89926.57160183568,55462.45698954971,38293.46068031774,25959.120052191756,64252.580732509494,19799.2836707139,1450.0,0.0,0.8867349068832074,2.8703015062835133,0.001494314320929203,1.0,1.0,-5.1357597614148744,352783.20170635474,1548503.0582179783,4.389390001360955,1548503.0582179783,4.389390001360955,0.7627101238757985,0.09191370730603515,3.957505217438629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505217438629,1.279658908212535,1.2799576368243823,3.0926250675397466,6552.901413281238,15440.510119237542,6479.645784906378,0.0003109678382242827,22723.04562115974,2317.1058028133707,19368.09486898109,1974.9960352394642,0.8523547059618402,0.8523547059618402,35720.81228967682,35405.22815468563,1.0111542486254697,0.8,4311.123616011526,4273.035954225843,1.0111542486254697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635522168581,4.86426119713652,-2.456294302016735,7.320555499153255,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983492525747,0.0002334321683085673,198.92221777836122,0.0,0.0,0.0,0.012672344517035992,7.986337097057456e-05,0.00015356841200044193,0.000607747791725514,0.09191370730613574,0.09191370730613574,0.09191370730613574,0.09191365457676562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0149201867,591.6373509058012,0.0,0.09191370730613574,0.09191370730603515,0.09191370730603515,0.375,0.375,0.5,7.250881136900109,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25959.120052191756,19799.2836707139,0.7627101238757985,1.0722445381895862,3.901292587722171,1.03980271717423,0.6390397645471306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953125116745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253622655207,261.253622655207,-11.896377344792995,244.96035455186131,277.5468907585526,129606.18493436625,129606.19328669466,-0.008352328416396956,0.0,nan,277.5468907585526,4.396890758552615,271.02958351721435,-2.120416482785629,264.51227627587605,-8.63772372412393,257.99496903453786,-15.155030965462117,251.47766179319956,-21.67233820680042,244.96035455186131,-28.189645448138663,1.0,1.0,26022.012520719443,26022.012520719443,276.85041139309146,3.7004113930914855,276.85041139309146,276.85041139309146,75514.54989495005,75514.55408180373,-0.004186853679129854,0.0,8546.071908451686,8546.071908451686,0.8833661615545362,3977.2927435258225,276.85041139309146,3.7004113930914855,1.0,0.002,0.22116130211625817,0.00475727713625565,0.00034258627596605196,0.001657413724035202,0.17129313798302598,0.17129313798302598,0.0,1.2537713922622373e-15,0.9999994235251924,0.9999994235251924,0.0,0.09191365432009842,5.298593673105247e-08,0.0,0.0,0.0,1601723.4025004003,268.0142402385851,0.0,1.0,1279705.241606399,2617.6673344446854,,,,,,,,,,,,,,,,,,,2.0,15440.510119237542,1450.0,0.375,6.173730061729009,3.5
884.0,-30.000008012882674,4.864260754336479,34.929970129134425,25.193672684859507,6.207252779335131,-26.379281933660895,-39.88773794900624,2.5865267001133314,-5.13575988095198,-5.135759881010296,39.85993879861403,41059.954132777355,25750.053136017945,25750.053136017945,66810.0072687953,75524.06835207522,75514.55373938201,25750.053136017945,101264.60687539996,101264.60687539996,101264.60687539996,127223.72684900119,123966.0897135073,3257.63713549389,0.0,89926.57105969693,55462.45684039895,38293.46024366443,25959.11997360124,64252.58021726567,19799.283602950873,1450.0,0.0,0.8867349066390757,2.8703014936323044,0.001494314320929203,1.0,1.0,-5.13575988095198,352783.20006078295,1548503.0538892848,4.3893900095653215,1548503.0538892848,4.3893900095653215,0.7627101235745077,0.09191370701906519,3.9575051896033266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575051896033266,1.279658908981115,1.2799576375931419,3.0926250439301484,6552.901363255332,15440.510161225018,6479.645840596,0.00031096785185733434,22723.045643993344,2317.1058051417504,19368.095035441096,1974.996052213661,0.8523547124309412,0.8523547124309411,35720.81208868158,35405.22815468563,1.0111542415134678,0.8,4311.12359175353,4273.035954225843,1.0111542415134678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586353425109145,4.864260754336479,-2.456294508213043,7.320555262549522,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983387538233,0.00023343217075931768,198.92221769583767,0.0,0.0,0.0,0.012672344517035992,7.986337128591017e-05,0.0001535684116851063,0.0006077477862029484,0.09191370701906412,0.09191370701906412,0.09191370701906412,0.09191365414633959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.02211910393,591.6373485377087,0.0,0.09191370701906412,0.09191370701906519,0.09191370701906519,0.375,0.375,0.5,7.2508795507123605,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,25959.11997360124,19799.283602950873,0.7627101235745077,1.072244552242328,3.9012925550281543,1.039802713647948,0.6390397707599594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953119074299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536226057559,261.2536226057559,-11.896377394244098,244.96035463820073,277.54689057331103,129606.18300519133,129606.19127292896,-0.008267737641090608,0.0,nan,277.54689057331103,4.396890573311055,271.029583386289,-2.1204166137109723,264.5122761992669,-8.637723800733056,257.9949690122449,-15.155030987755083,251.47766182522278,-21.672338174777195,244.96035463820073,-28.18964536179925,1.0,1.0,26022.012520719443,26022.012520719443,276.850411233429,3.7004112334290085,276.850411233429,276.850411233429,75514.5495846411,75514.55373938201,-0.004154740905505605,0.0,8546.071908451686,8546.071908451686,0.8833661633172346,3977.2927155513435,276.850411233429,3.7004112334290085,1.0,0.002,0.22116135524610178,0.004757276879299816,0.00034258635818116385,0.001657413641818215,0.17129317909058192,0.17129317909058192,0.0,-6.210310043996969e-16,0.9999994219594425,0.9999994219594425,0.0,0.09191365388921474,5.312985045000785e-08,0.0,0.0,0.0,1601723.4023626214,268.014240119048,0.0,1.0,1279705.2420176326,2617.6673327627163,,,,,,,,,,,,,,,,,,,2.0,15440.510161225018,1450.0,0.375,6.173730061729009,3.5
885.0,-30.00000791242468,4.864260318371951,34.92997007509353,25.19367254516112,6.207252587623885,-26.379281862419848,-39.88773794900624,2.5865265376191755,-5.135759998429478,-5.135759998426585,39.85993869866315,41059.95421549244,25750.052315756227,25750.052315756227,66810.00653124867,75524.06802788684,75514.55339399018,25750.052315756227,101264.6057097464,101264.6057097464,101264.6057097464,127223.72560573729,123966.08918961363,3257.636416123658,0.0,89926.57052304564,55462.45671065181,38293.459791548696,25959.119895990883,64252.579687539575,19799.283535996914,1450.0,0.0,0.8867349064028225,2.870301481199051,0.001494314320929203,1.0,1.0,-5.135759998429478,352783.19844356127,1548503.049591625,4.38939001750492,1548503.049591625,4.38939001750492,0.7627101232755856,0.09191370673144682,3.9575051631577125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575051631577125,1.27965890973523,1.279957638347433,3.0926250214414925,6552.901315604569,15440.51020459809,6479.645895237529,0.00031096786490982946,22723.045660234286,2317.1058067978656,19368.095198768282,1974.9960688683989,0.8523547190094669,0.8523547190094669,35720.81189772111,35405.22815468563,1.0111542347565354,0.8,4311.123568706625,4273.035954225843,1.0111542347565354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635165441931,4.864260318371951,-2.456294710983053,7.320555029355004,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983282981005,0.00023343217320002382,198.92221761365252,0.0,0.0,0.0,0.012672344517035992,7.986337128591017e-05,0.0001535684116851063,0.0006077477821417374,0.09191370673150986,0.09191370673150986,0.09191370673150986,0.0919136537237096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0293411103,591.6373461620753,0.0,0.09191370673150986,0.09191370673144682,0.09191370673144682,0.375,0.375,0.5,7.250877960486412,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,25959.119895990883,19799.283535996914,0.7627101232755856,1.072244567061927,3.9012925226052753,1.0398027107416676,0.6390397773158227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953113052722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536225570002,261.2536225570002,-11.896377442999778,244.96035472445107,277.5468903895493,129606.18115140135,129606.18930288251,-0.008151481159116576,0.0,nan,277.5468903895493,4.396890389549299,271.0295832565297,-2.1204167434702867,264.51227612351,-8.637723876489986,257.9949689904904,-15.155031009509571,251.47766185747074,-21.67233814252924,244.96035472445107,-28.189645275548912,1.0,1.0,26022.012520719443,26022.012520719443,276.85041107559744,3.700411075597458,276.85041107559744,276.85041107559744,75514.54928689342,75514.55339399018,-0.0041070967563427985,0.0,8546.071908451686,8546.071908451686,0.8833661649919295,3977.292688973501,276.85041107559744,3.700411075597458,1.0,0.002,0.2211614085107709,0.004757276622124822,0.0003425864406065861,0.0016574135593990186,0.17129322030329303,0.17129322030329303,0.0,5.6044578700120695e-15,0.9999994204926553,0.9999994204926553,0.0,0.0919136534667787,5.326466812642646e-08,0.0,0.0,0.0,1601723.402227216,268.0142400015705,0.0,1.0,1279705.2424217842,2617.6673311097215,,,,,,,,,,,,,,,,,,,2.0,15440.51020459809,1450.0,0.375,6.173730061729009,3.5
886.0,-30.00000781244663,4.864259889151397,34.92997002136109,25.193668563757114,6.20725239996182,-26.379281791205727,-39.88773791408164,2.586526378720949,-5.135760113362494,-5.135760113364812,39.859938599483456,41059.9674519364,25750.051506479234,25750.051506479234,66810.01895841563,75524.07672996398,75514.55304734988,25750.051506479234,101264.60455382912,101264.60455382912,101264.60455382912,127223.72437339893,123966.08867833226,3257.6356950666677,0.0,89926.58362902906,55462.4743510017,38293.45475336373,25959.119819569816,64252.57457293355,19799.283470016187,1450.0,0.0,0.8867349061765744,2.8703014690350646,0.001494314320929203,1.0,1.0,-5.135760113362494,352783.1968613648,1548503.0453290862,4.389390025108282,1548503.0453290862,4.389390025108282,0.7627101229792117,0.09191370644331841,3.957506404697961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506404697961,1.2796589104726568,1.2799576390850318,3.092625989871168,6552.903367590843,15440.51024921386,6479.644445436072,0.0003109673405885554,22723.041843287254,2317.105417577588,19368.090865214705,1974.9956269689146,0.8523546714735442,0.8523546714735442,35720.82086272759,35405.22815468563,1.0111545519737286,0.8,4311.124650687931,4273.035954225843,1.0111545519737286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634990744206,4.864259889151397,-2.4562949101319678,7.320554799283364,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998317892341,0.00023343217562906698,198.92221753185996,0.0,0.0,0.0,0.012672344517035992,7.986337160124609e-05,0.0001535684113697704,0.0006077479715551575,0.09191370644340222,0.09191370644340222,0.09191370644340222,0.09191365331073927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.03658508084,591.63734377927,0.0,0.09191370644340222,0.09191370644331841,0.09191370644331841,0.375,0.375,0.5,7.250876366503153,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25959.119819569816,19799.283470016187,0.7627101229792117,1.072245053792898,3.901292838137587,1.0398029869227903,0.6390400341908314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953107055837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362250913787,261.25362250913787,-11.896377490862108,244.9603548105825,277.5468902076933,129606.22085623942,129606.2288583549,-0.008002115468315136,0.0,nan,277.5468902076933,4.396890207693332,271.02958312827116,-2.120416871728821,264.512276048849,-8.637723951150974,257.99496896942685,-15.155031030573127,251.47766189000464,-21.672338109995337,244.9603548105825,-28.18964518941749,1.0,1.0,26022.012520719443,26022.012520719443,276.85041092009783,3.700410920097852,276.85041092009783,276.85041092009783,75514.552814218,75514.55304734988,-0.00023313188285101205,0.0,8546.071908451686,8546.071908451686,0.8833660863701499,3977.293936721451,276.85041092009783,3.700410920097852,1.0,0.002,0.2211614619008365,0.0047572763647969595,0.0003425865232280565,0.0016574134767710755,0.17129326161402825,0.17129326161402825,0.0,-8.68229099726392e-16,0.9999994191282912,0.9999994191282912,0.0,0.09191365305324668,5.339007172791814e-08,0.0,0.0,0.0,1601723.4020947448,268.0142398866375,0.0,1.0,1279705.242817179,2617.667329492523,,,,,,,,,,,,,,,,,,,2.0,15440.51024921386,1450.0,0.375,6.173730061729009,3.5
887.0,-30.00000780581379,4.86425947040126,34.929969969879366,25.19367254516112,6.207254567808697,-26.379281568451404,-39.88773791408164,2.586528330446989,-5.1357600441101,-5.135760044171894,39.85993855697303,41059.959840084484,25750.05025002587,25750.05025002587,66810.01009011036,75524.0700849782,75514.55409220688,25750.05025002587,101264.60434223275,101264.60434223275,101264.60434223275,127223.7241702105,123966.08918828687,3257.6349819236184,0.0,89926.57521110274,55462.46496621161,38293.455827656806,25959.11982797775,64252.57565563456,19799.28347360365,1450.0,0.0,0.8867349066837233,2.8703014763644217,0.001494314320929203,1.0,1.0,-5.1357600441101,352783.1978147114,1548503.0435010688,4.389390008064876,1548503.0435010688,4.389390008064876,0.7627101228703732,0.09191370614678904,3.957505681307883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505681307883,1.2796589014149393,1.2799576300251998,3.092625446462339,6552.902216172742,15440.510294922937,6479.645292367438,0.0003109676361945573,22723.043869739602,2317.1056242182194,19368.093396749235,1974.995885113595,0.8523547068683799,0.8523547068683799,35720.8156392186,35405.22815468563,1.0111543671454313,0.8,4311.124020265734,4273.035954225843,1.0111543671454313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634719515013,4.86425947040126,-2.456294971681432,7.320554442082692,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983172019896,0.00023343217579021745,198.92221752643363,0.0,0.0,0.0,0.012672344517035992,7.986337160124609e-05,0.0001535684113697704,0.0006077478604652924,0.09191370614677315,0.09191370614677315,0.09191370614677315,0.09191365359801017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0440196056,591.6373413367472,0.0,0.09191370614677315,0.09191370614678904,0.09191370614678904,0.375,0.375,0.5,7.2508747900248895,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,25959.11982797775,19799.28347360365,0.7627101228703732,1.0722448249350642,3.9012925324939056,1.0398028313788155,0.6390399049549039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149531010876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362266765796,261.25362266765796,-11.896377332342013,244.96035490190707,277.5468904334088,129606.22215435987,129606.1956513633,0.026502996554280747,0.0,nan,277.5468904334088,4.396890433408828,271.0295833271085,-2.1204166728914515,264.51227622080813,-8.637723779191845,257.9949691145078,-15.155030885492181,251.47766200820743,-21.672337991792546,244.96035490190707,-28.18964509809291,1.0,1.0,26022.012520719443,26022.012520719443,276.85041111155243,3.700411111552455,276.85041111155243,276.85041111155243,75514.55624260863,75514.55409220688,0.0021504017495317385,0.0,8546.071908451686,8546.071908451686,0.8833661321795515,3977.293209714422,276.85041111155243,3.700411111552455,1.0,0.002,0.22116151467270642,0.004757276142157215,0.0003425866050225803,0.001657413394972165,0.17129330251129016,0.17129330251129016,0.0,-5.254911089602743e-15,0.9999994258540363,0.9999994258540363,0.0,0.09191365337490565,5.277188338930311e-08,0.0,0.0,0.0,1601723.4021745662,268.0142399558899,0.0,1.0,1279705.2425789316,2617.6673304669616,,,,,,,,,,,,,,,,,,,2.0,15440.510294922937,1450.0,0.375,6.173730061729009,3.5
888.0,-30.00000770693319,4.86425905846429,34.92996991873279,25.193668878078483,6.207252505172692,-26.379281685722667,-39.88773791408164,2.5865264839622957,-5.135760138595856,-5.135760138602656,39.85993846368213,41059.96767142336,25750.049432447384,25750.049432447384,66810.01710387075,75524.07729115883,75514.55382460186,25750.049432447384,101264.60325704924,101264.60325704924,101264.60325704924,127223.72301786795,123966.08874978079,3257.634268087158,0.0,89926.58414194745,55462.47452221256,38293.45513303876,25959.1197608187,64252.57489385746,19799.283415198515,1450.0,0.0,0.8867349065404048,2.8703014663644817,0.001494314320929203,1.0,1.0,-5.135760138595856,352783.19651399675,1548503.0394908742,4.389390012881288,1548503.0394908742,4.389390012881288,0.7627101225936979,0.09191370585877978,3.9575063914659054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063914659054,1.279658909984245,1.279957638596506,3.0926259807112424,6552.90334818206,15440.510144828859,6479.644410046811,0.0003109673434951534,22723.042048868963,2317.1054385410885,19368.09075943384,1974.9956161822681,0.8523546591068286,0.8523546591068286,35720.82076718058,35405.22815468563,1.0111545485928994,0.8,4311.124639156419,4273.035954225843,1.0111545485928994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586345430252555,4.86425905846429,-2.4562951511867075,7.3205542096509975,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999983069104461,0.0002334321781925989,198.92221744553888,0.0,0.0,0.0,0.012672344517035992,7.986337160124609e-05,0.0001535684113697704,0.0006077479695231318,0.09191370585882873,0.09191370585882873,0.09191370585882873,0.09191365326293356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.051214149,591.6373389704606,0.0,0.09191370585882873,0.09191370585877978,0.09191370585877978,0.375,0.375,0.5,7.250873212143342,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25959.1197608187,19799.283415198515,0.7627101225936979,1.0722450488934259,3.901292788689389,1.0398029528659058,0.639040034415005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495310069165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362261883276,261.25362261883276,-11.896377381167213,244.96035497495518,277.5468902627103,129606.22034132655,129606.22850441611,-0.008163089542310093,0.0,nan,277.5468902627103,4.396890262710315,271.0295832051594,-2.120416794840594,264.51227614760825,-8.63772385239173,257.9949690900573,-15.155030909942695,251.47766203250623,-21.672337967493746,244.96035497495518,-28.189645025044797,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109858084,3.700410985808446,276.8504109858084,276.8504109858084,75514.55350683404,75514.55382460186,-0.00031776781543157995,0.0,8546.071908451686,8546.071908451686,0.8833660872080832,3977.293923423235,276.8504109858084,3.700410985808446,1.0,0.002,0.221161567520059,0.00475727589081782,0.00034258668681787506,0.0016574133131809824,0.17129334340893754,0.17129334340893754,0.0,-1.1427490897997217e-15,0.9999994250328796,0.9999994250328796,0.0,0.091913653011421,5.284735877916554e-08,0.0,0.0,0.0,1601723.4020656617,268.0142398614041,0.0,1.0,1279705.2429039844,2617.6673291374723,,,,,,,,,,,,,,,,,,,2.0,15440.510144828859,1450.0,0.375,6.173730061729009,3.5
