time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
889.0,-30.00000761860137,4.864258653200163,34.929969867971444,25.19367254516112,6.2072525332161055,-26.37928160341964,-39.88773791408164,2.586526518034322,-5.135760232858388,-5.135760232899593,39.85993837250675,41059.95511666389,25750.048631706868,25750.048631706868,66810.00374837076,75524.06818337236,75514.55357430107,25750.048631706868,101264.60220600794,101264.60220600794,101264.60220600794,127223.72190051367,123966.08834680857,3257.633553705104,0.0,89926.57050035513,55462.457433646436,38293.45896300965,25959.119694505735,64252.57865751539,19799.283357593566,1450.0,0.0,0.8867349063906385,2.870301456388222,0.001494314320929203,1.0,1.0,-5.135760232858388,352783.1952163625,1548503.0355706417,4.389390017914381,1548503.0355706417,4.389390017914381,0.7627101223229884,0.09191370557377064,3.957505152260609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505152260609,1.279658909826121,1.279957638438345,3.092625012706199,6552.901297095531,15440.510190451327,6479.6459018232945,0.0003109678693678606,22723.045717069304,2317.1058125934246,19368.095218453578,1974.9960708757403,0.8523547177438663,0.8523547177438664,35720.8118190345,35405.22815468563,1.0111542319722935,0.8,4311.123559209984,4273.035954225843,1.0111542319722935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634370170291,4.864258653200163,-2.4562953288060543,7.320553982006217,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982977168314,0.0002334321803386881,198.92221737327418,0.0,0.0,0.0,0.012672344517035992,7.986337160124609e-05,0.0001535684113697704,0.0006077477792203429,0.09191370557378446,0.09191370557378446,0.09191370557378446,0.0919136529279469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0584262344,591.6373365985213,0.0,0.09191370557378446,0.09191370557377064,0.09191370557377064,0.375,0.375,0.5,7.250871632763475,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,25959.119694505735,19799.283357593566,0.7627101223229884,1.0722446137949198,3.901292416957959,1.0398026840990644,0.6390398015856327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953094788925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362258946456,261.25362258946456,-11.896377410535422,244.96035505023417,277.5468901286948,129606.18116870723,129606.18607879723,-0.004910090019699479,0.0,nan,277.5468901286948,4.396890128694849,271.0295831130028,-2.120416886997191,264.5122760973106,-8.637723902689402,257.9949690816185,-15.155030918381499,251.4776620659263,-21.67233793407368,244.96035505023417,-28.189644949765807,1.0,1.0,26022.012520719443,26022.012520719443,276.8504108622231,3.700410862223123,276.8504108622231,276.8504108622231,75514.54988762323,75514.55357430107,-0.003686677839141339,0.0,8546.071908451686,8546.071908451686,0.8833661656819995,3977.292678021912,276.8504108622231,3.700410862223123,1.0,0.002,0.2211616204175489,0.004757275639285021,0.0003425867686909925,0.0016574132313087386,0.17129338434549626,0.17129338434549626,0.0,-2.688821387764051e-16,0.9999994244873976,0.9999994244873976,0.0,0.09191365267627476,5.289749588658664e-08,0.0,0.0,0.0,1601723.4019570148,268.0142397671416,0.0,1.0,1279705.243228266,2617.6673278111407,,,,,,,,,,,,,,,,,,,2.0,15440.510190451327,1450.0,0.375,6.173730061729009,3.5
890.0,-30.000007519863285,4.864258254083988,34.92996981737919,25.193668633606308,6.207252113498523,-26.379281556526976,-39.88773791408164,2.586526150162529,-5.135760345519827,-5.135760345509361,39.85993827586393,41059.967699934125,25750.04789395287,25750.04789395287,66810.01559388699,75524.0766822625,75514.5531657126,25750.04789395287,101264.60105966547,101264.60105966547,101264.60105966547,127223.72067945043,123966.08784175052,3257.632837699913,0.0,89926.58307886375,55462.47409653674,38293.454424807795,25959.119619784968,64252.574044592766,19799.283293104025,1450.0,0.0,0.8867349061669456,2.8703014444646455,0.001494314320929203,1.0,1.0,-5.135760345519827,352783.1936654366,1548503.0314150676,4.389390025431871,1548503.0314150676,4.389390025431871,0.7627101220341013,0.091913705289616,3.957506329922306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506329922306,1.2796589115333683,1.279957640145991,3.0926259288736335,6552.903238344387,15440.510215786711,6479.644522292901,0.0003109673730089707,22723.04213361276,2317.1054471825505,19368.091094944913,1974.9956503948763,0.852354670693275,0.8523546706932749,35720.820322781976,35405.22815468563,1.0111545328683285,0.8,4311.124585522215,4273.035954225843,1.0111545328683285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634210912157,4.864258254083988,-2.456295518184063,7.320553772268051,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982874401263,0.00023343218273760586,198.92221729249607,0.0,0.0,0.0,0.012672344517035992,7.986337160124609e-05,0.0001535684113697704,0.0006077479600719789,0.09191370528963881,0.09191370528963881,0.09191370528963881,0.0919136525229399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0656293035,591.6373342292685,0.0,0.09191370528963881,0.091913705289616,0.091913705289616,0.375,0.375,0.5,7.250870049761762,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25959.119619784968,19799.283293104025,0.7627101220341013,1.0722450694689505,3.901292727162766,1.039802943108852,0.6390400433053088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953089515914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362253625605,261.25362253625605,-11.896377463743931,244.9603551250652,277.5468899474468,129606.21588772246,129606.2247836764,-0.008895953934459067,0.0,nan,277.5468899474468,4.396889947446823,271.0295829829705,-2.1204170170294674,264.51227601849416,-8.637723981505815,257.9949690540179,-15.155030945982105,251.47766208954152,-21.672337910458452,244.9603551250652,-28.18964487493477,1.0,1.0,26022.012520719443,26022.012520719443,276.85041070180324,3.700410701803264,276.85041070180324,276.85041070180324,75514.55280455644,75514.5531657126,-0.00036115615512244403,0.0,8546.071908451686,8546.071908451686,0.8833660911053933,3977.293861571917,276.85041070180324,3.700410701803264,1.0,0.002,0.22116167343950854,0.004757275384011798,0.0003425868507438662,0.0016574131492578014,0.17129342537193312,0.17129342537193312,0.0,1.6675029412827058e-15,0.9999994231332082,0.9999994231332082,0.0,0.0919136522676517,5.302196429097561e-08,0.0,0.0,0.0,1601723.4018271614,268.01423965448015,0.0,1.0,1279705.2436158468,2617.667326225904,,,,,,,,,,,,,,,,,,,2.0,15440.510215786711,1450.0,0.375,6.173730061729009,3.5
891.0,-30.000007514520306,4.86425786487894,34.92996976892511,25.193672580085718,6.207254281399534,-26.379281334928173,-39.88773784423245,2.586528101806852,-5.13576027284455,-5.135760272835454,39.859938236386476,41059.96009804717,25750.046704614564,25750.046704614564,66810.00680266174,75524.07002377698,75514.55416302603,25750.046704614564,101264.60086764059,101264.60086764059,101264.60086764059,127223.72049815576,123966.08836842672,3257.6321297290424,0.0,89926.57465303117,55462.46472729911,38293.455473035625,25959.119630515168,64252.57510355079,19799.283298697846,1450.0,0.0,0.8867349066804097,2.870301452156266,0.001494314320929203,1.0,1.0,-5.13576027284455,352783.19466590247,1548503.0297190056,4.38939000817624,1548503.0297190056,4.38939000817624,0.7627101219343209,0.09191370499719906,3.957505607920767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505607920767,1.2796589024760299,1.2799576310865382,3.0926253865489732,6552.902089223509,15440.510265040764,6479.645369251734,0.0003109676680969691,22723.044150094756,2317.105652806489,19368.093626561546,1974.9959085479288,0.8523547064657171,0.8523547064657171,35720.81510929943,35405.22815468563,1.011154348394807,0.8,4311.1239563101035,4273.035954225843,1.011154348394807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633954171017,4.86425786487894,-2.4562955692687676,7.320553434147708,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982868840255,0.00023343218286741793,198.92221728812493,0.0,0.0,0.0,0.012672344517035992,7.986337223191764e-05,0.00015356841073909885,0.0006077478466994634,0.09191370499729454,0.09191370499729454,0.09191370499729454,0.09191365282246591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0730241243,591.6373317999306,0.0,0.09191370499729454,0.09191370499719906,0.09191370499719906,0.375,0.375,0.5,7.250868484516666,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,25959.119630515168,19799.283298697846,0.7627101219343209,1.0722448416011865,3.901292423235453,1.0398027891487513,0.6390399144606124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149530836217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536226902893,261.2536226902893,-11.896377309710658,244.9603552069216,277.54689017365706,129606.21730799829,129606.19155509945,0.025752898837152476,0.0,nan,277.54689017365706,4.396890173657084,271.02958318031006,-2.120416819689922,264.5122761869628,-8.637723813037155,257.9949691936157,-15.155030806384275,251.47766220026872,-21.672337799731253,244.9603552069216,-28.189644793078372,1.0,1.0,26022.012520719443,26022.012520719443,276.8504108911756,3.700410891175636,276.8504108911756,276.8504108911756,75514.55613653622,75514.55416302603,0.00197351019596681,0.0,8546.071908451686,8546.071908451686,0.8833661368268642,3977.293135960371,276.8504108911756,3.700410891175636,1.0,0.002,0.22116172583466207,0.004757275163649856,0.0003425869319572716,0.0016574130680432893,0.1712934659786358,0.1712934659786358,0.0,5.607493636095029e-16,0.9999994299527176,0.9999994299527176,0.0,0.09191365260204132,5.2395157746923567e-08,0.0,0.0,0.0,1601723.4019109271,268.0142397271554,0.0,1.0,1279705.2433658298,2617.6673272485014,,,,,,,,,,,,,,,,,,,2.0,15440.510265040764,1450.0,0.375,6.173730061729009,3.5
892.0,-30.000007416862946,4.86425748191111,34.929969720684475,25.19366891300308,6.207252209442636,-26.37928145423246,-39.887737879157044,2.5865262468108536,-5.135760365158944,-5.135760365137457,39.85993814563833,41059.967916075366,25750.045956150054,25750.045956150054,66810.01387222542,75524.07720598375,75514.55383875771,25750.045956150054,101264.59979490776,101264.59979490776,101264.59979490776,127223.71935994586,123966.08793883893,3257.6314211069234,0.0,89926.58355329403,55462.47426338067,38293.454766570394,25959.119565038098,64252.57433160849,19799.283241769564,1450.0,0.0,0.8867349065390021,2.870301442386106,0.001494314320929203,1.0,1.0,-5.135760365158944,352783.1933950759,1548503.0258173437,4.389390012928426,1548503.0258173437,4.389390012928426,0.7627101216651184,0.09191370471342597,3.9575063171479172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063171479172,1.2796589110848353,1.2799576396973533,3.092625919974978,6552.903219489203,15440.510118359834,6479.644489793178,0.00031096737591126245,22723.042326841318,2317.10546688638,19368.090997801064,1974.9956404889606,0.852354659170033,0.852354659170033,35720.82023053972,35405.22815468563,1.0111545296044344,0.8,4311.124574389552,4273.035954225843,1.0111545296044344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633792600817,4.86425748191111,-2.456295739453511,7.320553221364621,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982767198057,0.00023343218524007802,198.922217208231,0.0,0.0,0.0,0.012672344517035992,7.986337191658143e-05,0.00015356841105443504,0.0006077479568622948,0.09191370471346721,0.09191370471346721,0.09191370471346721,0.09191365249494544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.08017612976,591.6373294477335,0.0,0.09191370471346721,0.09191370471342597,0.09191370471342597,0.375,0.375,0.5,7.250866917960566,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,25959.119565038098,19799.283241769564,0.7627101216651184,1.072245065543684,3.9012926809170527,1.0398029116688452,0.6390400438146534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953083302744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536226368349,261.2536226368349,-11.896377363165072,244.96035527192726,277.54689000174255,129606.21542355132,129606.22436062254,-0.008937071218789007,0.0,nan,277.54689000174255,4.396890001742577,271.0295830557795,-2.1204169442204943,264.5122761098163,-8.637723890183679,257.99496916385345,-15.155030836146523,251.47766221789036,-21.672337782109622,244.96035527192726,-28.18964472807272,1.0,1.0,26022.012520719443,26022.012520719443,276.85041076093006,3.700410760930083,276.85041076093006,276.85041076093006,75514.5534038549,75514.55383875771,-0.0004349028167780489,0.0,8546.071908451686,8546.071908451686,0.8833660919143442,3977.293848733657,276.85041076093006,3.700410760930083,1.0,0.002,0.2211617783024462,0.00475727491436461,0.0003425870131661417,0.0016574129868350777,0.17129350658307085,0.17129350658307085,0.0,1.2195106036116954e-15,0.9999994291625385,0.9999994291625385,0.0,0.09191365224564009,5.246778587770295e-08,0.0,0.0,0.0,1601723.4018045254,268.01423963484103,0.0,1.0,1279705.2436834152,2617.6673259495606,,,,,,,,,,,,,,,,,,,2.0,15440.510118359834,1450.0,0.375,6.173730061729009,3.5
893.0,-30.000007411960244,4.8642571084933515,34.92996967445786,25.19367285948249,6.207254325946492,-26.37928123816944,-39.88773784423245,2.586528152156394,-5.135760293489341,-5.135760293502561,39.85993810728088,41059.960186109995,25750.044810139476,25750.044810139476,66810.00499624947,75524.07048735434,75514.5547880816,25750.044810139476,101264.59959822107,101264.59959822107,101264.59959822107,127223.71917403738,123966.08845353166,3257.6307205057196,0.0,89926.57500156738,55462.464700325865,38293.45589026836,25959.11957581631,64252.575466084665,19799.28324747756,1450.0,0.0,0.8867349070433969,2.8703014499713135,0.001494314320929203,1.0,1.0,-5.135760293489341,352783.1943817009,1548503.0241680508,4.389389995977577,1548503.0241680508,4.389389995977577,0.7627101215683257,0.09191370442528975,3.957505582652172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505582652172,1.279658902242364,1.2799576308528176,3.0926253673673356,6552.902048579921,15440.510167509583,6479.645352320801,0.00031096767657391223,22723.044383250613,2317.10567658177,19368.09357595385,1974.9959033873802,0.8523546954927513,0.8523546954927514,35720.81492683807,35405.22815468563,1.0111543419386064,0.8,4311.123934288951,4273.035954225843,1.0111543419386064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633545212785,4.8642571084933515,-2.456295787068688,7.32055289556204,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982762095274,0.0002334321853591936,198.92221720422003,0.0,0.0,0.0,0.012672344517035992,7.986337223191764e-05,0.00015356841073909885,0.0006077478428190055,0.09191370442531813,0.09191370442531813,0.09191370442531813,0.09191365279012378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.08749795123,591.6373270424137,0.0,0.09191370442531813,0.09191370442528975,0.09191370442528975,0.375,0.375,0.5,7.250865368899358,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25959.11957581631,19799.28324747756,0.7627101215683257,1.0722448322180473,3.9012923763347302,1.0398027551676077,0.6390399122255146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953077473045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536227859547,261.2536227859547,-11.896377214045287,244.96035534520146,277.54689022670794,129606.21586203818,129606.19093067052,0.024931367650431212,0.0,nan,277.54689022670794,4.396890226707967,271.0295832504067,-2.1204167495932893,264.51227627410526,-8.637723725894716,257.9949692978041,-15.155030702195859,251.47766232150278,-21.6723376784972,244.96035534520146,-28.189644654798514,1.0,1.0,26022.012520719443,26022.012520719443,276.850410943648,3.7004109436480235,276.850410943648,276.850410943648,75514.55658844458,75514.5547880816,0.0018003629811573774,0.0,8546.071908451686,8546.071908451686,0.8833661384270233,3977.293110565433,276.850410943648,3.7004109436480235,1.0,0.002,0.2211618301559067,0.004757274696233832,0.00034258709353973335,0.001657412906459336,0.17129354676986666,0.17129354676986666,0.0,-9.30679144861557e-16,0.9999994358461803,0.9999994358461803,0.0,0.09191365257182231,5.1853467430618925e-08,0.0,0.0,0.0,1601723.4018871316,268.01423970651064,0.0,1.0,1279705.2434368518,2617.6673269580124,,,,,,,,,,,,,,,,,,,2.0,15440.510167509583,1450.0,0.375,6.173730061729009,3.5
894.0,-30.000007314693033,4.86425674097087,34.9299696283413,25.193669192399852,6.207252248416549,-26.37928135838214,-39.887737879157044,2.586526292105708,-5.135760386269681,-5.135760386294334,39.85993801800407,41059.967994104576,25750.044102707896,25750.044102707896,66810.01209681247,75524.0776583498,75514.55442553514,25750.044102707896,101264.59852824303,101264.59852824303,101264.59852824303,127223.71803897002,123966.08801979934,3257.630019170689,0.0,89926.58388539171,55462.474221146724,38293.45518249443,25959.11951072699,64252.57469322142,19799.283190950402,1450.0,0.0,0.8867349068942217,2.87030144015187,0.001494314320929203,1.0,1.0,-5.135760386269681,352783.19310446345,1548503.020330339,4.389390000990802,1548503.020330339,4.389390000990802,0.7627101213031828,0.091913704145934,3.9575062910095657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062910095657,1.2796589108746275,1.2799576394870964,3.0926259000569694,6552.903177285333,15440.510022059469,6479.64447456199,0.0003109673848118545,22723.042560837293,2317.105490747329,19368.090952274026,1974.9956358464947,0.852354648389144,0.852354648389144,35720.82004179797,35405.22815468563,1.0111545229260086,0.8,4311.124551610423,4273.035954225843,1.0111545229260086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633392500317,4.86425674097087,-2.4562959534734508,7.32055269444432,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982660859089,0.00023343218772237608,198.92221712464524,0.0,0.0,0.0,0.012672344517035992,7.986337191658143e-05,0.00015356841105443504,0.0006077479528482696,0.0919137041459937,0.0919137041459937,0.0919137041459937,0.09191365246021999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.09457964584,591.6373247133713,0.0,0.0919137041459937,0.091913704145934,0.091913704145934,0.375,0.375,0.5,7.250863818325159,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,25959.11951072699,19799.283190950402,0.7627101213031828,1.0722450559351677,3.901292635106848,1.0398028781850646,0.6390400414325554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953077180375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536227279378,261.2536227279378,-11.896377272062182,244.96035540306715,277.5468900528084,129606.21395992198,129606.22365978906,-0.009699867073484487,0.0,nan,277.5468900528084,4.3968900528084305,271.02958312286023,-2.1204168771397462,264.51227619291205,-8.637723807087923,257.99496926296365,-15.155030737036327,251.47766233301533,-21.672337666984646,244.96035540306715,-28.189644596932823,1.0,1.0,26022.012520719443,26022.012520719443,276.85041080843365,3.7004108084336735,276.85041080843365,276.85041080843365,75514.55386133304,75514.55442553514,-0.0005642020987579599,0.0,8546.071908451686,8546.071908451686,0.8833660935695816,3977.2938224646136,276.85041080843365,3.7004108084336735,1.0,0.002,0.22116188208866097,0.004757274449248994,0.00034258717391949414,0.0016574128260810335,0.17129358695974706,0.17129358695974706,0.0,5.273559366969494e-16,0.9999994349835227,0.9999994349835227,0.0,0.09191365221317667,5.1932757329548906e-08,0.0,0.0,0.0,1601723.4017801927,268.0142396137303,0.0,1.0,1279705.2437560395,2617.667325652521,,,,,,,,,,,,,,,,,,,2.0,15440.510022059469,1450.0,0.375,6.173730061729009,3.5
895.0,-30.000007310158153,4.864256382679815,34.92996958414797,25.193673138879262,6.207254361424584,-26.379281143000377,-39.88773784423245,2.5865281942655742,-5.135760314403399,-5.135760314382143,39.85993798127484,41059.96025967471,25750.04299493454,25750.04299493454,66810.00325460926,75524.0709305949,75514.55534299668,25750.04299493454,101264.59833793122,101264.59833793122,101264.59833793122,127223.71786011747,123966.08853431385,3257.6293258036217,0.0,89926.57532211058,55462.464651185306,38293.45630102808,25959.11952218625,64252.575823214334,19799.283197297733,1450.0,0.0,0.8867349073936046,2.8703014477578574,0.001494314320929203,1.0,1.0,-5.135760314403399,352783.1940937917,1548503.018752332,4.389389984208385,1548503.018752332,4.389389984208385,0.7627101212110086,0.0919137038621287,3.9575055561853714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055561853714,1.2796589020469404,1.2799576306573486,3.092625347156927,6552.90200575649,15440.510072537061,6479.6453381608535,0.00031096768565930027,22723.044616212886,2317.1057003373107,19368.09353362882,1974.9958990714283,0.8523546848915523,0.8523546848915524,35720.81473572463,35405.22815468563,1.0111543351762609,0.8,4311.123911223583,4273.035954225843,1.0111543351762609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586331533665145,4.864256382679815,-2.4562959968324916,7.320552379512307,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982656139219,0.00023343218783255325,198.92221712093524,0.0,0.0,0.0,0.012672344517035992,7.986337223191764e-05,0.00015356841073909885,0.0006077478387545409,0.0919137038622461,0.0919137038622461,0.0919137038622461,0.09191365275554428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.10183247353,591.6373223307809,0.0,0.0919137038622461,0.0919137038621287,0.0919137038621287,0.375,0.375,0.5,7.250862285130743,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,25959.11952218625,19799.283197297733,0.7627101212110086,1.0722448226375523,3.9012923315436177,1.0398027222820059,0.6390399098185232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953071373962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362287297315,261.25362287297315,-11.896377127026824,244.96035547040404,277.54689027554235,129606.21441644321,129606.19016789606,0.024248547130400925,0.0,nan,277.54689027554235,4.3968902755423755,271.0295833145147,-2.1204166854852815,264.51227635348715,-8.637723646512825,257.9949693924594,-15.155030607540596,251.47766243143164,-21.672337568568338,244.96035547040404,-28.189644529595938,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109877006,3.70041098770065,276.8504109877006,276.8504109877006,75514.5570535577,75514.55534299668,0.0017105610168073326,0.0,8546.071908451686,8546.071908451686,0.8833661401030599,3977.293083966298,276.8504109877006,3.70041098770065,1.0,0.002,0.22116193341081772,0.004757274233529682,0.0003425872534702179,0.0016574127465334395,0.17129362673510895,0.17129362673510895,0.0,3.6572307682281036e-15,0.9999994416267044,0.9999994416267044,0.0,0.09191365253997097,5.132215773634424e-08,0.0,0.0,0.0,1601723.401863026,268.0142396855966,0.0,1.0,1279705.2435088018,2617.6673266637335,,,,,,,,,,,,,,,,,,,2.0,15440.510072537061,1450.0,0.375,6.173730061729009,3.5
896.0,-30.000007213259615,4.864256029986612,34.92996953998488,25.193669471796625,6.207252282220093,-26.379281263711707,-39.88773784423245,2.5865263326722046,-5.135760406219447,-5.135760406205265,39.859937893760986,41059.96806783922,25750.042323194084,25750.042323194084,66810.0103910333,75524.0780944786,75514.55495427306,25750.042323194084,101264.59727746714,101264.59727746714,101264.59727746714,127223.71673552596,123966.08810384313,3257.628631682839,0.0,89926.58419876847,55462.47417212897,38293.455585155,25959.119458058816,64252.575043213816,19799.283141636693,1450.0,0.0,0.8867349072431235,2.8703014380404785,0.001494314320929203,1.0,1.0,-5.135760406219447,352783.1928298297,1548503.0149883756,4.389389989265502,1548503.0149883756,4.389389989265502,0.762710120950969,0.09191370358699817,3.9575062646718164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062646718164,1.2796589106863636,1.2799576392987886,3.092625879930106,6552.903134638926,15440.509928453928,6479.644460920794,0.0003109673938789206,22723.042791247684,2317.1055142426503,19368.090911499577,1974.995631688658,0.8523546379519056,0.8523546379519056,35720.81985161638,35405.22815468563,1.011154516196636,0.8,4311.1245286575195,4273.035954225843,1.011154516196636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633008358649,4.864256029986612,-2.4562961585547045,7.320552188541317,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982555286734,0.00023343219018677897,198.92221704166207,0.0,0.0,0.0,0.012672344517035992,7.986337223191764e-05,0.00015356841073909885,0.0006077479475556784,0.09191370358699055,0.09191370358699055,0.09191370358699055,0.09191365242877349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1088460145,591.6373200241951,0.0,0.09191370358699055,0.09191370358699817,0.09191370358699817,0.375,0.375,0.5,7.250860750384926,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,25959.119458058816,19799.283141636693,0.762710120950969,1.0722450465858895,3.9012925912721155,1.0398028459730906,0.6390400390991935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953071103252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362281142907,261.25362281142907,-11.89637718857091,244.96035552333325,277.5468900995248,129606.21256042593,129606.22285002015,-0.010289594199781135,0.0,nan,277.5468900995248,4.396890099524796,271.0295831842867,-2.12041681571327,264.5122762690482,-8.637723730951791,257.99496935380984,-15.155030646190141,251.47766243857154,-21.672337561428435,244.96035552333325,-28.18964447666673,1.0,1.0,26022.012520719443,26022.012520719443,276.8504108503918,3.7004108503918474,276.8504108503918,276.8504108503918,75514.55433556886,75514.55495427306,-0.0006187042017700151,0.0,8546.071908451686,8546.071908451686,0.883366095237446,3977.2937959951755,276.8504108503918,3.7004108503918474,1.0,0.002,0.22116198481344287,0.004757273989062129,0.00034258733302947503,0.0016574126669732117,0.1712936665147375,0.1712936665147375,0.0,2.68665298341908e-15,0.9999994407512302,0.9999994407512302,0.0,0.0919136521843725,5.1402625663307315e-08,0.0,0.0,0.0,1601723.4017571982,268.01423959378053,0.0,1.0,1279705.2438246722,2617.66732537181,,,,,,,,,,,,,,,,,,,2.0,15440.509928453928,1450.0,0.375,6.173730061729009,3.5
897.0,-30.000007209112876,4.864255686245791,34.92996949767531,25.193673383351438,6.207254395113972,-26.379281048690057,-39.88773784423245,2.5865282346918494,-5.135760332706923,-5.135760332746935,39.85993785892657,41059.96033729333,25750.04124890627,25750.04124890627,66810.00158619959,75524.07136146937,75514.55585080053,25750.04124890627,101264.5970997068,101264.5970997068,101264.5970997068,127223.71657049238,123966.08862495304,3257.627945539334,0.0,89926.57563216494,55462.46460799174,38293.45669352578,25959.11947078558,64252.576164311366,19799.283149095154,1450.0,0.0,0.8867349077440432,2.870301445820703,0.001494314320929203,1.0,1.0,-5.135760332706923,352783.193841821,1548503.0134916252,4.389389972431438,1548503.0134916252,4.389389972431438,0.7627101208643571,0.0919137033071675,3.9575055303500832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055303500832,1.279658901859327,1.2799576304696911,3.0926253274211444,6552.901963938734,15440.509980288974,6479.645324566794,0.00031096769454107916,22723.0448428988,2317.1057234528407,19368.093492995267,1974.995894927959,0.8523546746002224,0.8523546746002224,35720.81454917124,35405.22815468563,1.0111543285752687,0.8,4311.123888708566,4273.035954225843,1.0111543285752687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632776453333,4.864255686245791,-2.456296196883212,7.320551883129003,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982550970813,0.00023343219028752665,198.92221703826962,0.0,0.0,0.0,0.012672344517035992,7.986337223191764e-05,0.00015356841073909885,0.0006077478347870568,0.09191370330722855,0.09191370330722855,0.09191370330722855,0.09191365272983651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1160311439,591.6373176639225,0.0,0.09191370330722855,0.0919137033071675,0.0919137033071675,0.375,0.375,0.5,7.250859233057515,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,25959.11947078558,19799.283149095154,0.7627101208643571,1.0722448136742713,3.9012922886059225,1.0398026907955906,0.6390399076340816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953065318847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536229535329,261.2536229535329,-11.89637704646708,244.96035558656337,277.54689032050254,129606.2130841747,129606.18932577132,0.023758403349757196,0.0,nan,277.54689032050254,4.396890320502564,271.0295833737148,-2.1204166262851913,264.5122764269268,-8.637723573073174,257.99496948013905,-15.15503051986093,251.4776625333512,-21.67233746664877,244.96035558656337,-28.18964441343661,1.0,1.0,26022.012520719443,26022.012520719443,276.8504110287554,3.7004110287554113,276.8504110287554,276.8504110287554,75514.55741513081,75514.55585080053,0.001564330275868997,0.0,8546.071908451686,8546.071908451686,0.8833661417391053,3977.2930580018337,276.8504110287554,3.7004110287554113,1.0,0.002,0.22116203560407327,0.00475727377596964,0.000342587411758014,0.0016574125882401803,0.171293705879007,0.171293705879007,0.0,-1.805847138491856e-15,0.9999994474095087,0.9999994474095087,0.0,0.09191365251652904,5.079063846348222e-08,0.0,0.0,0.0,1601723.4018419287,268.01423966729305,0.0,1.0,1279705.2435717704,2617.667326406189,,,,,,,,,,,,,,,,,,,2.0,15440.509980288974,1450.0,0.375,6.173730061729009,3.5
898.0,-30.000007112485836,4.864255347785951,34.92996945530768,25.1936697162688,6.2072523046086925,-26.379281170775798,-39.88773784423245,2.586526362899358,-5.135760425154842,-5.135760425103419,39.85993777263209,41059.96812213894,25750.040615190122,25750.040615190122,66810.00873732906,75524.07850720335,75514.55542597752,25750.040615190122,101264.59604116765,101264.59604116765,101264.59604116765,127223.71544808274,123966.08818953043,3257.6272585523106,0.0,89926.58447820244,55462.47409314075,38293.45598340187,25959.119406915095,64252.57539031697,19799.28309371692,1450.0,0.0,0.8867349075856963,2.8703014360364487,0.001494314320929203,1.0,1.0,-5.135760425154842,352783.1925691618,1548503.009782748,4.389389977752894,1548503.009782748,4.389389977752894,0.7627101206076623,0.09191370303610921,3.957506236614008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506236614008,1.279658910546083,1.279957639158475,3.092625858343125,6552.903088898703,15440.50983751427,6479.644450756374,0.00031096740379048075,22723.04302295743,2317.1055378704687,19368.090881117445,1974.9956285905428,0.8523546279232748,0.8523546279232748,35720.81964901447,35405.22815468563,1.0111545090277831,0.8,4311.124504205615,4273.035954225843,1.0111545090277831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632639653734,4.864255347785951,-2.456296355182101,7.320551702968052,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982450400908,0.00023343219263515606,198.92221695921853,0.0,0.0,0.0,0.012672344517035992,7.986337223191764e-05,0.00015356841073909885,0.0006077479432468853,0.09191370303621454,0.09191370303621454,0.09191370303621454,0.09191365240010888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1229746651,591.6373153803847,0.0,0.09191370303621454,0.09191370303610921,0.09191370303610921,0.375,0.375,0.5,7.250857713980716,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,25959.119406915095,19799.28309371692,0.7627101206076623,1.0722450368526726,3.901292549061416,1.039802814618346,0.6390400364920903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953065071308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362288853825,261.25362288853825,-11.896377111461732,244.96035563598258,277.54689014109385,129606.21107250347,129606.22193901631,-0.010866512840320607,0.0,nan,277.54689014109385,4.396890141093877,271.0295832400717,-2.1204167599282755,264.5122763390491,-8.637723660950883,257.9949694380272,-15.155030561972751,251.47766253700496,-21.672337462995017,244.96035563598258,-28.189644364017397,1.0,1.0,26022.012520719443,26022.012520719443,276.8504108866892,3.7004108866892125,276.8504108866892,276.8504108866892,75514.55468347954,75514.55542597752,-0.0007424979849020019,0.0,8546.071908451686,8546.071908451686,0.8833660970142349,3977.293767797078,276.8504108866892,3.7004108866892125,1.0,0.002,0.22116208648215813,0.004757273533742593,0.00034258749050429256,0.0016574125094991452,0.17129374525214627,0.17129374525214627,0.0,3.4377882485170375e-15,0.999999446458109,0.999999446458109,0.0,0.09191365215802423,5.0878084986572144e-08,0.0,0.0,0.0,1601723.4017353738,268.01423957484513,0.0,1.0,1279705.243889813,2617.667325105378,,,,,,,,,,,,,,,,,,,2.0,15440.50983751427,1450.0,0.375,6.173730061729009,3.5
899.0,-30.000007108600215,4.864255017983163,34.92996941471822,25.19367366274821,6.207254414445764,-26.37928095629548,-39.88773780930785,2.586528262141705,-5.135760351460249,-5.135760351469976,39.85993773921432,41059.96038951623,25750.039576341835,25750.039576341835,66809.99996585806,75524.07176486496,75514.55629316147,25750.039576341835,101264.5958695033,101264.5958695033,101264.5958695033,127223.7152897194,123966.0887102257,3257.6265794937062,0.0,89926.57590068055,55462.46452533466,38293.45708371765,25959.1194202161,64252.57650393375,19799.283101717403,1450.0,0.0,0.8867349080824924,2.870301443835924,0.001494314320929203,1.0,1.0,-5.135760351460249,352783.19358365686,1548503.0083458764,4.38938996105741,1548503.0083458764,4.38938996105741,0.7627101205250584,0.0919137027603687,3.9575055021610903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055021610903,1.2796589017319355,1.27995763034227,3.0926253057004978,6552.901917915291,15440.509890896885,6479.645315336294,0.00031096770455568673,22723.04507260293,2317.1057468761433,19368.093465404683,1974.9958921145023,0.8523546647696749,0.8523546647696749,35720.81434562205,35405.22815468563,1.0111543213728977,0.8,4311.123864142335,4273.035954225843,1.0111543213728977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632415398708,4.864255017983163,-2.4562963896477767,7.320551407630941,3.5,3.5,1.0,0.6,0.00023343178297101648,0.99999824463568,0.00023343219272955874,198.9222169560397,0.0,0.0,0.0,0.012672344517035992,7.986337254725298e-05,0.0001535684104237635,0.0006077478292101766,0.09191370276040978,0.09191370276040978,0.09191370276040978,0.09191365270136094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1300912867,591.6373130426679,0.0,0.09191370276040978,0.0919137027603687,0.0919137027603687,0.375,0.375,0.5,7.250856212208008,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25959.1194202161,19799.283101717403,0.7627101205250584,1.0722448041123687,3.9012922473147484,1.0398026600811523,0.6390399050690583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953059303108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536230275173,261.2536230275173,-11.896376972482699,244.96035569626804,277.54689035876646,129606.21160918153,129606.18837323111,0.023235950428661833,0.0,nan,277.54689035876646,4.396890358766484,271.02958342626675,-2.1204165737332232,264.51227649376705,-8.63772350623293,257.99496956126734,-15.155030438732638,251.47766262876775,-21.67233737123223,244.96035569626804,-28.18964430373194,1.0,1.0,26022.012520719443,26022.012520719443,276.85041106179426,3.7004110617942843,276.85041106179426,276.85041106179426,75514.55789540101,75514.55629316147,0.0016022395429899916,0.0,8546.071908451686,8546.071908451686,0.8833661435242015,3977.293029671896,276.85041106179426,3.7004110617942843,1.0,0.002,0.2211621367519468,0.0047572733230029475,0.0003425875684261597,0.0016574124315747209,0.17129378421307984,0.17129378421307984,0.0,8.803721640582296e-16,0.999999453076205,0.999999453076205,0.0,0.09191365249057756,5.026979112901808e-08,0.0,0.0,0.0,1601723.4018203137,268.01423964853973,0.0,1.0,1279705.2436362877,2617.6673261423134,,,,,,,,,,,,,,,,,,,2.0,15440.509890896885,1450.0,0.375,6.173730061729009,3.5
900.0,-30.000007012396132,4.864254693240615,34.92996937403288,25.193669960740976,6.207252335152197,-26.37928107764136,-39.88773784423245,2.586526400396181,-5.13576044045999,-5.135760440396208,39.85993765526833,41059.968206731406,25750.03896911482,25750.03896911482,66810.00717584623,75524.07891784458,75514.55586430739,25750.03896911482,101264.5948334222,101264.5948334222,101264.5948334222,127223.71419181085,123966.08829210846,3257.625899702391,0.0,89926.58477069612,55462.47405957796,38293.45634568685,25959.119358388652,64252.5757040755,19799.283048082416,1450.0,0.0,0.8867349079333579,2.870301434416652,0.001494314320929203,1.0,1.0,-5.13576044045999,352783.19235847186,1548503.0047361623,4.389389966069272,1548503.0047361623,4.389389966069272,0.7627101202754902,0.09191370249301782,3.9575062117496143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062117496143,1.279658910372065,1.2799576389844165,3.092625839333199,6552.90304861895,15440.509749686054,6479.644438147405,0.0003109674123658759,22723.043239631344,2317.105559965059,19368.090843428392,1974.995624747329,0.8523546181370827,0.8523546181370827,35720.81946947181,35405.22815468563,1.0111545026748574,0.8,4311.1244825367185,4273.035954225843,1.0111545026748574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632284317286,4.864254693240615,-2.4562965417600435,7.320551235000659,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982346227173,0.0002334321950669107,198.92221687733465,0.0,0.0,0.0,0.012672344517035992,7.986337223191764e-05,0.00015356841073909885,0.0006077479394284999,0.09191370249305542,0.09191370249305542,0.09191370249305542,0.09191365238427579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.13696954836,591.6373107806683,0.0,0.09191370249305542,0.09191370249301782,0.09191370249301782,0.375,0.375,0.5,7.250854708949649,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,25959.119358388652,19799.283048082416,0.7627101202754902,1.072245028917484,3.901292508762737,1.0398027852385148,0.639040034688088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953059071156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536229609464,261.2536229609464,-11.896377039053561,244.96035574330674,277.54689017858607,129606.20987752467,129606.22100751377,-0.011129989119188069,0.0,nan,277.54689017858607,4.396890178586091,271.0295832915302,-2.1204167084698042,264.51227640447433,-8.637723595525642,257.99496951741844,-15.155030482581537,251.47766263036263,-21.672337369637347,244.96035574330674,-28.189644256693242,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109226866,3.700410922686615,276.8504109226866,276.8504109226866,75514.55507609165,75514.55586430739,-0.0007882157369749621,0.0,8546.071908451686,8546.071908451686,0.8833660985887974,3977.2937428083624,276.8504109226866,3.700410922686615,1.0,0.002,0.22116218709980145,0.004757273083725247,0.00034258764635354034,0.0016574123536504668,0.17129382317677017,0.17129382317677017,0.0,4.007211229506424e-15,0.9999994522269104,0.9999994522269104,0.0,0.09191365214516503,5.0347852786968386e-08,0.0,0.0,0.0,1601723.401717734,268.01423955954,0.0,1.0,1279705.2439424624,2617.6673248900315,,,,,,,,,,,,,,,,,,,2.0,15440.509749686054,1450.0,0.375,6.173730061729009,3.5
901.0,-30.000007008867243,4.864254376891877,34.92996933506352,25.193673907220386,6.207254438079889,-26.379280864172404,-39.887737774383254,2.5865282933857148,-5.1357603655361,-5.135760365576308,39.85993762342024,41059.96046086153,25750.037961855574,25750.037961855574,66809.9984227171,75524.07216281266,75514.55670969209,25750.037961855574,101264.59467154766,101264.59467154766,101264.59467154766,127223.7140442342,123966.08881640255,3257.6252278316574,0.0,89926.5761735085,55462.464471559964,38293.45744660948,25959.119372686546,64252.576819296024,19799.283056962486,1450.0,0.0,0.8867349084307878,2.8703014423462028,0.001494314320929203,1.0,1.0,-5.1357603655361,352783.1933898861,1548503.0033660396,4.389389949352483,1548503.0033660396,4.389389949352483,0.76271012019748,0.09191370222100693,3.9575054760984933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054760984933,1.2796589015869362,1.2799576301972369,3.0926252856840946,6552.901875502935,15440.509804283936,6479.64530482995,0.0003109677137009154,22723.04529118747,2317.1057691655633,19368.09343400052,1974.9958889121688,0.8523546551884011,0.8523546551884011,35720.81415742731,35405.22815468563,1.0111543147138276,0.8,4311.123841429224,4273.035954225843,1.0111543147138276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632066881354,4.864254376891877,-2.4562965717522096,7.320550948644087,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982342554251,0.00023343219515264868,198.92221687444766,0.0,0.0,0.0,0.012672344517035992,7.98633728625889e-05,0.00015356841010842758,0.0006077478239598414,0.0919137022209316,0.0919137022209316,0.0919137022209316,0.09191365268975886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1440171573,591.6373084656831,0.0,0.0919137022209316,0.09191370222100693,0.09191370222100693,0.375,0.375,0.5,7.250853222989643,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,25959.119372686546,19799.283056962486,0.76271012019748,1.072244795814252,3.901292207594145,1.039802630960834,0.6390399030429329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953053328208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536230979756,261.2536230979756,-11.896376902024372,244.96035580152014,277.54689039443105,129606.2103202376,129606.18741030131,0.022909936293059617,0.0,nan,277.54689039443105,4.396890394431068,271.0295834758489,-2.1204165241510964,264.51227655726666,-8.637723442733318,257.9949696386845,-15.155030361315482,251.47766272010233,-21.672337279897647,244.96035580152014,-28.18964419847984,1.0,1.0,26022.012520719443,26022.012520719443,276.85041109642737,3.7004110964273877,276.85041109642737,276.85041109642737,75514.55827642903,75514.55670969209,0.0015667369443690404,0.0,8546.071908451686,8546.071908451686,0.8833661451746416,3977.2930034789856,276.85041109642737,3.7004110964273877,1.0,0.002,0.22116223683996372,0.004757272875522375,0.0003425877234558702,0.0016574122765347352,0.1712938617279351,0.1712938617279351,0.0,-9.394394984152399e-15,0.9999994588382668,0.9999994588382668,0.0,0.09191365248082854,4.974017839902041e-08,0.0,0.0,0.0,1601723.4018040912,268.0142396344639,0.0,1.0,1279705.2436847105,2617.6673259442564,,,,,,,,,,,,,,,,,,,2.0,15440.509804283936,1450.0,0.375,6.173730061729009,3.5
902.0,-30.000006912897874,4.864254065300115,34.9299692959192,25.19367024013775,6.207252346920284,-26.379280986916115,-39.88773780930785,2.5865264209386085,-5.135760455472678,-5.13576045548439,39.85993754043251,41059.96825367437,25750.0373910201,25750.0373910201,66810.00564469447,75524.07929687701,75514.55624465359,25750.0373910201,101264.5936356737,101264.5936356737,101264.5936356737,127223.71294658075,123966.08839145642,3257.624555124333,0.0,89926.58501145203,55462.47396824973,38293.45671466922,25959.119310907063,64252.57602557629,19799.283003430068,1450.0,0.0,0.8867349082732463,2.8703014328277785,0.001494314320929203,1.0,1.0,-5.135760455472678,352783.1921518034,1548502.9997993833,4.389389954646873,1548502.9997993833,4.389389954646873,0.7627101199504538,0.09191370195749941,3.9575061833446266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061833446266,1.2796589102767302,1.2799576388890594,3.0926258173662884,6552.903002073703,15440.509664419893,6479.6444312396525,0.0003109674225955012,22723.04346356117,2317.1055827995465,19368.09082278066,1974.9956226418462,0.852354608828675,0.852354608828675,35720.81926436295,35405.22815468563,1.0111544954172993,0.8,4311.124457782253,4273.035954225843,1.0111544954172993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631943655735,4.864254065300115,-2.456296721059543,7.320550786359659,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982242668893,0.00023343219748429866,198.92221679593465,0.0,0.0,0.0,0.012672344517035992,7.986337254725298e-05,0.0001535684104237635,0.0006077479338184495,0.09191370195753838,0.09191370195753838,0.09191370195753838,0.09191365236862722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1508245641,591.6373062269918,0.0,0.09191370195753838,0.09191370195749941,0.09191370195749941,0.375,0.375,0.5,7.250851735310598,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,25959.119310907063,19799.283003430068,0.7627101199504538,1.0722450198115798,3.9012924697081486,1.0398027562054504,0.6390400322211222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953053117547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362302870934,261.25362302870934,-11.896376971290636,244.96035584671526,277.5468902107034,129606.20840790964,129606.21998856061,-0.011580650951038092,0.0,nan,277.5468902107034,4.396890210703418,271.02958333790576,-2.1204166620942146,264.5122764651081,-8.637723534891904,257.99496959231067,-15.15503040768931,251.47766271951295,-21.672337280487028,244.96035584671526,-28.189644153284718,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109521038,3.700410952103823,276.8504109521038,276.8504109521038,75514.55556613415,75514.55624465359,-0.0006785194418625906,0.0,8546.071908451686,8546.071908451686,0.8833661003875718,3977.2937142613496,276.8504109521038,3.700410952103823,1.0,0.002,0.221162286666349,0.004757272638404605,0.0003425878005748123,0.0016574121994202484,0.17129390028740615,0.17129390028740615,0.0,-4.939191416974964e-15,0.9999994579002099,0.9999994579002099,0.0,0.09191365213110088,4.98263985345562e-08,0.0,0.0,0.0,1601723.4017004308,268.0142395445273,0.0,1.0,1279705.2439941089,2617.667324678792,,,,,,,,,,,,,,,,,,,2.0,15440.509664419893,1450.0,0.375,6.173730061729009,3.5
