time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
903.0,-30.00000690973845,4.864253761873176,34.92996925845283,25.193674151692562,6.207254458713077,-26.37928077289316,-39.887737774383254,2.5865283218671715,-5.135760378400562,-5.135760378413936,39.85993751056875,41059.960534755766,25750.03641123931,25750.03641123931,66809.99694599508,75524.07254624055,75514.55708070146,25750.03641123931,101264.59349194077,101264.59349194077,101264.59349194077,127223.71281863228,123966.08892821948,3257.6238904128027,0.0,89926.57643242885,55462.46442094156,38293.45779054143,25959.119326691507,64252.57711723294,19799.283013597673,1450.0,0.0,0.8867349087743496,2.8703014409847065,0.001494314320929203,1.0,1.0,-5.135760378400562,352783.19321279187,1548502.9985155254,4.3893899378066425,1548502.9985155254,4.3893899378066425,0.7627101198783655,0.09191370168922791,3.95750545046469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750545046469,1.2796589014547572,1.279957630065027,3.092625265971792,6552.901833734931,15440.509720615757,6479.645295252557,0.00031096772273936526,22723.04550379575,2317.1057908455746,19368.093405373053,1974.9958859929795,0.852354645953498,0.8523546459534981,35720.813972328826,35405.22815468563,1.011154308164315,0.8,4311.1238190897975,4273.035954225843,1.011154308164315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631732151546,4.864253761873176,-2.4562967459418377,7.320550507815014,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998223938048,0.00023343219756106093,198.9222167933499,0.0,0.0,0.0,0.012672344517035992,7.98633728625889e-05,0.00015356841010842758,0.0006077478200232989,0.09191370168930052,0.09191370168930052,0.09191370168930052,0.09191365268177219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1578055256,591.6373039339834,0.0,0.09191370168930052,0.09191370168922791,0.09191370168922791,0.375,0.375,0.5,7.250850265090068,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25959.119326691507,19799.283013597673,0.7627101198783655,1.072244788113589,3.901292169543999,1.0398026031562277,0.6390399012297863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953047388612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536231643053,261.2536231643053,-11.896376835694696,244.96035590343683,277.54689042517373,129606.2090799687,129606.18640962351,0.022670345205500268,0.0,nan,277.54689042517373,4.396890425173751,271.02958352082635,-2.1204164791736275,264.51227661647886,-8.63772338352112,257.99496971213165,-15.155030287868328,251.47766280778427,-21.672337192215707,244.96035590343683,-28.189644096563143,1.0,1.0,26022.012520719443,26022.012520719443,276.8504111270026,3.70041112700261,276.8504111270026,276.8504111270026,75514.55867757482,75514.55708070146,0.0015968733641784638,0.0,8546.071908451686,8546.071908451686,0.8833661467979278,3977.2929777170134,276.8504111270026,3.70041112700261,1.0,0.002,0.2211623358790822,0.004757272432982392,0.0003425878768616602,0.001657412123141994,0.1712939384308301,0.1712939384308301,0.0,3.654195002145144e-15,0.9999994645767633,0.9999994645767633,0.0,0.09191365247649626,4.921273165985902e-08,0.0,0.0,0.0,1601723.4017892617,268.0142396215994,0.0,1.0,1279705.2437289704,2617.6673257632456,,,,,,,,,,,,,,,,,,,2.0,15440.509720615757,1450.0,0.375,6.173730061729009,3.5
904.0,-30.000006803899712,4.864253459285218,34.92996921889727,25.19367034491154,6.207251515181288,-26.379280971991715,-39.88773780930785,2.5865256832735275,-5.135760641890101,-5.13576064190552,39.859937375342916,41059.966279808104,25750.03631056615,25750.03631056615,66810.00259037425,75524.07868145473,75514.55525735178,25750.03631056615,101264.59156791793,101264.59156791793,101264.59156791793,127223.71075329492,123966.08753754162,3257.6232157532986,0.0,89926.58318049514,55462.47077884954,38293.458224050664,25959.11918537699,64252.57740942766,19799.282894900152,1450.0,0.0,0.88673490792178,2.870301413098243,0.001494314320929203,1.0,1.0,-5.135760641890101,352783.1895855378,1548502.9927019372,4.38938996645836,1548502.9927019372,4.38938996645836,0.7627101194578771,0.0919137014371141,3.9575059521653992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059521653992,1.279658913700142,1.2799576423132704,3.0926256284358193,6552.90260175271,15440.509582059076,6479.644679292593,0.00031096752343081523,22723.04432828223,2317.105670976555,19368.091564227496,1974.9956982483823,0.8523546090222165,0.8523546090222165,35720.81759504676,35405.22815468563,1.0111544363503253,0.8,4311.124256313473,4273.035954225843,1.0111544363503253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631710419341,4.864253459285218,-2.4562970199091385,7.320550479194356,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982129223131,0.00023343220013249274,198.92221670676267,0.0,0.0,0.0,0.012672344517035992,7.986337254725298e-05,0.0001535684104237635,0.000607747898316623,0.09191370143709642,0.09191370143709642,0.09191370143709642,0.09191365170041123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1643805527,591.6373017689585,0.0,0.09191370143709642,0.0919137014371141,0.0919137014371141,0.375,0.375,0.5,7.2508487729773305,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,25959.11918537699,19799.282894900152,0.7627101194578771,1.0722449260020057,3.9012924232448354,1.0398026862743617,0.6390399877372617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953047200008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536230172755,261.2536230172755,-11.896376982724462,244.96035594136717,277.5468900931837,129606.19096881532,129606.21555080458,-0.024581989265534156,0.0,nan,277.5468900931837,4.3968900931837425,271.02958326282055,-2.1204167371794256,264.5122764324568,-8.637723567543162,257.99496960209405,-15.155030397905932,251.47766277173065,-21.672337228269328,244.96035594136717,-28.18964405863281,1.0,1.0,26022.012520719443,26022.012520719443,276.8504106501557,3.7004106501557317,276.8504106501557,276.8504106501557,75514.55383537289,75514.55525735178,-0.001421978886355646,0.0,8546.071908451686,8546.071908451686,0.8833661150272281,3977.2934819262264,276.8504106501557,3.7004106501557317,1.0,0.002,0.22116238588418433,0.004757272164944729,0.00034258795413432417,0.0016574120458614993,0.17129397706716207,0.17129397706716207,0.0,-4.176346768414163e-15,0.9999994559558657,0.9999994559558657,0.0,0.09191365143200397,5.000511012852903e-08,0.0,0.0,0.0,1601723.4014855647,268.0142393581099,0.0,1.0,1279705.2446354297,2617.6673220557595,,,,,,,,,,,,,,,,,,,2.0,15440.509582059076,1450.0,0.375,6.173730061729009,3.5
905.0,-30.00000680910764,4.8642531693422715,34.92996918347435,25.193674396164738,6.2072550885220155,-26.379280619344403,-39.887737774383254,2.586528898758054,-5.135760342553738,-5.135760342563132,39.85993741549793,41059.9622082269,25750.03479315641,25750.03479315641,66809.99700138331,75524.0735571511,75514.55780811595,25750.03479315641,101264.59260127236,101264.59260127236,101264.59260127236,127223.71190542399,123966.08934473143,3257.622560692556,0.0,89926.57813256417,55462.46678363715,38293.45705436335,25959.119304151624,64252.576358514976,19799.28298961361,1450.0,0.0,0.8867349093017999,2.870301444778579,0.001494314320929203,1.0,1.0,-5.135760342553738,352783.19370626914,1548502.9944282745,4.3893899200809825,1548502.9944282745,4.3893899200809825,0.7627101196166977,0.09191370116103709,3.9575055820090053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055820090053,1.2796588987774786,1.2799576273871234,3.0926253752385153,6552.902065258006,15440.509661262187,6479.645101262778,0.00031096766230954357,22723.04517809763,2317.105757633609,19368.092825524618,1974.9958268648948,0.8523546326525463,0.8523546326525463,35720.81492219385,35405.22815468563,1.0111543417742754,0.8,4311.123933728442,4273.035954225843,1.0111543417742754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631382857789,4.8642531693422715,-2.4562968784633887,7.320550047805661,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982134643539,0.00023343220000596274,198.92221671102334,0.0,0.0,0.0,0.012672344517035992,7.98633728625889e-05,0.00015356841010842758,0.0006077478402243503,0.09191370116116218,0.09191370116116218,0.09191370116116218,0.09191365285793306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1715993389,591.6372994013848,0.0,0.09191370116116218,0.09191370116103709,0.09191370116103709,0.375,0.375,0.5,7.2508473238955045,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,25959.119304151624,19799.28298961361,0.7627101196166977,1.0722448524283423,3.901292149541869,1.039802616296637,0.6390399348210025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953040881913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536232213539,261.2536232213539,-11.896376778646072,244.9603560039865,277.5468904387213,129606.22100700867,129606.18688704986,0.034119958824907606,0.0,nan,277.5468904387213,4.3968904387213,271.02958355177435,-2.120416448225626,264.5122766648275,-8.637723335172495,257.9949697778805,-15.155030222119478,251.4776628909334,-21.672337109066575,244.9603560039865,-28.189643996013473,1.0,1.0,26022.012520719443,26022.012520719443,276.8504112479702,3.700411247970237,276.8504112479702,276.8504112479702,75514.56090943482,75514.55780811595,0.003101318870903924,0.0,8546.071908451686,8546.071908451686,0.8833661384677524,3977.2931099190505,276.8504112479702,3.700411247970237,1.0,0.002,0.22116243435041946,0.004757272001387364,0.0003425880294224945,0.001657411970585531,0.17129401471124725,0.17129401471124725,0.0,8.025264480737704e-15,0.9999994726985211,0.9999994726985211,0.0,0.09191365269480653,4.8466230555715115e-08,0.0,0.0,0.0,1601723.4018305787,268.01423965744624,0.0,1.0,1279705.243605648,2617.66732626764,,,,,,,,,,,,,,,,,,,2.0,15440.509661262187,1450.0,0.375,6.173730061729009,3.5
906.0,-30.000006715884293,4.864252883810611,34.92996914774049,25.193674500938528,6.207252536660829,-26.379280790629846,-39.887737774383254,2.586526611406738,-5.13576042254067,-5.135760422521913,39.85993733567906,41059.95566241527,25750.034263806247,25750.034263806247,66809.98992622152,75524.07117414169,75514.55731703826,25750.034263806247,101264.5915808445,101264.5915808445,101264.5915808445,127223.71082782515,123966.08892279425,3257.6219050309023,0.0,89926.57223540888,55462.456723683936,38293.46167969438,25959.119246980663,64252.580926675044,19799.282939867,1450.0,0.0,0.8867349091835884,2.8703014363131123,0.001494314320929203,1.0,1.0,-5.13576042254067,352783.19260514795,1548502.9909965089,4.389389924053634,1548502.9909965089,4.389389924053634,0.7627101193801049,0.09191370090194301,3.9575049055086002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575049055086002,1.2796589093927913,1.2799576380049142,3.0926248209270617,6552.900890738551,15440.50950725593,6479.645870425164,0.00031096795988477143,22723.047572281383,2317.106001772408,19368.095124602463,1974.99606130559,0.8523546440235664,0.8523546440235664,35720.810037269104,35405.22815468563,1.0111541689264278,0.8,4311.123344169777,4273.035954225843,1.0111541689264278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631268587557,4.864252883810611,-2.456297013504598,7.3205498973152086,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999982037616271,0.00023343220227089567,198.92221663475686,0.0,0.0,0.0,0.012672344517035992,7.98633728625889e-05,0.00015356841010842758,0.0006077477363352587,0.09191370090198762,0.09191370090198762,0.09191370090198762,0.09191365257459627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1782386438,591.6372972180282,0.0,0.09191370090198762,0.09191370090194301,0.09191370090194301,0.375,0.375,0.5,7.25084587407557,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,25959.119246980663,19799.282939867,0.7627101193801049,1.0722445519775994,3.901292045943633,1.0398024322550559,0.6390397875109924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953041192806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362316481477,261.25362316481477,-11.896376835185208,244.96035604812394,277.5468902815056,129606.16759734487,129606.17705016189,-0.009452817011463607,0.0,nan,277.5468902815056,4.396890281505648,271.02958343482936,-2.120416565170615,264.5122765881529,-8.637723411847105,257.99496974147684,-15.15503025852314,251.47766289480035,-21.67233710519963,244.96035604812394,-28.189643951876036,1.0,1.0,26022.012520719443,26022.012520719443,276.85041111054903,3.700411110549055,276.85041111054903,276.85041111054903,75514.55251400363,75514.55731703826,-0.004803034622455016,0.0,8546.071908451686,8546.071908451686,0.8833661813078172,3977.2924300361433,276.85041111054903,3.700411110549055,1.0,0.002,0.22116248290749668,0.004757271771607392,0.00034258810458229406,0.0016574118954194837,0.17129405229114703,0.17129405229114703,0.0,1.777657882007233e-15,0.999999471710122,0.999999471710122,0.0,0.09191365234486518,4.8557077831844274e-08,0.0,0.0,0.0,1601723.4017383868,268.0142395774593,0.0,1.0,1279705.2438808195,2617.6673251421585,,,,,,,,,,,,,,,,,,,2.0,15440.50950725593,1450.0,0.375,6.173730061729009,3.5
907.0,-30.000006622225524,4.864252602066079,34.92996911159651,25.19367051953452,6.207252267157914,-26.379280733287207,-39.887737774383254,2.586526378219481,-5.1357605277789276,-5.135760527779575,39.85993725237537,41059.96871579962,25750.033809352557,25750.033809352557,66810.00252515217,75524.07974059448,75514.55670091682,25750.033809352557,101264.59051026937,101264.59051026937,101264.59051026937,127223.70969003183,123966.08844215139,3257.6212478804373,0.0,89926.58511743035,55462.47409263515,38293.45669421689,25959.119179762467,64252.57587397935,19799.282882102183,1450.0,0.0,0.8867349089492547,2.870301425175214,0.001494314320929203,1.0,1.0,-5.1357605277789276,352783.19115641713,1548502.9874156646,4.389389931928727,1548502.9874156646,4.389389931928727,0.7627101191298338,0.0919137006503072,3.9575061310298256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061310298256,1.279658910474984,1.2799576390873595,3.0926257760053244,6552.902914434783,15440.509561827255,6479.644445604699,0.00031096744300087876,22723.043790719177,2317.1056161603788,19368.090865718746,1974.9956270203124,0.8523545984464149,0.8523545984464149,35720.81888660434,35405.22815468563,1.0111544820507135,0.8,4311.12441219079,4273.035954225843,1.0111544820507135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631170485145,4.864252602066079,-2.4562971660512076,7.320549768117287,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981940135759,0.00023343220454640883,198.92221655813415,0.0,0.0,0.0,0.012672344517035992,7.98633728625889e-05,0.00015356841010842758,0.0006077479245366048,0.09191370065038262,0.09191370065038262,0.09191370065038262,0.09191365219364551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1848798128,591.6372950338878,0.0,0.09191370065038262,0.0919137006503072,0.0919137006503072,0.375,0.375,0.5,7.250844420377375,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25959.119179762467,19799.282882102183,0.7627101191298338,1.0722450324522554,3.9012923685368945,1.0398027101075105,0.6390400409211899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953035627796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362310256963,261.25362310256963,-11.896376897430343,244.9603560979639,277.5468901071753,129606.20595555869,129606.21636235835,-0.01040679964099014,0.0,nan,277.5468901071753,4.396890107175295,271.029583305333,-2.1204166946669716,264.5122765034906,-8.637723496509352,257.99496970164864,-15.155030298351335,251.4776628998062,-21.672337100193772,244.9603560979639,-28.189643902036067,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109331973,3.700410933197304,276.8504109331973,276.8504109331973,75514.55589916008,75514.55670091682,-0.0008017567306524143,0.0,8546.071908451686,8546.071908451686,0.883366103700459,3977.2936616849747,276.8504109331973,3.700410933197304,1.0,0.002,0.2211625315988058,0.004757271536873295,0.0003425881799321102,0.0016574118200705966,0.17129408996605508,0.17129408996605508,0.0,2.7066023033928133e-15,0.999999470249723,0.999999470249723,0.0,0.09191365195899882,4.869130837762347e-08,0.0,0.0,0.0,1601723.40161709,268.01423947222105,0.0,1.0,1279705.2442428605,2617.667323661385,,,,,,,,,,,,,,,,,,,2.0,15440.509561827255,1450.0,0.375,6.173730061729009,3.5
908.0,-30.000006621830043,4.864252327953648,34.92996907705886,25.193674431089335,6.207254418005514,-26.37928051784634,-39.88773396760223,2.586528314022519,-5.135760446208792,-5.135760446220207,39.8599372264452,41059.94567255735,25750.03289349767,25750.03289349767,66809.97856605501,75524.07302964907,75514.55750985818,25750.03289349767,101264.59040335585,101264.59040335585,101264.59040335585,127223.70960191771,123966.08900319926,3257.620598718458,0.0,89926.57663068394,55462.44927359516,38293.474841209754,25959.11919856187,64252.594039771626,19799.282894874188,1450.0,0.0,0.8867349094589857,2.8703014338082284,0.001494314320929203,1.0,1.0,-5.135760446208792,352783.19227933255,1548502.9863013397,4.389389914798549,1548502.9863013397,4.389389914798549,0.7627101190694892,0.09191370038996573,3.9575054080301877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054080301877,1.2796589014911632,1.2799576301014415,3.092625232723016,6552.901763284764,15440.509619280561,6479.645297890449,0.00031096773877013366,22723.045797540442,2317.105820799197,19368.093413257888,1974.995886797009,0.8523546352819613,0.8523546352819613,35720.813665914604,35405.22815468563,1.0111542973221748,0.8,4311.123782108846,4273.035954225843,1.0111542973221748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630972780568,4.864252327953648,-2.4562971797926703,7.320549507746318,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981939724166,0.00023343220455601676,198.92221655781057,0.0,0.0,0.0,0.012672344517035992,7.986340723419702e-05,0.00015356837573681946,0.0006077476774808748,0.0919137003900362,0.0919137003900362,0.0919137003900362,0.09191365252293017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.19171408616,591.6372927892285,0.0,0.0919137003900362,0.09191370038996573,0.09191370038996573,0.375,0.375,0.5,7.250842984365351,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25959.11919856187,19799.282894874188,0.7627101190694892,1.072243922569556,3.90129207191118,1.0398020432404704,0.6390395016136112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495303003679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536232472094,261.2536232472094,-11.896376752790559,244.96035615836357,277.5468903360552,129606.20726996282,129606.18308761103,0.024182351767950076,0.0,nan,277.5468903360552,4.396890336055208,271.0295835005169,-2.120416499483099,264.51227666497846,-8.63772333502152,257.9949698294403,-15.155030170559655,251.47766299390193,-21.672337006098047,244.96035615836357,-28.18964384163641,1.0,1.0,26022.012520719443,26022.012520719443,276.85041110941313,3.700411109413153,276.85041110941313,276.85041110941313,75514.55914101626,75514.55750985818,0.0016311580839101225,0.0,8546.071908451686,8546.071908451686,0.8833661494851351,3977.2929350703384,276.85041110941313,3.700411109413153,1.0,0.002,0.22116257966540978,0.004757271337298501,0.0003425882544467572,0.0016574117455546399,0.17129412722337858,0.17129412722337858,0.0,1.396886079030324e-15,0.9999994770463488,0.9999994770463488,0.0,0.09191365232336052,4.8066605210636116e-08,0.0,0.0,0.0,1601723.4017111077,268.0142395537912,0.0,1.0,1279705.2439622409,2617.667324809141,,,,,,,,,,,,,,,,,,,2.0,15440.509619280561,1450.0,0.375,6.173730061729009,3.5
909.0,-30.00000646646434,4.86425205794399,34.92996904227716,25.1936707290821,6.207252350979611,-26.379280584720018,-39.887737774383254,2.5865264692353325,-5.1357605250449865,-5.135760525033333,39.859937150327156,41059.969166901734,25750.0324011666,25750.0324011666,66810.00156806834,75524.08022038791,75514.5570379934,25750.0324011666,101264.58943916002,101264.58943916002,101264.58943916002,127223.70858231108,123966.08863321322,3257.619949097866,0.0,89926.58554060238,55462.47448711633,38293.45672609561,25959.11914315107,64252.57586924668,19799.28284674463,1450.0,0.0,0.8867349093332353,2.8703014254645907,0.001494314320929203,1.0,1.0,-5.1357605250449865,352783.1911940563,1548502.983028503,4.389389919024555,1548502.983028503,4.389389919024555,0.7627101188434731,0.09191370013750605,3.957506123334714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506123334714,1.2796589100525912,1.2799576386648681,3.092625771012737,6552.90290385609,15440.509480971623,6479.644414999022,0.000310967444112006,22723.043941831613,2317.1056315695587,19368.09077423633,1974.9956176917021,0.8523545887521242,0.8523545887521241,35720.81883103891,35405.22815468563,1.0111544800845897,0.8,4311.12440548463,4273.035954225843,1.0111544800845897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630866501608,4.86425205794399,-2.4562973098361387,7.320549367780128,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981778018835,0.00023343220833074683,198.9222164307052,0.0,0.0,0.0,0.012672344517035992,7.98633728625889e-05,0.00015356841010842758,0.0006077479233548787,0.09191370013751991,0.09191370013751991,0.09191370013751991,0.09191365224271315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.198308503,591.6372906207915,0.0,0.09191370013751991,0.09191370013750605,0.09191370013750605,0.375,0.375,0.5,7.250841547517372,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,25959.11914315107,19799.28284674463,0.7627101188434731,1.0722450433397632,3.901292338275438,1.0398026952884505,0.6390400479890229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495303001318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362319176355,261.25362319176355,-11.896376808236425,244.9603562158261,277.54689016770095,129606.20601443682,129606.21528443482,-0.009269998043714516,0.0,nan,277.54689016770095,4.396890167700974,271.02958337732605,-2.120416622673929,264.512276586951,-8.637723413049002,257.9949697965762,-15.155030203423792,251.4776630062011,-21.672336993798865,244.9603562158261,-28.18964378417388,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109753858,3.7004109753858074,276.8504109753858,276.8504109753858,75514.55638198432,75514.5570379934,-0.0006560090841958299,0.0,8546.071908451686,8546.071908451686,0.8833661041877596,3977.2936539513876,276.8504109753858,3.7004109753858074,1.0,0.002,0.22116262778794596,0.004757271109662946,0.00034258832893425403,0.001657411671065353,0.171294164467127,0.171294164467127,0.0,-3.929148673087468e-16,0.9999994764377675,0.9999994764377675,0.0,0.09191365201496401,4.81225420374043e-08,0.0,0.0,0.0,1601723.4016202406,268.014239474955,0.0,1.0,1279705.244233455,2617.6673236998604,,,,,,,,,,,,,,,,,,,2.0,15440.509480971623,1450.0,0.375,6.173730061729009,3.5
910.0,-30.00000638804576,4.864251791782083,34.929969007243116,25.193670205213152,6.207252380373389,-26.379280511203863,-39.88773396760223,2.5865265035314504,-5.13576061188536,-5.135760611882724,39.85993707348109,41059.954901176796,25750.031939436874,25750.031939436874,66809.98684061367,75524.07961187503,75514.55652790878,25750.031939436874,101264.58846734565,101264.58846734565,101264.58846734565,127223.70755204337,123966.08825329445,3257.619298748922,0.0,89926.58522168652,55462.46051098805,38293.47190077607,25959.11908469773,64252.5909854738,19799.282796209332,1450.0,0.0,0.8867349091692796,2.8703014162737825,0.001494314320929203,1.0,1.0,-5.13576061188536,352783.1899985883,1548502.979724945,4.389389924534504,1548502.979724945,4.389389924534504,0.7627101186141763,0.09191369988787337,3.9575062082682257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062082682257,1.279658909893427,1.2799576385056668,3.092625837769391,6552.903045305429,15440.50967122788,6479.64440346634,0.0003109674116648318,22723.04337357886,2317.1055736239045,19368.09073976437,1974.9956141765406,0.8523546085505672,0.8523546085505672,35720.81944433314,35405.22815468563,1.0111545017853523,0.8,4311.124479502747,4273.035954225843,1.0111545017853523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630766828526,4.864251791782083,-2.456297444731599,7.320549236513681,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981696400435,0.00023343221023598666,198.9222163665505,0.0,0.0,0.0,0.012672344517035992,7.986340723419702e-05,0.00015356837573681946,0.0006077478003721306,0.09191369988791713,0.09191369988791713,0.09191369988791713,0.09191365193140767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.20490833966,591.6372884505405,0.0,0.09191369988791713,0.09191369988787337,0.09191369988787337,0.375,0.375,0.5,7.2508401088210395,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,25959.11908469773,19799.282796209332,0.7627101186141763,1.0722442459009485,3.901292305832155,1.0398022214499965,0.6390396756211686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953020738555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536231561999,261.2536231561999,-11.896376843800056,244.96035627665321,277.5468900357467,129606.21028253072,129606.2162284201,-0.005945889408311736,0.0,nan,277.5468900357467,4.396890035746708,271.02958328392805,-2.1204167160719294,264.51227653210924,-8.637723467890737,257.99496978029066,-15.155030219709317,251.4776630284719,-21.67233697152807,244.96035627665321,-28.189643723346762,1.0,1.0,26022.012520719443,26022.012520719443,276.85041082884993,3.7004108288499538,276.85041082884993,276.85041082884993,75514.55621712466,75514.55652790878,-0.00031078411848284304,0.0,8546.071908451686,8546.071908451686,0.8833660988092599,3977.2937393095667,276.85041082884993,3.7004108288499538,1.0,0.002,0.22116267597375516,0.004757270880366445,0.0003425884035140849,0.0016574115964865836,0.17129420175704244,0.17129420175704244,0.0,6.683022191200649e-16,0.9999994757493789,0.9999994757493789,0.0,0.09191365170205912,4.8185814257189986e-08,0.0,0.0,0.0,1601723.4015201489,268.0142393881146,0.0,1.0,1279705.244532206,2617.6673224779443,,,,,,,,,,,,,,,,,,,2.0,15440.50967122788,1450.0,0.375,6.173730061729009,3.5
911.0,-30.000006209473142,4.864251529840774,34.92996897220099,25.193673942144983,6.2072523956421195,-26.379280348961604,-39.887733932677634,2.586526535130602,-5.135760677125006,-5.135760677135863,39.859937003179795,41059.942587860656,25750.03143296484,25750.03143296484,66809.9740208255,75524.07059586169,75514.55617457723,25750.03143296484,101264.58760754207,101264.58760754207,101264.58760754207,127223.70664370173,123966.08799500894,3257.618648692793,0.0,89926.57160639756,55462.44359839663,38293.47556444547,25959.11903615967,64252.59460060514,19799.282753800093,1450.0,0.0,0.886734909091675,2.8703014093691737,0.001494314320929203,1.0,1.0,-5.135760677125006,352783.1891004888,1548502.9767028955,4.389389927142506,1548502.9767028955,4.389389927142506,0.7627101184065894,0.09191369963695145,3.9575049623332315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575049623332315,1.2796589097467794,1.279957638358985,3.0926248644776346,6552.900983016989,15440.509701610874,6479.645896074367,0.00031096794010373183,22723.047087066552,2317.105952294265,19368.095201269647,1974.9960691234671,0.8523546655982389,0.8523546655982389,35720.81044759266,35405.22815468563,1.0111541834452886,0.8,4311.123393691482,4273.035954225843,1.0111541834452886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863065749697,4.864251529840774,-2.456297562686543,7.320549092527317,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981510541244,0.00023343221457454685,198.92221622045938,0.0,0.0,0.0,0.012672344517035992,7.986340754953281e-05,0.00015356837542148367,0.0006077476077879743,0.09191369963699994,0.09191369963699994,0.09191369963699994,0.09191365170226218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2115368179,591.6372862712154,0.0,0.09191369963699994,0.09191369963695145,0.09191369963695145,0.375,0.375,0.5,7.250838670777998,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,25959.11903615967,19799.282753800093,0.7627101184065894,1.0722438217643473,3.901291946300531,1.0398019634244664,0.6390394480268031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953016057317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362314472443,261.25362314472443,-11.896376855275548,244.960356357404,277.54688993204485,129606.17090791329,129606.17282651406,-0.001918600747838027,0.0,nan,277.54688993204485,4.396889932044871,271.0295832171167,-2.1204167828832965,264.51227650218846,-8.637723497811521,257.9949697872604,-15.155030212739575,251.47766307233218,-21.6723369276678,244.960356357404,-28.189643642595968,1.0,1.0,26022.012520719443,26022.012520719443,276.8504107222525,3.7004107222525136,276.8504107222525,276.8504107222525,75514.55269165372,75514.55617457723,-0.0034829235082725063,0.0,8546.071908451686,8546.071908451686,0.8833661777093406,3977.2924871448977,276.8504107222525,3.7004107222525136,1.0,0.002,0.22116272413393115,0.00475727065492603,0.0003425884780695323,0.0016574115219311302,0.17129423903476615,0.17129423903476615,0.0,6.626643678231403e-16,0.9999994760282847,0.9999994760282847,0.0,0.09191365147677259,4.816017886287813e-08,0.0,0.0,0.0,1601723.4014449522,268.01423932287497,0.0,1.0,1279705.244756645,2617.667321559983,,,,,,,,,,,,,,,,,,,2.0,15440.509701610874,1450.0,0.375,6.173730061729009,3.5
912.0,-30.00000603154003,4.86425127115899,34.92996893670055,25.19366940194743,6.2072518909206424,-26.379280239294005,-39.887733932677634,2.5865260986744576,-5.13576078389508,-5.135760783917684,39.859936919868716,41059.95616162222,25750.031041822433,25750.031041822433,66809.98720344465,75524.07824844078,75514.55548819239,25750.031041822433,101264.58653001481,101264.58653001481,101264.58653001481,127223.7054984126,123966.08750165554,3257.6179967570665,0.0,89926.58352335366,55462.46143653452,38293.46898535461,25959.118968397783,64252.58795375239,19799.282695613972,1450.0,0.0,0.8867349088496257,2.870301398069113,0.001494314320929203,1.0,1.0,-5.13576078389508,352783.1876306651,1548502.9731209404,4.389389935276891,1548502.9731209404,4.389389935276891,0.7627101181560632,0.09191369938757107,3.9575062087095607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062087095607,1.2796589117723176,1.279957640384996,3.0926258335734524,6552.903036414739,15440.509945981115,6479.644539606663,0.0003109674193653127,22723.04294190264,2317.1055296051804,19368.091146696905,1974.9956556721108,0.8523546426513587,0.8523546426513587,35720.81944751996,35405.22815468563,1.0111545018981147,0.8,4311.124479887363,4273.035954225843,1.0111545018981147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630573061493,4.86425127115899,-2.4562977101693493,7.320548981328339,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981325347621,0.00023343221889757067,198.9222160748914,0.0,0.0,0.0,0.012672344517035992,7.986340754953281e-05,0.00015356837542148367,0.0006077477991919623,0.09191369938758812,0.09191369938758812,0.09191369938758812,0.09191365131531888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2181220853,591.6372841054226,0.0,0.09191369938758812,0.09191369938757107,0.09191369938757107,0.375,0.375,0.5,7.250837228605759,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,25959.118968397783,19799.282695613972,0.7627101181560632,1.0722443604502288,3.901292236210046,1.0398022761594135,0.6390397253909256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953005397344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536231056273,261.2536231056273,-11.896376894372679,244.9603564496184,277.54688976163624,129606.20697343528,129606.21351009687,-0.006536661586525534,0.0,nan,277.54688976163624,4.39688976163626,271.0295830992327,-2.1204169007672817,264.5122764368291,-8.63772356317088,257.9949697744256,-15.155030225574365,251.47766311202196,-21.67233688797802,244.9603564496184,-28.18964355038159,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105351548,3.7004105351548446,276.8504105351548,276.8504105351548,75514.55443282821,75514.55548819239,-0.0010553641768638045,0.0,8546.071908451686,8546.071908451686,0.8833660987813119,3977.2937397531086,276.8504105351548,3.7004105351548446,1.0,0.002,0.2211627724395993,0.004757270421634958,0.00034258855282089096,0.0016574114471786226,0.17129427641044548,0.17129427641044548,0.0,-4.865899350114944e-16,0.9999994744453509,0.9999994744453509,0.0,0.09191365108189904,4.8305672032187474e-08,0.0,0.0,0.0,1601723.401321889,268.0142392161049,0.0,1.0,1279705.2451239608,2617.6673200576442,,,,,,,,,,,,,,,,,,,2.0,15440.509945981115,1450.0,0.375,6.173730061729009,3.5
913.0,-30.000005910789167,4.864251019403437,34.92996890267236,25.193672789633297,6.207254075592742,-26.379279912151492,-39.88773386282844,2.5865280769539365,-5.1357607129086205,-5.135760712896338,39.859936891356355,41059.94984561388,25750.03021067192,25750.03021067192,66809.9800562858,75524.07096157488,75514.5561631311,25750.03021067192,101264.58637380302,101264.58637380302,101264.58637380302,127223.70535636695,123966.08800412799,3257.6173522389568,0.0,89926.57474201066,55462.45362604505,38293.46790662846,25959.118982563927,64252.58688919239,19799.282704621757,1450.0,0.0,0.88673490931482,2.8703014055819787,0.001494314320929203,1.0,1.0,-5.1357607129086205,352783.18860788044,1548502.9718950954,4.389389919643425,1548502.9718950954,4.389389919643425,0.7627101180868436,0.09191369913004388,3.957505572468465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505572468465,1.279658902591369,1.279957631201904,3.092625358565733,6552.902029930381,15440.51019274772,6479.645377608966,0.00031096768184554226,22723.04437613707,2317.1056758563905,19368.09365154187,1974.995911095213,0.8523546990860762,0.8523546990860762,35720.81485330281,35405.22815468563,1.0111543393366393,0.8,4311.123925414024,4273.035954225843,1.0111543393366393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630393641956,4.864251019403437,-2.456297725634777,7.320548745038215,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981199669572,0.00023343222183130677,198.92221597610452,0.0,0.0,0.0,0.012672344517035992,7.986340818020518e-05,0.00015356837479081132,0.0006077476989895615,0.09191369913013117,0.09191369913013117,0.09191369913013117,0.09191365160411737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.22489416524,591.6372818810497,0.0,0.09191369913013117,0.09191369913004388,0.09191369913004388,0.375,0.375,0.5,7.250835802835536,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25959.118982563927,19799.282704621757,0.7627101180868436,1.0722442257183649,3.9012919213579633,1.0398021821518844,0.639039637679092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495299477554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362328322257,261.25362328322257,-11.89637671677741,244.96035656578394,277.54689000066116,129606.21163926627,129606.18194703052,0.02969223576636467,0.0,nan,277.54689000066116,4.3968900006611875,271.0295833136857,-2.120416686314286,264.5122766267103,-8.637723373289703,257.9949699397349,-15.155030060265062,251.47766325275938,-21.672336747240593,244.96035656578394,-28.189643434216038,1.0,1.0,26022.012520719443,26022.012520719443,276.85041068515267,3.70041068515269,276.85041068515267,276.85041068515267,75514.55711204481,75514.5561631311,0.0009489137155469507,0.0,8546.071908451686,8546.071908451686,0.8833661390719166,3977.293100330807,276.85041068515267,3.70041068515269,1.0,0.002,0.22116282016510724,0.004757270221763641,0.0003425886267996609,0.0016574113732061755,0.17129431339983045,0.17129431339983045,0.0,5.8364771349239675e-15,0.9999994807574252,0.9999994807574252,0.0,0.09191365140453808,4.7725505798040334e-08,0.0,0.0,0.0,1601723.4014037088,268.01423928709136,0.0,1.0,1279705.24487975,2617.6673210564763,,,,,,,,,,,,,,,,,,,2.0,15440.51019274772,1450.0,0.375,6.173730061729009,3.5
914.0,-30.000005768404524,4.864250770672727,34.92996886807838,25.193668354209535,6.20725200416074,-26.37927999114806,-39.88773389775304,2.5865262269042213,-5.1357608206547525,-5.135760820664343,39.859936806971746,41059.958970614935,25750.029847692953,25750.029847692953,66809.98881830789,75524.07717229943,75514.55541899287,25750.029847692953,101264.58526668581,101264.58526668581,101264.58526668581,127223.70418075896,123966.08747503586,3257.6167057230896,0.0,89926.58305767734,55462.46485599251,38293.464668538705,25959.118914073144,64252.58358261185,19799.282645797462,1450.0,0.0,0.8867349090716491,2.8703013941786284,0.001494314320929203,1.0,1.0,-5.1357608206547525,352783.18712462165,1548502.9682674662,4.389389927815503,1548502.9682674662,4.389389927815503,0.7627101178331493,0.09191369888106475,3.9575063928364034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063928364034,1.2796589111772194,1.279957639789759,3.092625978899099,6552.903344342346,15440.510322019329,6479.644496487151,0.0003109673479764917,22723.04176702179,2317.1054098006753,19368.0910178098,1974.9956425292837,0.8523546810497409,0.8523546810497409,35720.82077707678,35405.22815468563,1.0111545489430658,0.8,4311.124640350785,4273.035954225843,1.0111545489430658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586303152860905,4.864250770672727,-2.456297871173173,7.3205486418459,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981051474971,0.00023343222529065283,198.92221585961894,0.0,0.0,0.0,0.012672344517035992,7.986340786486885e-05,0.00015356837510614762,0.000607747826220078,0.09191369888111094,0.09191369888111094,0.09191369888111094,0.09191365121375022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2314153163,591.6372797362496,0.0,0.09191369888111094,0.09191369888106475,0.09191369888106475,0.375,0.375,0.5,7.250834372814837,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,25959.118914073144,19799.282645797462,0.7627101178331493,1.0722445546785202,3.9012921569186587,1.0398023720308132,0.6390398125831419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952987567262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536232531599,261.2536232531599,-11.896376746840076,244.9603566665911,277.5468898397286,129606.21322217144,129606.21824835129,-0.005026179835428052,0.0,nan,277.5468898397286,4.396889839728601,271.02958320510106,-2.120416794898915,264.5122765704736,-8.637723429526375,257.99496993584614,-15.155030064153834,251.47766330121863,-21.67233669878135,244.9603566665911,-28.189643333408867,1.0,1.0,26022.012520719443,26022.012520719443,276.85041049031094,3.700410490310958,276.85041049031094,276.85041049031094,75514.55342588542,75514.55541899287,-0.0019931074493797496,0.0,8546.071908451686,8546.071908451686,0.8833660871212949,3977.2939248005855,276.85041049031094,3.700410490310958,1.0,0.002,0.22116286806409582,0.0047572699901010235,0.00034258870092036635,0.0016574112990806551,0.17129435046018318,0.17129435046018318,0.0,1.0213184464813452e-15,0.9999994788699426,0.9999994788699426,0.0,0.09191365098207357,4.789899117744583e-08,0.0,0.0,0.0,1601723.4012795205,268.0142391793452,0.0,1.0,1279705.2452504227,2617.6673195404055,,,,,,,,,,,,,,,,,,,2.0,15440.510322019329,1450.0,0.375,6.173730061729009,3.5
915.0,-30.00000573204085,4.864250532045876,34.92996883663682,25.19367205621677,6.207254938663403,-26.37927966497022,-39.88773386282844,2.586528871593763,-5.135760588444725,-5.135760588429797,39.859936828761185,41059.95389391345,25750.028635224855,25750.028635224855,66809.9825291383,75524.07096645013,75514.55730758289,25750.028635224855,101264.58594280774,101264.58594280774,101264.58594280774,127223.70494558215,123966.08887051,3257.6160750721615,0.0,89926.57624143129,55462.45916889846,38293.46341392537,25959.119002774412,64252.58241669978,19799.2827159663,1450.0,0.0,0.8867349101760837,2.870301418754639,0.001494314320929203,1.0,1.0,-5.135760588444725,352783.1903212777,1548502.9692049434,4.389389890699526,1548502.9692049434,4.389389890699526,0.762710117930051,0.09191369861915115,3.9575059083422532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059083422532,1.2796588989035445,1.2799576275132187,3.092625629949653,6552.902604960342,15440.510499694585,6479.645110397247,0.0003109675407281981,22723.04282651099,2317.105517838507,19368.09285282816,1974.9958296490809,0.8523547220635165,0.8523547220635165,35720.81727860532,35405.22815468563,1.0111544251533822,0.8,4311.124218122342,4273.035954225843,1.0111544251533822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586300535519495,4.864250532045876,-2.4562977651040474,7.320548297149923,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999981013627535,0.00023343222617413562,198.92221582986966,0.0,0.0,0.0,0.012672344517035992,7.986340818020518e-05,0.00015356837479081132,0.0006077477505691533,0.09191369861924749,0.09191369861924749,0.09191369861924749,0.09191365211520972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.23828328284,591.6372774829159,0.0,0.09191369861924749,0.09191369861915115,0.09191369861915115,0.375,0.375,0.5,7.250832977698008,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,25959.119002774412,19799.2827159663,0.762710117930051,1.0722444572350187,3.9012918578188724,1.0398022930168458,0.6390397451673729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952979067544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536234986421,261.2536234986421,-11.89637650135785,244.96035678202816,277.54689021525604,129606.23076352674,129606.18972129656,0.041042230137358714,0.0,nan,277.54689021525604,4.3968902152560645,271.02958352861054,-2.120416471389433,264.5122768419649,-8.6377231580351,257.9949701553194,-15.155029844680598,251.47766346867374,-21.672336531326238,244.96035678202816,-28.18964321797182,1.0,1.0,26022.012520719443,26022.012520719443,276.85041094353477,3.7004109435347914,276.85041094353477,276.85041094353477,75514.55821815212,75514.55730758289,0.0009105692297453061,0.0,8546.071908451686,8546.071908451686,0.8833661178023727,3977.2934378839645,276.85041094353477,3.7004109435347914,1.0,0.002,0.221162914735192,0.004757269822856375,0.00034258877338018797,0.0016574112266223425,0.17129438669009397,0.17129438669009397,0.0,2.5305278705811673e-15,0.9999994922291392,0.9999994922291392,0.0,0.09191365194805329,4.6671097867393346e-08,0.0,0.0,0.0,1601723.4015471656,268.01423941155525,0.0,1.0,1279705.2444515664,2617.6673228077734,,,,,,,,,,,,,,,,,,,2.0,15440.510499694585,1450.0,0.375,6.173730061729009,3.5
916.0,-30.000005600229986,4.864250295967781,34.929968804357244,25.19367184666919,6.207252386619981,-26.379279801545042,-39.88773386282844,2.586526587935328,-5.135760705661767,-5.135760705732452,39.8599367416938,41059.947944911815,25750.0283293781,25750.0283293781,66809.97627428992,75524.06820796191,75514.5564342032,25750.0283293781,101264.5847635813,101264.5847635813,101264.5847635813,127223.70369357,123966.08825175966,3257.6154418103392,0.0,89926.57011614786,55462.44985309902,38293.466958943165,25959.118929988705,64252.58588893187,19799.282653632483,1450.0,0.0,0.8867349098945105,2.870301406348929,0.001494314320929203,1.0,1.0,-5.135760705661767,352783.1887076397,1548502.9654603172,4.389389900162166,1548502.9654603172,4.389389900162166,0.7627101176673525,0.09191369837476725,3.9575052765662986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575052765662986,1.279658909501719,1.2799576381138673,3.092625110629906,6552.901504584115,15440.510455583502,6479.645878317834,0.0003109678214964629,22723.044906252664,2317.105729913137,19368.09514819418,1974.9960637112758,0.8523547450660846,0.8523547450660846,35720.81271663032,35405.22815468563,1.0111542637327635,0.8,4311.12366754029,4273.035954225843,1.0111542637327635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629987529151,4.864250295967781,-2.456297914232105,7.320548210199886,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980876438237,0.00023343222937658207,198.92221572203454,0.0,0.0,0.0,0.012672344517035992,7.986340818020518e-05,0.00015356837479081132,0.0006077476535483468,0.09191369837470056,0.09191369837470056,0.09191369837470056,0.09191365168876416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2446487527,591.6372753890829,0.0,0.09191369837470056,0.09191369837476725,0.09191369837476725,0.375,0.375,0.5,7.250831577106917,7.071321306284517e-11,7.071321306284517e-11,7.071321306284517e-11,7.071321306284517e-11,7.071321306284517e-11,7.071321306284517e-11,25959.118929988705,19799.282653632483,0.7627101176673525,1.0722442026190726,3.9012917507129,1.0398021394777603,0.6390396180457041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952976896798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362347947004,261.25362347947004,-11.896376520529941,244.96035687604356,277.54689008289654,129606.1783423515,129606.1815477661,-0.003205414637589663,0.0,nan,277.54689008289654,4.396890082896562,271.0295834415261,-2.1204165584738917,264.5122768001554,-8.637723199844572,257.9949701587846,-15.155029841215367,251.47766351741416,-21.67233648258582,244.96035687604356,-28.189643123956415,1.0,1.0,26022.012520719443,26022.012520719443,276.85041072403544,3.7004107240354642,276.85041072403544,276.85041072403544,75514.54961804846,75514.5564342032,-0.006816154738771729,0.0,8546.071908451686,8546.071908451686,0.8833661578102174,3977.29280294913,276.85041072403544,3.7004107240354642,1.0,0.002,0.22116296165046756,0.004757269593920643,0.00034258884597037064,0.0016574111540256576,0.17129442298518532,0.17129442298518532,0.0,-3.9716493982489e-15,0.999999489572434,0.999999489572434,0.0,0.09191365145948191,4.6915285342730794e-08,0.0,0.0,0.0,1601723.4014120612,268.0142392943382,0.0,1.0,1279705.244854821,2617.66732115844,,,,,,,,,,,,,,,,,,,2.0,15440.510455583502,1450.0,0.375,6.173730061729009,3.5
