time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
917.0,-30.000005469829055,4.864250061819282,34.92996877113219,25.193667516019218,6.207252036031246,-26.379279719243073,-39.88773386282844,2.586526285445377,-5.135760849960377,-5.135760849958699,39.859936649848116,41059.96136735614,25750.0280978283,25750.0280978283,66809.98946518444,75524.07632275089,75514.55541953695,25750.0280978283,101264.58351736524,101264.58351736524,101264.58351736524,127223.7023634252,123966.08755860897,3257.6148048162345,0.0,89926.58258304837,55462.46762765397,38293.46106154933,25959.11884605995,64252.57990760928,19799.28258234383,1450.0,0.0,0.8867349094920378,2.8703013910770956,0.001494314320929203,1.0,1.0,-5.135760849960377,352783.1867211975,1548502.96151266,4.389389913687788,1548502.96151266,4.389389913687788,0.7627101173870909,0.09191369813610628,3.9575065250078487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065250078487,1.2796589109055374,1.2799576395180134,3.0926260828421537,6552.9035645852055,15440.510614596877,6479.644476801648,0.00031096729738252886,22723.04088819412,2317.105320185193,19368.090958968514,1974.9956365291425,0.852354711425587,0.852354711425587,35720.82173147017,35405.22815468563,1.0111545827132595,0.8,4311.124755535957,4273.035954225843,1.0111545827132595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629937544753,4.864250061819282,-2.4562980825526584,7.320548144371941,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999998074071637,0.000233432232544774,198.92221561535285,0.0,0.0,0.0,0.012672344517035992,7.986340818020518e-05,0.00015356837479081132,0.0006077478452694866,0.09191369813617055,0.09191369813617055,0.09191369813617055,0.091913651158007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.25103343726,591.6372732887068,0.0,0.09191369813617055,0.09191369813610628,0.09191369813610628,0.375,0.375,0.5,7.250830167760218,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25959.11884605995,19799.28258234383,0.7627101173870909,1.0722447182656119,3.9012920670052122,1.0398024415712572,0.6390398864356497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952969028287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536234437666,261.2536234437666,-11.89637655623335,244.96035697230184,277.54688991523136,129606.21612448136,129606.2220937542,-0.005969272840944229,0.0,nan,277.54688991523136,4.396889915231384,271.0295833266456,-2.1204166733543843,264.51227673805965,-8.637723261940323,257.99497014947355,-15.155029850526432,251.47766356088772,-21.672336439112257,244.96035697230184,-28.18964302769814,1.0,1.0,26022.012520719443,26022.012520719443,276.8504104610803,3.7004104610803097,276.8504104610803,276.8504104610803,75514.55239019028,75514.55541953695,-0.0030293466697912663,0.0,8546.071908451686,8546.071908451686,0.8833660787514056,3977.294057632888,276.8504104610803,3.7004104610803097,1.0,0.002,0.22116300886358892,0.004757269358994924,0.0003425889190027148,0.0016574110809970855,0.1712944595013574,0.1712944595013574,0.0,-1.9992688060632702e-16,0.9999994863319993,0.9999994863319993,0.0,0.09191365092298072,4.721312555760541e-08,0.0,0.0,0.0,1601723.4012457426,268.0142391500396,0.0,1.0,1279705.2453512372,2617.6673191280615,,,,,,,,,,,,,,,,,,,2.0,15440.510614596877,1450.0,0.375,6.173730061729009,3.5
918.0,-30.000005434644795,4.864249833541967,34.9299687390321,25.19367114817726,6.2072541227974805,-26.379279478901054,-39.88773379297925,2.5865281670526294,-5.135760804622578,-5.135760804626331,39.85993661586414,41059.95412979863,25750.027393283366,25750.027393283366,66809.981523082,75524.06919013236,75514.55585491953,25750.027393283366,101264.58324820289,101264.58324820289,101264.58324820289,127223.7020974934,123966.0879237332,3257.614173760206,0.0,89926.57372901888,55462.45866868063,38293.461178153615,25959.118849290506,64252.58002744412,19799.282582509357,1450.0,0.0,0.8867349098464381,2.8703013958753916,0.001494314320929203,1.0,1.0,-5.135760804622578,352783.187345323,1548502.9600505116,4.389389901777701,1548502.9600505116,4.389389901777701,0.7627101172985498,0.09191369788750453,3.9575058277584847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058277584847,1.2796589021732323,1.2799576307836698,3.092625559074759,6552.902454784946,15440.510773390642,6479.645347311684,0.0003109675845693206,22723.042654356097,2317.1055002835933,19368.093560981266,1974.9959018606014,0.8523547596856852,0.8523547596856852,35720.81669672003,35405.22815468563,1.0111544045639917,0.8,4311.124147894953,4273.035954225843,1.0111544045639917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586297854554205,4.864249833541967,-2.456298110532906,7.320547944074873,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980704096391,0.00023343223339960398,198.92221558656846,0.0,0.0,0.0,0.012672344517035992,7.986340881087673e-05,0.00015356837416013975,0.0006077477356981485,0.09191369788751663,0.09191369788751663,0.09191369788751663,0.09191365134839449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2576354693,591.6372711198766,0.0,0.09191369788751663,0.09191369788750453,0.09191369788750453,0.375,0.375,0.5,7.250828771587605,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25959.118849290506,19799.282582509357,0.7627101172985498,1.0722445259981694,3.901291764615642,1.0398023160244387,0.6390397726015165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495296124394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236074593,261.2536236074593,-11.896376392540674,244.96035707610653,277.54689013881205,129606.2173022628,129606.18993442456,0.027367838261605354,0.0,nan,277.54689013881205,4.3968901388120685,271.029583526271,-2.1204164737289943,264.5122769137298,-8.63772308627017,257.99497030118874,-15.155029698811234,251.47766368864765,-21.672336311352325,244.96035707610653,-28.189642923893445,1.0,1.0,26022.012520719443,26022.012520719443,276.850410557358,3.7004105573579977,276.850410557358,276.850410557358,75514.55528322325,75514.55585491953,-0.0005716962768929079,0.0,8546.071908451686,8546.071908451686,0.8833661229054205,3977.293356897277,276.850410557358,3.7004105573579977,1.0,0.002,0.22116305560258398,0.0047572691590521965,0.00034258899143514796,0.0016574110085672434,0.17129449571757396,0.17129449571757396,0.0,2.3913163116340286e-15,0.9999994914904125,0.9999994914904125,0.0,0.09191365114850793,4.67389966028783e-08,0.0,0.0,0.0,1601723.4012979984,268.0142391953774,0.0,1.0,1279705.2451952705,2617.6673197659884,,,,,,,,,,,,,,,,,,,2.0,15440.510773390642,1450.0,0.375,6.173730061729009,3.5
919.0,-30.000005308803747,4.864249607564302,34.929968706185186,25.193667166773253,6.207251964215919,-26.37927958150186,-39.887733827903844,2.5865262369153723,-5.135760923501607,-5.135760923436547,39.85993653011105,41059.96227933082,25750.027117327187,25750.027117327187,66809.98939665801,75524.07590240381,75514.55498268193,25750.027117327187,101264.58210000912,101264.58210000912,101264.58210000912,127223.70087644915,123966.08733644192,3257.6135400072203,0.0,89926.58219412064,55462.468571052865,38293.45958118641,25959.11877644002,64252.57835762644,19799.282520216,1450.0,0.0,0.8867349095513939,2.870301383293821,0.001494314320929203,1.0,1.0,-5.135760923501607,352783.18570881,1548502.956365186,4.3893899116930495,1548502.956365186,4.3893899116930495,0.7627101170393131,0.09191369764570273,3.9575065590924434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065590924434,1.2796589111307592,1.279957639743288,3.0926261089335343,6552.90361986971,15440.510733052777,6479.644493120724,0.000310967285571418,22723.040594212707,2317.1052902074316,19368.091007747324,1974.9956415031968,0.8523547245996713,0.8523547245996713,35720.82197759075,35405.22815468563,1.011154591421974,0.8,4311.124785240103,4273.035954225843,1.011154591421974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629725885067,4.864249607564302,-2.4562982580582093,7.320547865622512,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980573120483,0.00023343223645700979,198.92221548361724,0.0,0.0,0.0,0.012672344517035992,7.986340849554067e-05,0.0001535683744754758,0.00060774784925586,0.09191369764580624,0.09191369764580624,0.09191369764580624,0.09191365091492115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.26401377324,591.6372690219,0.0,0.09191369764580624,0.09191369764570273,0.09191369764570273,0.375,0.375,0.5,7.250827369666006,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,25959.11877644002,19799.282520216,0.7627101170393131,1.0722447835322666,3.9012920235044866,1.0398024655881848,0.6390399160449757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149529591436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536235565952,261.2536235565952,-11.89637644340479,244.96035716315035,277.54688995004,129606.21513989613,129606.22364390754,-0.008504011419187801,0.0,nan,277.54688995004,4.39688995004002,271.0295833926622,-2.120416607337802,264.5122768352842,-8.637723164715794,257.994970277906,-15.155029722093957,251.47766372052826,-21.672336279471722,244.96035716315035,-28.18964283684963,1.0,1.0,26022.012520719443,26022.012520719443,276.8504103364848,3.700410336484822,276.8504103364848,276.8504103364848,75514.55206676749,75514.55498268193,-0.002915914446930401,0.0,8546.071908451686,8546.071908451686,0.8833660765929645,3977.294091887906,276.8504103364848,3.700410336484822,1.0,0.002,0.22116310256267943,0.004757268929647836,0.0003425890640935789,0.0016574109359088357,0.17129453204678943,0.17129453204678943,0.0,2.4147350785597155e-15,0.9999994890848796,0.9999994890848796,0.0,0.09191365068560482,4.6960097902096335e-08,0.0,0.0,0.0,1601723.401160979,268.01423907649837,0.0,1.0,1279705.2456042375,2617.6673180932776,,,,,,,,,,,,,,,,,,,2.0,15440.510733052777,1450.0,0.375,6.173730061729009,3.5
920.0,-30.000005277275974,4.864249387284223,34.9299686744373,25.19367083385589,6.207253993259094,-26.37927935022232,-39.88773379297925,2.586528066206191,-5.13576087818376,-5.13576087819725,39.85993649613456,41059.954861094775,25750.026433614792,25750.026433614792,66809.98129470956,75524.06872235831,75514.55539342342,25750.026433614792,101264.58182703822,101264.58182703822,101264.58182703822,127223.70060671517,123966.08769444477,3257.612912270399,0.0,89926.57321098661,55462.45934972623,38293.45984584486,25959.118779676945,64252.578625521804,19799.282520386547,1450.0,0.0,0.8867349099055878,2.8703013880900476,0.001494314320929203,1.0,1.0,-5.13576087818376,352783.1863326655,1548502.9549043002,4.3893898997899,1548502.9549043002,4.3893898997899,0.7627101169507783,0.09191369739815959,3.9575058453093526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058453093526,1.279658902641248,1.2799576312517946,3.092625571658949,6552.902481449335,15440.510885658308,6479.645381223078,0.00031096757996128813,22723.04242268458,2317.1054766596726,19368.093662344694,1974.9959121967945,0.8523547728366421,0.8523547728366421,35720.81682345265,35405.22815468563,1.0111544090482902,0.8,4311.124163190238,4273.035954225843,1.0111544090482902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629578292834,4.864249387284223,-2.4562982839637626,7.320547671247986,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980540306278,0.0002334322372230006,198.92221545782428,0.0,0.0,0.0,0.012672344517035992,7.986340881087673e-05,0.00015356837416013975,0.0006077477383934068,0.09191369739812073,0.09191369739812073,0.09191369739812073,0.09191365110522098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.27058013977,591.6372668647787,0.0,0.09191369739812073,0.09191369739815959,0.09191369739815959,0.375,0.375,0.5,7.2508259808594975,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,25959.118779676945,19799.282520386547,0.7627101169507783,1.072244582400932,3.9012917200894845,1.0398023351575174,0.639039797926263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952951631457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536237023037,261.2536237023037,-11.896376297696293,244.96035725825948,277.5468901463479,129606.2153466436,129606.19098560115,0.024361042446237987,0.0,nan,277.5468901463479,4.396890146347914,271.0295835687303,-2.120416431269689,264.51227699111234,-8.637723008887633,257.99497041349474,-15.155029586505236,251.47766383587725,-21.672336164122726,244.96035725825948,-28.1896427417405,1.0,1.0,26022.012520719443,26022.012520719443,276.8504104297861,3.7004104297861318,276.8504104297861,276.8504104297861,75514.5548669804,75514.55539342342,-0.0005264430219540372,0.0,8546.071908451686,8546.071908451686,0.8833661217939943,3977.293374535899,276.8504104297861,3.7004104297861318,1.0,0.002,0.22116314905508083,0.004757268730762044,0.0003425891361440164,0.0016574108638484236,0.17129456807200819,0.17129456807200819,0.0,-7.559924908306925e-15,0.9999994941731455,0.9999994941731455,0.0,0.09191365090574315,4.6492416441596555e-08,0.0,0.0,0.0,1601723.401213212,268.0142391218162,0.0,1.0,1279705.2454483358,2617.667318730934,,,,,,,,,,,,,,,,,,,2.0,15440.510885658308,1450.0,0.375,6.173730061729009,3.5
921.0,-30.000005154833794,4.86424916911748,34.92996864192269,25.19366688737648,6.207251826181008,-26.379279456732405,-39.88773379297925,2.586526128078174,-5.135760997891737,-5.1357609978792205,39.85993641051181,41059.96295910426,25750.0261800165,25750.0261800165,66809.98913912076,75524.07543849255,75514.55449766251,25750.0261800165,101264.58067767901,101264.58067767901,101264.58067767901,127223.69938425384,123966.08710246027,3257.6122817935666,0.0,89926.5816637911,55462.46918439705,38293.45831043784,25959.118706574824,64252.57701701266,19799.282457907302,1450.0,0.0,0.8867349096059364,2.870301375420703,0.001494314320929203,1.0,1.0,-5.135760997891737,352783.18468473543,1548502.9512234826,4.389389909860079,1548502.9512234826,4.389389909860079,0.7627101166917742,0.09191369715788791,3.9575065727556455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065727556455,1.2796589116358588,1.2799576402485053,3.092626118390053,6552.903639906938,15440.510840951707,6479.644529719156,0.0003109672825733471,22723.040381755945,2317.1052685428713,19368.091117142485,1974.9956526583987,0.8523547373833341,0.8523547373833341,35720.822076251025,35405.22815468563,1.0111545949129626,0.8,4311.124797147353,4273.035954225843,1.0111545949129626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629523548852,4.86424916911748,-2.4562984300343325,7.320547599151812,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980412867923,0.00023343224019782848,198.9222153576537,0.0,0.0,0.0,0.012672344517035992,7.986340881087673e-05,0.00015356837416013975,0.0006077478501061513,0.09191369715790014,0.09191369715790014,0.09191369715790014,0.09191365066845937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.27692403307,591.6372647781019,0.0,0.09191369715790014,0.09191369715788791,0.09191369715788791,0.375,0.375,0.5,7.250824586168155,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,25959.118706574824,19799.282457907302,0.7627101166917742,1.07224483686584,3.901291980026223,1.0398024832751993,0.6390399399580889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952949749398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236356436,261.2536236356436,-11.8963763643564,244.96035733752439,277.54688993376277,129606.21322165967,129606.22436656847,-0.011144908828050349,0.0,nan,277.54688993376277,4.396889933762793,271.0295834145152,-2.1204165854848043,264.5122768952673,-8.637723104732686,257.9949703760197,-15.155029623980283,251.47766385677212,-21.672336143227852,244.96035733752439,-28.189642662475592,1.0,1.0,26022.012520719443,26022.012520719443,276.8504102052886,3.7004102052886196,276.8504102052886,276.8504102052886,75514.55173282632,75514.55449766251,-0.002764836186543107,0.0,8546.071908451686,8546.071908451686,0.8833660757277285,3977.2941056194236,276.8504102052886,3.7004102052886196,1.0,0.002,0.22116319577322244,0.004757268502303411,0.00034258920842706496,0.0016574107915701874,0.1712946042135325,0.1712946042135325,0.0,-2.7478019859472624e-15,0.9999994917172296,0.9999994917172296,0.0,0.09191365043973929,4.6718148631724434e-08,0.0,0.0,0.0,1601723.401075236,268.01423900210824,0.0,1.0,1279705.2458601594,2617.667317046548,,,,,,,,,,,,,,,,,,,2.0,15440.510840951707,1450.0,0.375,6.173730061729009,3.5
922.0,-30.00000512676015,4.864248956567977,34.92996861054069,25.19367051953452,6.207253871536359,-26.379279226930358,-39.88773379297925,2.5865279717061203,-5.135760948641234,-5.1357609486535925,39.85993637816899,41059.95555191911,25750.025505945538,25750.025505945538,66809.98105786464,75524.06828970872,75514.55492295527,25750.025505945538,101264.58042890081,101264.58042890081,101264.58042890081,127223.69914067739,123966.08748315135,3257.611657526034,0.0,89926.57272816179,55462.45999037049,38293.45859754589,25959.11871177658,64252.57730932247,19799.282459711532,1450.0,0.0,0.8867349099742675,2.870301380633152,0.001494314320929203,1.0,1.0,-5.135760948641234,352783.1853627302,1548502.9498326269,4.389389897481828,1548502.9498326269,4.389389897481828,0.7627101166084431,0.09191369691154531,3.957505861277008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505861277008,1.2796589030798111,1.2799576316904604,3.092625583077104,6552.9025056430355,15440.510989657863,6479.645413000404,0.00031096757582237307,22723.042208999857,2317.1054548698953,19368.093757329247,1974.9959218825234,0.8523547850321809,0.8523547850321809,35720.816938753094,35405.22815468563,1.0111544131280734,0.8,4311.124177105779,4273.035954225843,1.0111544131280734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629378037902,4.864248956567977,-2.4562984509503,7.320547407518276,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980383648739,0.00023343224087989976,198.9222153346865,0.0,0.0,0.0,0.012672344517035992,7.986340881087673e-05,0.00015356837416013975,0.0006077477408455337,0.09191369691157668,0.09191369691157668,0.09191369691157668,0.09191365087355295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2834611842,591.6372626306526,0.0,0.09191369691157668,0.09191369691154531,0.09191369691154531,0.375,0.375,0.5,7.250823205027168,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25959.11871177658,19799.282459711532,0.7627101166084431,1.0722446353944775,3.901291677891607,1.0398023527714757,0.6390398217685453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952942440151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536237695971,261.2536237695971,-11.896376230402893,244.96035742582075,277.5468901133734,129606.21391243146,129606.19151668712,0.022395744350734714,0.0,nan,277.5468901133734,4.396890113373445,271.02958357586294,-2.1204164241370336,264.51227703835224,-8.63772296164774,257.9949705008417,-15.155029499158275,251.47766396333137,-21.67233603666861,244.96035742582075,-28.18964257417923,1.0,1.0,26022.012520719443,26022.012520719443,276.85041030427897,3.7004103042789893,276.85041030427897,276.85041030427897,75514.55442184399,75514.55492295527,-0.0005011112807551399,0.0,8546.071908451686,8546.071908451686,0.8833661207828265,3977.2933905833934,276.85041030427897,3.7004103042789893,1.0,0.002,0.2211632420082406,0.004757268305283946,0.00034258928008159656,0.00165741071991965,0.17129464004079828,0.17129464004079828,0.0,1.2463988174893359e-15,0.999999496973559,0.999999496973559,0.0,0.09191365067652549,4.623501983156496e-08,0.0,0.0,0.0,1601723.4011320027,268.01423905135874,0.0,1.0,1279705.245690726,2617.6673177395414,,,,,,,,,,,,,,,,,,,2.0,15440.510989657863,1450.0,0.375,6.173730061729009,3.5
923.0,-30.00000500765067,4.8642487460384825,34.92996857841303,25.19366657305511,6.207251706491217,-26.379279336236593,-39.88773379297925,2.5865260350769597,-5.135761065048712,-5.135761065047488,39.859936293885646,41059.96362564566,25750.025263546373,25750.025263546373,66809.98888919203,75524.07502111631,75514.55403486738,25750.025263546373,101264.57929841375,101264.57929841375,101264.57929841375,127223.69793871877,123966.08690805001,3257.611030668766,0.0,89926.58119391106,55462.4697984397,38293.45710607929,25959.118640305016,64252.575746384304,19799.282398586747,1450.0,0.0,0.8867349096866536,2.8703013683131475,0.001494314320929203,1.0,1.0,-5.135761065048712,352783.18376024015,1548502.94620855,4.389389907147471,1548502.94620855,4.389389907147471,0.7627101163537079,0.09191369667256016,3.9575065874997444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065874997444,1.279658912067466,1.2799576406802133,3.09262612886886,6552.903662110273,15440.510940863307,6479.644560992448,0.0003109672788631563,22723.040178367577,2317.105247803029,19368.09121062045,1974.9956621904983,0.8523547491263492,0.8523547491263491,35720.8221827163,35405.22815468563,1.0111545986801231,0.8,4311.124809996584,4273.035954225843,1.0111545986801231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629325711464,4.8642487460384825,-2.456298592567451,7.320547338605934,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980259679057,0.00023343224377375755,198.92221523724245,0.0,0.0,0.0,0.012672344517035992,7.986340881087673e-05,0.00015356837416013975,0.0006077478523703786,0.09191369667261838,0.09191369667261838,0.09191369667261838,0.09191365044922575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2897728095,591.6372605546346,0.0,0.09191369667261838,0.09191369667256016,0.09191369667256016,0.375,0.375,0.5,7.25082181833587,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25959.118640305016,19799.282398586747,0.7627101163537079,1.0722448879949042,3.9012919386030713,1.0398024999480528,0.639039962969208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952940764283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236932014,261.2536236932014,-11.896376306798572,244.96035749895455,277.5468898874483,129606.21193536498,129606.22470800798,-0.012772643010734384,0.0,nan,277.5468898874483,4.39688988744831,271.0295834097496,-2.120416590250386,264.51227693205044,-8.637723067949537,257.994970454352,-15.155029545647949,251.47766397665347,-21.672336023346503,244.96035749895455,-28.189642501045427,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100839674,3.7004100839674265,276.8504100839674,276.8504100839674,75514.55125625922,75514.55403486738,-0.002778608162770979,0.0,8546.071908451686,8546.071908451686,0.8833660747940436,3977.2941204372432,276.8504100839674,3.7004100839674265,1.0,0.002,0.22116328845794825,0.00475726807859148,0.00034258935195117336,0.001657410648055016,0.17129467597558667,0.17129467597558667,0.0,6.1890596814162535e-15,0.999999494637851,0.999999494637851,0.0,0.09191365022285689,4.6449703274539356e-08,0.0,0.0,0.0,1601723.400997832,268.01423893495127,0.0,1.0,1279705.2460911907,2617.6673161016056,,,,,,,,,,,,,,,,,,,2.0,15440.510940863307,1450.0,0.375,6.173730061729009,3.5
924.0,-30.000004992723806,4.8642485445994375,34.929968549243064,25.19367034491154,6.207254578919879,-26.379279035559208,-39.88773375805465,2.5865286217546726,-5.135760842922991,-5.135760842852069,39.85993631498826,41059.958181285816,25750.02417268763,25750.02417268763,66809.98235397345,75524.06884902243,75514.55576689719,25750.02417268763,101264.57993958482,101264.57993958482,101264.57993958482,127223.69866483894,123966.08824584176,3257.6104189971875,0.0,89926.57429087319,55462.46362313412,38293.45629748786,25959.118725254128,64252.575022741985,19799.282465803655,1450.0,0.0,0.8867349107421493,2.8703013918218687,0.001494314320929203,1.0,1.0,-5.135760842922991,352783.1868180718,1548502.9471168807,4.389389871676153,1548502.9471168807,4.389389871676153,0.7627101164471379,0.09191369642010637,3.9575060743216413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060743216413,1.2796589000630167,1.2799576286729617,3.0926257568534505,6552.902873854261,15440.511085666372,6479.64519441007,0.0003109674834750195,22723.041380621904,2317.1053703988523,19368.093103948107,1974.9958552561893,0.8523547873510067,0.8523547873510067,35720.81847712166,35405.22815468563,1.011154467561605,0.8,4311.124362770568,4273.035954225843,1.011154467561605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629090228999,4.8642485445994375,-2.4562984838831863,7.320547028482624,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980244143103,0.00023343224413641751,198.92221522503073,0.0,0.0,0.0,0.012672344517035992,7.98634091262125e-05,0.000153568373844804,0.0006077477723145084,0.09191369642022629,0.09191369642022629,0.09191369642022629,0.09191365131143545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2964345383,591.6372583689647,0.0,0.09191369642022629,0.09191369642010637,0.09191369642010637,0.375,0.375,0.5,7.250820465080589,-7.09405867382884e-11,-7.09405867382884e-11,-7.09405867382884e-11,-7.09405867382884e-11,-7.09405867382884e-11,-7.09405867382884e-11,25959.118725254128,19799.282465803655,0.7627101164471379,1.0722447684613794,3.901291646052157,1.0398024099474033,0.6390398854326504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952933653986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536238931825,261.2536238931825,-11.896376106817456,244.96035758748246,277.5468901988827,129606.22846145702,129606.19502652339,0.033434933628998895,0.0,nan,277.5468901988827,4.396890198882716,271.02958367660256,-2.1204163233974214,264.51227715432225,-8.637722845677729,257.99497063204245,-15.155029367957525,251.47766410976269,-21.672335890237292,244.96035758748246,-28.189642412517514,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105088325,3.700410508832533,276.8504105088325,276.8504105088325,75514.5560015211,75514.55576689719,0.00023462390527129173,0.0,8546.071908451686,8546.071908451686,0.8833661072915616,3977.2936046932496,276.8504105088325,3.700410508832533,1.0,0.002,0.22116333372919667,0.004757267915812176,0.0003425894222354299,0.0016574105777687016,0.17129471111771497,0.17129471111771497,0.0,4.131243958038766e-15,0.9999995074592193,0.9999995074592193,0.0,0.09191365114886257,4.527124379330667e-08,0.0,0.0,0.0,1601723.401253853,268.014239157077,0.0,1.0,1279705.2453270315,2617.6673192270746,,,,,,,,,,,,,,,,,,,2.0,15440.511085666372,1450.0,0.375,6.173730061729009,3.5
925.0,-30.00000488107513,4.864248344857308,34.929968519122625,25.19366639843213,6.207252003101157,-26.37927919265676,-39.88773379297925,2.5865263146837525,-5.135760963536256,-5.13576096351616,39.85993622921823,41059.96511780017,25750.023969061676,25750.023969061676,66809.98908686185,75524.07518394047,75514.5547914418,25750.023969061676,101264.57876050347,101264.57876050347,101264.57876050347,127223.69741228147,123966.08760787071,3257.609804410769,0.0,89926.58180121149,55462.47173507515,38293.45562904038,25959.118651778008,64252.574280818386,19799.282403024503,1450.0,0.0,0.8867349104384653,2.8703013790567478,0.001494314320929203,1.0,1.0,-5.135760963536256,352783.1851576844,1548502.9434291911,4.389389881881851,1548502.9434291911,4.389389881881851,0.7627101161875693,0.09191369618454977,3.957506691047784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506691047784,1.2796589107698457,1.27995763938229,3.092626212923363,6552.9038402116785,15440.511012091585,6479.644466969727,0.00031096723468476044,22723.039737275252,2317.1052028241297,19368.09092958024,1974.9956335323727,0.8523547533039122,0.8523547533039122,35720.82293042368,35405.22815468563,1.0111546251369525,0.8,4311.124900236944,4273.035954225843,1.0111546251369525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629046272492,4.864248344857308,-2.4562986257359194,7.320546970593227,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980127938681,0.0002334322468490088,198.92221513369037,0.0,0.0,0.0,0.012672344517035992,7.986340881087673e-05,0.00015356837416013975,0.0006077478682720827,0.09191369618460016,0.09191369618460016,0.09191369618460016,0.09191365087118884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3026066387,591.637256338672,0.0,0.09191369618460016,0.09191369618454977,0.09191369618454977,0.375,0.375,0.5,7.2508191056852125,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,25959.118651778008,19799.282403024503,0.7627101161875693,1.0722449683193849,3.9012918932848906,1.0398025267418265,0.6390400007686228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952932762921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362383278804,261.25362383278804,-11.89637616721194,244.96035765578276,277.54689000979346,129606.21727279245,129606.22737016449,-0.010097372052698722,0.0,nan,277.54689000979346,4.396890009793481,271.02958353899123,-2.1204164610087446,264.5122770681892,-8.6377229318108,257.99497059738684,-15.155029402613138,251.47766412658493,-21.67233587341505,244.96035765578276,-28.18964234421722,1.0,1.0,26022.012520719443,26022.012520719443,276.85041027402764,3.7004102740276608,276.85041027402764,276.85041027402764,75514.55139026545,75514.5547914418,-0.0034011763491434976,0.0,8546.071908451686,8546.071908451686,0.8833660682367601,3977.2942245030226,276.85041027402764,3.7004102740276608,1.0,0.002,0.22116337926572316,0.004757267692436819,0.00034258949268747477,0.001657410507316757,0.17129474634373737,0.17129474634373737,0.0,4.231857919645421e-15,0.9999995045730173,0.9999995045730173,0.0,0.0919136506480246,4.5536525165903423e-08,0.0,0.0,0.0,1601723.4011148354,268.0142390364637,0.0,1.0,1279705.2457419652,2617.667317529962,,,,,,,,,,,,,,,,,,,2.0,15440.511012091585,1450.0,0.375,6.173730061729009,3.5
926.0,-30.00000486272096,4.8642481501874855,34.92996848996083,25.193670100439363,6.207254004062544,-26.37927897604249,-39.887733723130054,2.586528117383551,-5.135760921780786,-5.135760921806082,39.85993619664343,41059.95749581819,25750.02336038343,25750.02336038343,66809.98085620163,75524.06803862935,75514.55512441834,25750.02336038343,101264.57848480178,101264.57848480178,101264.57848480178,127223.6971390989,123966.08794345857,3257.609195640341,0.0,89926.57279072626,55462.46224791307,38293.45615868132,25959.11865429713,64252.57481297845,19799.282402735753,1450.0,0.0,0.8867349107693839,2.870301383475931,0.001494314320929203,1.0,1.0,-5.135760921780786,352783.1857324977,1548502.9420289863,4.3893898707608985,1548502.9420289863,4.3893898707608985,0.7627101161024312,0.0919136959461086,3.957505961834241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505961834241,1.2796589024037404,1.2799576310142318,3.092625663292282,6552.902675609372,15440.511143893176,6479.645364013798,0.00031096753536509925,22723.04164743361,2317.1053976060743,19368.093610905,1974.9959069514057,0.852354799652998,0.8523547996529979,35720.81766486426,35405.22815468563,1.0111544388207427,0.8,4311.124264739705,4273.035954225843,1.0111544388207427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628914877796,4.8642481501874855,-2.4562986473628863,7.320546797550372,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999980108835644,0.00023343224729493615,198.92221511867476,0.0,0.0,0.0,0.012672344517035992,7.986340944154855e-05,0.0001535683735294679,0.0006077477537920569,0.09191369594613265,0.09191369594613265,0.09191369594613265,0.09191365104700232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.30897708813,591.6372542459304,0.0,0.09191369594613265,0.0919136959461086,0.0919136959461086,0.375,0.375,0.5,7.250817758704776,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,25959.11865429713,19799.282402735753,0.7627101161024312,1.0722447544476783,3.9012915942062785,1.039802390031327,0.6390398768505764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952926098001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362396694857,261.25362396694857,-11.89637603305141,244.96035773302552,277.5468902008716,129606.21675216594,129606.19432182527,0.022430340708214848,0.0,nan,277.5468902008716,4.39689020087161,271.0295837073023,-2.120416292697655,264.51227721373306,-8.63772278626692,257.99497072016396,-15.155029279836015,251.47766422659475,-21.672335773405223,244.96035773302552,-28.18964226697446,1.0,1.0,26022.012520719443,26022.012520719443,276.8504103547002,3.7004103547002387,276.8504103547002,276.8504103547002,75514.55414665115,75514.55512441834,-0.0009777671948540956,0.0,8546.071908451686,8546.071908451686,0.883366114414939,3977.2934916434124,276.8504103547002,3.7004103547002387,1.0,0.002,0.22116342435830777,0.004757267499167893,0.00034258956256702223,0.0016574104374309495,0.1712947812835111,0.1712947812835111,0.0,-2.0283254242858817e-15,0.9999995094029236,0.9999995094029236,0.0,0.09191365085351809,4.5092590513012195e-08,0.0,0.0,0.0,1601723.4011629631,268.0142390782192,0.0,1.0,1279705.245598316,2617.6673181174874,,,,,,,,,,,,,,,,,,,2.0,15440.511143893176,1450.0,0.375,6.173730061729009,3.5
927.0,-30.000004752685605,4.864247957089558,34.92996845993442,25.19366618888455,6.207251825155023,-26.379279094901644,-39.88773375805465,2.5865261673695663,-5.135761041647925,-5.135761041651412,39.859936113367496,41059.96544046941,25750.02317175799,25750.02317175799,66809.9886122274,75524.07480228363,75514.55417813889,25750.02317175799,101264.57734989688,101264.57734989688,101264.57734989688,127223.69593189353,123966.0873479058,3257.6085839877155,0.0,89926.58125220875,55462.47189038864,38293.45484646679,25959.118581996652,64252.57342846344,19799.282341038488,1450.0,0.0,0.8867349104604656,2.8703013707897704,0.001494314320929203,1.0,1.0,-5.135761041647925,352783.1840823803,1548502.938448434,4.389389881142505,1548502.938448434,4.389389881142505,0.7627101158499975,0.09191369571467889,3.957506678545813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506678545813,1.2796589114535122,1.2799576400661161,3.0926262015013384,6552.903816009779,15440.51108024435,6479.644516506719,0.0003109672422248488,22723.039670334125,2317.1051959980346,19368.091077649628,1974.995648631248,0.8523547623311805,0.8523547623311805,35720.82284014852,35405.22815468563,1.0111546219426621,0.8,4311.124889341688,4273.035954225843,1.0111546219426621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628874159433,4.864247957089558,-2.4562987868359554,7.320546743925513,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997999431033,0.00023343224996833168,198.9222150286543,0.0,0.0,0.0,0.012672344517035992,7.98634091262125e-05,0.000153568373844804,0.0006077478651042319,0.09191369571469847,0.09191369571469847,0.09191369571469847,0.09191365060874163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3151311781,591.6372522216744,0.0,0.09191369571469847,0.09191369571467889,0.09191369571467889,0.375,0.375,0.5,7.250816405525674,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,25959.118581996652,19799.282341038488,0.7627101158499975,1.0722449986582465,3.901291858356005,1.0398025331485174,0.6390400142678196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495292500234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362388863675,261.25362388863675,-11.896376111363224,244.96035779542197,277.5468899818515,129606.21426902678,129606.22736196803,-0.013092941215692424,0.0,nan,277.5468899818515,4.39688998185153,271.02958354456575,-2.120416455434224,264.51227710727954,-8.637722892720433,257.9949706699939,-15.155029330006073,251.47766423270795,-21.672335767292026,244.96035779542197,-28.189642204578007,1.0,1.0,26022.012520719443,26022.012520719443,276.8504101241281,3.7004101241280978,276.8504101241281,276.8504101241281,75514.55100982156,75514.55417813889,-0.0031683173292549327,0.0,8546.071908451686,8546.071908451686,0.8833660690284599,3977.294211938542,276.8504101241281,3.7004101241280978,1.0,0.002,0.22116346968656256,0.00475726727685659,0.0003425896326969758,0.0016574103673041225,0.1712948163484879,0.1712948163484879,0.0,1.0980799602933189e-15,0.9999995068389006,0.9999995068389006,0.0,0.09191365038641966,4.532825922874232e-08,0.0,0.0,0.0,1601723.4010248038,268.01423895835205,0.0,1.0,1279705.2460106877,2617.667316430871,,,,,,,,,,,,,,,,,,,2.0,15440.51108024435,1450.0,0.375,6.173730061729009,3.5
928.0,-30.000004736104376,4.864247769038991,34.92996843092524,25.193669890891783,6.2072538429836195,-26.379278878195453,-39.887733723130054,2.58652798507547,-5.135760994532632,-5.135760994484337,39.85993608267144,41059.95785041098,25750.022566072566,25750.022566072566,66809.98041648355,75524.0676782477,75514.55453874171,25750.022566072566,101264.57710481428,101264.57710481428,101264.57710481428,127223.695691894,123966.08771359603,3257.607978297962,0.0,89926.57228409262,55462.46245625894,38293.455364259644,25959.11858707972,64252.573951339364,19799.282342864106,1450.0,0.0,0.8867349108118077,2.8703013757762204,0.001494314320929203,1.0,1.0,-5.135760994532632,352783.1847309789,1548502.9371299648,4.389389869335193,1548502.9371299648,4.389389869335193,0.7627101157709775,0.09191369547703235,3.9575059530942083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059530942083,1.2796589030177654,1.2799576316284,3.0926256549783613,6552.9026579931715,15440.51121135714,6479.645408504726,0.0003109675412059736,22723.041569598347,2317.1053896690864,19368.093743891364,1974.9959205122407,0.8523548084251344,0.8523548084251344,35720.81760175358,35405.22815468563,1.0111544365876386,0.8,4311.124257122914,4273.035954225843,1.0111544365876386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628743410793,4.864247769038991,-2.456298802694503,7.3205465717334945,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979977052479,0.00023343225037118637,198.9222150150891,0.0,0.0,0.0,0.012672344517035992,7.986340944154855e-05,0.0001535683735294679,0.0006077477524498643,0.09191369547715424,0.09191369547715424,0.09191369547715424,0.09191365080483727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.32147769636,591.637250136885,0.0,0.09191369547715424,0.09191369547703235,0.09191369547703235,0.375,0.375,0.5,7.250815065366023,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,25959.11858707972,19799.282342864106,0.7627101157709775,1.072244785951946,3.9012915598269213,1.0398023971316852,0.639039890938954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495291843373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362400951,261.25362400951,-11.896375990489958,244.96035786768167,277.5468901513383,129606.21432536007,129606.19411651937,0.020208840690679988,0.0,nan,277.5468901513383,4.396890151338312,271.029583694607,-2.1204163053929506,264.5122772378754,-8.637722762124554,257.9949707811445,-15.155029218855475,251.47766432441313,-21.67233567558685,244.96035786768167,-28.189642132318312,1.0,1.0,26022.012520719443,26022.012520719443,276.8504102134903,3.700410213490329,276.8504102134903,276.8504102134903,75514.55378709498,75514.55453874171,-0.0007516467303503305,0.0,8546.071908451686,8546.071908451686,0.8833661149684103,3977.2934828596794,276.8504102134903,3.700410213490329,1.0,0.002,0.2211635145498102,0.0047572670855650446,0.0003425897022250746,0.0016574102977796696,0.1712948511125373,0.1712948511125373,0.0,4.744035025927573e-15,0.9999995118981525,0.9999995118981525,0.0,0.09191365061378777,4.486324457248675e-08,0.0,0.0,0.0,1601723.4010791087,268.01423900546735,0.0,1.0,1279705.2458486008,2617.667317093815,,,,,,,,,,,,,,,,,,,2.0,15440.51121135714,1450.0,0.375,6.173730061729009,3.5
929.0,-30.00000462789854,4.864247582526202,34.92996840110001,25.19366597933697,6.207251673250455,-26.379278997783064,-39.887733723130054,2.5865260431368404,-5.135761109347698,-5.135761109334441,39.85993600110224,41059.96580637368,25750.022381541152,25750.022381541152,66809.98818791483,75524.07445546142,75514.5536154648,25750.022381541152,101264.57599700594,101264.57599700594,101264.57599700594,127223.69451416483,123966.08714419503,3257.607369969797,0.0,89926.58076987424,55462.47212079364,38293.454054534006,25959.118517158888,64252.572571692894,19799.28228312625,1450.0,0.0,0.8867349105224828,2.8703013636247423,0.001494314320929203,1.0,1.0,-5.135761109347698,352783.18315040966,1548502.9336223914,4.389389879058336,1548502.9336223914,4.389389879058336,0.7627101155241074,0.09191369524652541,3.9575066715555414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066715555414,1.279658912030061,1.2799576406427995,3.092626194645354,6552.903801482771,15440.51114664719,6479.644558282188,0.00031096724725411236,22723.039588592183,2317.105187662676,19368.0912025193,1974.995661364411,0.8523547708926585,0.8523547708926585,35720.822789672646,35405.22815468563,1.011154620156627,0.8,4311.124883249785,4273.035954225843,1.011154620156627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628703576201,4.864247582526202,-2.456298936746336,7.320546519272538,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979864431352,0.00023343225300013196,198.92221492656535,0.0,0.0,0.0,0.012672344517035992,7.986340944154855e-05,0.0001535683735294679,0.0006077478627828026,0.0919136952465566,0.0919136952465566,0.0919136952465566,0.0919136503857293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.32760440436,591.637248121701,0.0,0.0919136952465566,0.09191369524652541,0.09191369524652541,0.375,0.375,0.5,7.250813719547934,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,25959.118517158888,19799.28228312625,0.7627101155241074,1.072245030388219,3.9012918242990704,1.0398025404098548,0.6390400284838254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952917443904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536239209948,261.2536239209948,-11.896376079005165,244.96035792576836,277.5468899162212,129606.21219668198,129606.22699558632,-0.014798904345339757,0.0,nan,277.5468899162212,4.396889916221198,271.0295835181306,-2.12041648186937,264.5122771200397,-8.637722879960279,257.99497072194976,-15.155029278050222,251.47766432385907,-21.672335676140904,244.96035792576836,-28.189642074231614,1.0,1.0,26022.012520719443,26022.012520719443,276.85040999060493,3.7004099906049532,276.85040999060493,276.85040999060493,75514.55064717446,75514.5536154648,-0.002968290340504609,0.0,8546.071908451686,8546.071908451686,0.883366069471126,3977.294204913319,276.85040999060493,3.7004099906049532,1.0,0.002,0.2211635596307316,0.004757266865219992,0.0003425897719754847,0.0016574102280291286,0.17129488598774234,0.17129488598774234,0.0,4.613063403491324e-15,0.9999995095299069,0.9999995095299069,0.0,0.09191365016560675,4.508091866428889e-08,0.0,0.0,0.0,1601723.4009467734,268.0142388906523,0.0,1.0,1279705.24624359,2617.667315478284,,,,,,,,,,,,,,,,,,,2.0,15440.51114664719,1450.0,0.375,6.173730061729009,3.5
930.0,-30.000004613182615,4.8642474010166366,34.92996837233299,25.193669681344204,6.207253698880472,-26.379278781976158,-39.887733723130054,2.586527867673643,-5.135761057679304,-5.135761057683246,39.859935971991256,41059.958223463465,25750.021781152198,25750.021781152198,66809.98000461566,75524.06734389023,75514.553995384,25750.021781152198,101264.5757765362,101264.5757765362,101264.5757765362,127223.6943009388,123966.08753312018,3257.606767818619,0.0,89926.5718230051,55462.46270257673,38293.45457825374,25959.11852440259,64252.57310265633,19799.282286733316,1450.0,0.0,0.8867349108913237,2.870301369093115,0.001494314320929203,1.0,1.0,-5.135761057679304,352783.18386169215,1548502.9323716043,4.389389866662951,1548502.9323716043,4.389389866662951,0.7627101154502305,0.09191369500989989,3.9575059474563474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059474563474,1.279658903562613,1.2799576321733748,3.092625649255844,6552.9026458678445,15440.51127654165,6479.645447983173,0.0003109675455964618,22723.04148545996,2317.1053810893586,19368.093861895082,1974.9959325452712,0.8523548167743459,0.8523548167743459,35720.817561043295,35405.22815468563,1.0111544351471486,0.8,4311.1242522096145,4273.035954225843,1.0111544351471486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628573970906,4.8642474010166366,-2.4562989475696306,7.320546348586268,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979849115039,0.00023343225335766484,198.9222149145262,0.0,0.0,0.0,0.012672344517035992,7.986340944154855e-05,0.0001535683735294679,0.0006077477515840672,0.09191369500998238,0.09191369500998238,0.09191369500998238,0.09191365059907103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3339206451,591.6372460469264,0.0,0.09191369500998238,0.09191369500989989,0.09191369500989989,0.375,0.375,0.5,7.2508123872244665,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25959.11852440259,19799.282286733316,0.7627101154502305,1.0722448177026258,3.901291526129472,1.039802404455824,0.6390399051857732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952910984504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536240340591,261.2536240340591,-11.896375965940877,244.96035799425064,277.5468900738675,129606.2125321095,129606.19362883082,0.018903278696250362,0.0,nan,277.5468900738675,4.396890073867496,271.0295836579441,-2.1204163420558757,264.5122772420203,-8.637722757979702,257.9949708260978,-15.155029173902165,251.47766441017424,-21.672335589825735,244.96035799425064,-28.189642005749334,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100867116,3.7004100867115994,276.8504100867116,276.8504100867116,75514.55341923649,75514.553995384,-0.0005761475185863674,0.0,8546.071908451686,8546.071908451686,0.8833661153254334,3977.2934771936293,276.8504100867116,3.7004100867115994,1.0,0.002,0.22116360423083095,0.004757266675870863,0.0003425898410991881,0.0016574101589031253,0.17129492054959405,0.17129492054959405,0.0,2.3132537552150723e-15,0.9999995147610885,0.9999995147610885,0.0,0.09191365040979857,4.4600101318198526e-08,0.0,0.0,0.0,1601723.4010063256,268.0142389423207,0.0,1.0,1279705.246065838,2617.6673162053044,,,,,,,,,,,,,,,,,,,2.0,15440.51127654165,1450.0,0.375,6.173730061729009,3.5
