time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
931.0,-30.000004506859856,4.864247220991573,34.9299683427841,25.19366576978939,6.207251535699584,-26.379278902604025,-39.887733723130054,2.5865259314448936,-5.135761168581837,-5.135761168528372,39.85993589189281,41059.96618298879,25750.021603013858,25750.021603013858,66809.98778600265,75524.07413253798,75514.55308802733,25750.021603013858,101264.57469104118,101264.57469104118,101264.57469104118,127223.69314742571,123966.08698420817,3257.6061632175342,0.0,89926.58032723062,55462.47237768595,38293.45327727186,25959.118456384524,64252.57173365638,19799.282228569988,1450.0,0.0,0.8867349106165806,2.8703013573556393,0.001494314320929203,1.0,1.0,-5.135761168581837,352783.182334973,1548502.9289275222,4.389389875896054,1548502.9289275222,4.389389875896054,0.7627101152081089,0.09191369478055057,3.9575066669231904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066669231904,1.2796589125484095,1.279957641161269,3.092626189772642,6552.903791158079,15440.511210499068,6479.644595840573,0.0003109672511574304,22723.039503340897,2317.1051789694643,19368.091314783826,1974.9956728122067,0.8523547790310445,0.8523547790310445,35720.82275622303,35405.22815468563,1.0111546189730478,0.8,4311.124879212771,4273.035954225843,1.0111546189730478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586285355163785,4.864247220991573,-2.4562990769512436,7.320546297942817,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979738453821,0.0002334322559408598,198.922214827543,0.0,0.0,0.0,0.012672344517035992,7.986340944154855e-05,0.0001535683735294679,0.0006077478620714201,0.09191369478059852,0.09191369478059852,0.09191369478059852,0.09191365019473183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3400145135,591.6372440425979,0.0,0.09191369478059852,0.09191369478055057,0.09191369478055057,0.375,0.375,0.5,7.250811049655941,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,25959.118456384524,19799.282228569988,0.7627101152081089,1.072245061987108,3.9012917910024,1.0398025477166488,0.6390400426802063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952910106032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362393957926,261.25362393957926,-11.896376060420721,244.96035804898102,277.5468898301775,129606.21062072711,129606.22641685086,-0.01579612375401573,0.0,nan,277.5468898301775,4.3968898301775425,271.029583473938,-2.1204165260620016,264.5122771176986,-8.637722882301375,257.99497076145985,-15.155029238540124,251.47766440522045,-21.672335594779526,244.96035804898102,-28.189641951018956,1.0,1.0,26022.012520719443,26022.012520719443,276.8504098696941,3.700409869694113,276.8504098696941,276.8504098696941,75514.55027244298,75514.55308802733,-0.0028155843465356156,0.0,8546.071908451686,8546.071908451686,0.8833660697644742,3977.2942002578066,276.8504098696941,3.700409869694113,1.0,0.002,0.22116364903485056,0.004757266457442299,0.0003425899104234432,0.001657410089581224,0.17129495521172158,0.17129495521172158,0.0,4.6672735121155995e-15,0.9999995125425172,0.9999995125425172,0.0,0.09191364997653227,4.480401829467599e-08,0.0,0.0,0.0,1601723.400878499,268.01423883141814,0.0,1.0,1279705.246447374,2617.6673146448047,,,,,,,,,,,,,,,,,,,2.0,15440.511210499068,1450.0,0.375,6.173730061729009,3.5
932.0,-30.00000449402924,4.864247045908275,34.929968314321506,25.19366950672122,6.207253566747292,-26.379278687951434,-39.887733723130054,2.5865277606703976,-5.1357611133087175,-5.135761113315009,39.85993586414513,41059.95860053205,25750.021009999957,25750.021009999957,66809.97961053201,75524.0670313446,75514.5534807524,25750.021009999957,101264.57449075235,101264.57449075235,101264.57449075235,127223.69295613322,123966.08739117635,3257.6055649568757,0.0,89926.5713961872,55462.462965378276,38293.45381200991,25959.118465380874,64252.572277390784,19799.282233627473,1450.0,0.0,0.8867349109988649,2.8703013632055967,0.001494314320929203,1.0,1.0,-5.1357611133087175,352783.1830958889,1548502.9277352137,4.389389863048886,1548502.9277352137,4.389389863048886,0.7627101151386104,0.09191369454524842,3.957505943524143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505943524143,1.2796589040592017,1.2799576326700794,3.092625644982856,6552.902636813895,15440.511338984017,6479.6454839649095,0.0003109675491466933,22723.0414001875,2317.1053723939876,19368.0939694469,1974.9959435125045,0.8523548247061278,0.8523548247061278,35720.81753264934,35405.22815468563,1.0111544341424588,0.8,4311.124248782765,4273.035954225843,1.0111544341424588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628407503129,4.864247045908275,-2.456299083444946,7.320546129353222,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979725099659,0.00023343225625258967,198.9222148170462,0.0,0.0,0.0,0.012672344517035992,7.986340944154855e-05,0.0001535683735294679,0.000607747750980205,0.09191369454526417,0.09191369454526417,0.09191369454526417,0.09191365042168623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.34629567165,591.6372419794084,0.0,0.09191369454526417,0.09191369454524842,0.09191369454524842,0.375,0.375,0.5,7.2508097259373745,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,25959.118465380874,19799.282233627473,0.7627101151386104,1.0722448490048315,3.9012914932532805,1.0398024116777833,0.6390399192621934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952903759044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362404808476,261.25362404808476,-11.896375951915218,244.9603581144407,277.5468899817288,129606.21112272401,129606.19298166812,0.01814105587776947,0.0,nan,277.5468899817288,4.396889981728805,271.029583608271,-2.120416391728952,264.5122772348133,-8.637722765186652,257.9949708613562,-15.155029138643783,251.4776644878984,-21.67233551210157,244.9603581144407,-28.18964188555927,1.0,1.0,26022.012520719443,26022.012520719443,276.8504099708613,3.700409970861301,276.8504099708613,276.8504099708613,75514.55315899914,75514.5534807524,-0.0003217532503185794,0.0,8546.071908451686,8546.071908451686,0.8833661155744443,3977.293473241764,276.8504099708613,3.700409970861301,1.0,0.002,0.22116369334623065,0.004757266269982483,0.0003425899791024676,0.0016574100208931063,0.1712949895512338,0.1712949895512338,0.0,-4.426146948954823e-15,0.9999995179022146,0.9999995179022146,0.0,0.09191365023385983,4.431138858444962e-08,0.0,0.0,0.0,1601723.400942207,268.01423888669126,0.0,1.0,1279705.246257214,2617.6673154225646,,,,,,,,,,,,,,,,,,,2.0,15440.511338984017,1450.0,0.375,6.173730061729009,3.5
933.0,-30.000004389580948,4.86424687223991,34.929968285100436,25.193665630091004,6.207251407975119,-26.37927880982545,-39.887733723130054,2.5865258282193717,-5.135761221048028,-5.135761221045462,39.859935785330784,41059.9665578848,25750.020840209832,25750.020840209832,66809.98739809463,75524.07382933276,75514.55258364633,25750.020840209832,101264.57342385617,101264.57342385617,101264.57342385617,127223.69182279133,123966.08685840362,3257.604964387699,0.0,89926.57991385569,55462.4726424067,38293.45252383222,25959.11839893516,64252.57092276738,19799.282176769473,1450.0,0.0,0.8867349107355874,2.87030135180292,0.001494314320929203,1.0,1.0,-5.135761221048028,352783.18161271757,1548502.9243463478,4.389389871896675,1548502.9243463478,4.389389871896675,0.7627101149005753,0.09191369431730587,3.9575066634285725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066634285725,1.2796589130274663,1.2799576416404377,3.09262618588398,6552.903782918471,15440.511271487618,6479.644630551991,0.00031096725447053914,22723.039418952765,2317.1051703642697,19368.091418538577,1974.995683392247,0.8523547867625533,0.8523547867625533,35720.82273098883,35405.22815468563,1.0111546180801625,0.8,4311.12487616727,4273.035954225843,1.0111546180801625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628370850723,4.86424687223991,-2.4562992088431974,7.320546081083108,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979616389396,0.00023343225879024303,198.92221473159654,0.0,0.0,0.0,0.012672344517035992,7.986340944154855e-05,0.0001535683735294679,0.0006077478615347572,0.09191369431727665,0.09191369431727665,0.09191369431727665,0.09191365002925651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3523525583,591.6372399872823,0.0,0.09191369431727665,0.09191369431730587,0.09191369431730587,0.375,0.375,0.5,7.250808397286349,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25959.11839893516,19799.282176769473,0.7627101149005753,1.072245092874058,3.90129175857131,1.0398025548020686,0.6390400565798299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952902993115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536239501051,261.2536239501051,-11.896376049894855,244.9603581664146,277.5468897337957,129606.20933671547,129606.22571795761,-0.016381242127440312,0.0,nan,277.5468897337957,4.396889733795717,271.0295834203193,-2.1204165796806933,264.51227710684304,-8.637722893156933,257.99497079336743,-15.155029206632548,251.4776644798909,-21.672335520109073,244.9603581664146,-28.18964183358537,1.0,1.0,26022.012520719443,26022.012520719443,276.8504097581579,3.700409758157946,276.8504097581579,276.8504097581579,75514.55012573347,75514.55258364633,-0.0024579128657933325,0.0,8546.071908451686,8546.071908451686,0.8833660699857744,3977.2941967457155,276.8504097581579,3.700409758157946,1.0,0.002,0.22116373785112586,0.004757266053428717,0.00034259004796561324,0.0016574099520310524,0.1712950239828066,0.1712950239828066,0.0,-3.3345722016964174e-15,0.9999995157968422,0.9999995157968422,0.0,0.09191364981240484,4.4504901032693234e-08,0.0,0.0,0.0,1601723.4008180264,268.01423877895195,0.0,1.0,1279705.246627868,2617.6673139065783,,,,,,,,,,,,,,,,,,,2.0,15440.511271487618,1450.0,0.375,6.173730061729009,3.5
934.0,-30.00000437875342,4.864246703490551,34.92996825701243,25.19366933209824,6.207253455023406,-26.37927859537557,-39.88773368820546,2.5865276716464694,-5.135761160611992,-5.1357611605588,39.8599357595885,41059.95900114029,25750.02024992707,25750.02024992707,66809.97925106736,75524.06675108409,75514.55300407152,25750.02024992707,101264.57325399859,101264.57325399859,101264.57325399859,127223.69166445085,123966.08729403316,3257.6043704176864,0.0,89926.57102468447,55462.46327474429,38293.45305548909,25959.118410452258,64252.57146594135,19799.28218391689,1450.0,0.0,0.8867349111369875,2.870301358199186,0.001494314320929203,1.0,1.0,-5.135761160611992,352783.1824446945,1548502.9232393226,4.389389858407097,1548502.9232393226,4.389389858407097,0.7627101148375226,0.09191369408337792,3.957505943264087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505943264087,1.2796589044723505,1.2799576330833249,3.0926256437811523,6552.90263426763,15440.511398502133,6479.645513900772,0.0003109675509735579,22723.041307807736,2317.1053629738735,19368.0940589272,1974.9959526369555,0.852354832109214,0.852354832109214,35720.81753077151,35405.22815468563,1.0111544340760137,0.8,4311.124248556131,4273.035954225843,1.0111544340760137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628243427041,4.864246703490551,-2.4562992097794063,7.320545913269957,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979605120104,0.0002334322590533052,198.92221472273852,0.0,0.0,0.0,0.012672344517035992,7.986340975688462e-05,0.00015356837321413186,0.0006077477496923242,0.0919136940834209,0.0919136940834209,0.0919136940834209,0.0919136502756864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.35859746847,591.6372379360909,0.0,0.0919136940834209,0.09191369408337792,0.09191369408337792,0.375,0.375,0.5,7.250807083057359,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,25959.118410452258,19799.28218391689,0.7627101148375226,1.0722448806495042,3.901291461432444,1.039802419214951,0.6390399335675636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952896758024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362405701975,261.25362405701975,-11.896375942980228,244.96035822941835,277.5468898846212,129606.21016865569,129606.19229358327,0.017875072389469258,0.0,nan,277.5468898846212,4.396889884621203,271.0295835535805,-2.1204164464194832,264.51227722253986,-8.637722777460112,257.9949708914998,-15.155029108500173,251.47766456045895,-21.67233543954103,244.96035822941835,-28.18964177058163,1.0,1.0,26022.012520719443,26022.012520719443,276.85040986783974,3.7004098678397668,276.85040986783974,276.85040986783974,75514.55290387974,75514.55300407152,-0.00010019178444053978,0.0,8546.071908451686,8546.071908451686,0.8833661155909126,3977.2934729804074,276.85040986783974,3.7004098678397668,1.0,0.002,0.22116378184383223,0.004757265868323838,0.00034259011615466416,0.001657409883847927,0.17129505807733209,0.17129505807733209,0.0,2.5912431922403556e-15,0.9999995213694123,0.9999995213694123,0.0,0.0919136500906725,4.399270541856359e-08,0.0,0.0,0.0,1601723.4008876854,268.014238839388,0.0,1.0,1279705.2464199509,2617.6673147569604,,,,,,,,,,,,,,,,,,,2.0,15440.511398502133,1450.0,0.375,6.173730061729009,3.5
935.0,-30.000004276482844,4.8642465361754414,34.929968228229825,25.193665420543425,6.207251316803903,-26.379278717154282,-39.887733723130054,2.586525757476381,-5.13576126098161,-5.1357612610358,39.85993568336635,41059.96699342864,25750.020077818943,25750.020077818943,66809.98707124758,75524.07357838655,75514.5521490551,25750.020077818943,101264.57222687405,101264.57222687405,101264.57222687405,127223.69057442373,123966.08679993064,3257.6037744930977,0.0,89926.57959601632,55462.473011062815,38293.451761059456,25959.118347549684,64252.57010860914,19799.282129979303,1450.0,0.0,0.8867349109016556,2.8703013475765573,0.001494314320929203,1.0,1.0,-5.13576126098161,352783.1810629856,1548502.9199644984,4.389389866315735,1548502.9199644984,4.389389866315735,0.7627101146078863,0.09191369385678475,3.957506667376141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506667376141,1.2796589133557756,1.2799576419688237,3.0926261881753954,6552.903787773705,15440.511329223214,6479.644654340556,0.0003109672543678153,22723.039315973754,2317.105159863333,19368.091489644194,1974.9956906430018,0.8523547937545876,0.8523547937545876,35720.82275949372,35405.22815468563,1.011154619088778,0.8,4311.124879607508,4273.035954225843,1.011154619088778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628206274249,4.8642465361754414,-2.4562993281654095,7.3205458643408505,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979498676469,0.0002334322615380481,198.92221463907046,0.0,0.0,0.0,0.012672344517035992,7.986340944154855e-05,0.0001535683735294679,0.0006077478621409789,0.0919136938568758,0.0919136938568758,0.0919136938568758,0.0919136499111323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.36461714795,591.6372359563102,0.0,0.0919136938568758,0.09191369385678475,0.09191369385678475,0.375,0.375,0.5,7.250805764681988,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,25959.118347549684,19799.282129979303,0.7627101146078863,1.0722451256061083,3.901291727257944,1.039802562890722,0.6390400714558663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952896111672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253623959409,261.253623959409,-11.896376040590951,244.96035827919337,277.5468896396246,129606.20876563035,129606.22508521393,-0.01631958353634686,0.0,nan,277.5468896396246,4.396889639624646,271.02958336753835,-2.1204166324616267,264.51227709545185,-8.637722904548127,257.9949708233663,-15.155029176633661,251.47766455127976,-21.67233544872022,244.96035827919337,-28.189641720806605,1.0,1.0,26022.012520719443,26022.012520719443,276.85040966731486,3.7004096673148865,276.85040966731486,276.85040966731486,75514.54976263121,75514.5521490551,-0.002386423890129663,0.0,8546.071908451686,8546.071908451686,0.8833660697357907,3977.294200713022,276.85040966731486,3.7004096673148865,1.0,0.002,0.22116382600340823,0.004757265654567492,0.0003425901844881269,0.00165740981551005,0.17129509224406345,0.17129509224406345,0.0,-1.8231943732516243e-15,0.9999995195538172,0.9999995195538172,0.0,0.09191364969720138,4.4159583364016554e-08,0.0,0.0,0.0,1601723.4007719995,268.01423873901837,0.0,1.0,1279705.2467652443,2617.66731334469,,,,,,,,,,,,,,,,,,,2.0,15440.511329223214,1450.0,0.375,6.173730061729009,3.5
936.0,-30.000004267740984,4.864246373725151,34.92996820060376,25.193669157475256,6.207253363209669,-26.37927850464578,-39.88773365328086,2.5865276001141604,-5.135761196805731,-5.135761196775275,39.8599356591786,41059.959418281374,25750.01949403859,25750.01949403859,66809.97891231996,75524.0665061105,75514.55258471557,25750.01949403859,101264.57207875416,101264.57207875416,101264.57207875416,127223.69043967688,123966.08725433367,3257.6031853432014,0.0,89926.57070945043,55462.4636216202,38293.45231981137,25959.118360922712,64252.570680734076,19799.28213867072,1450.0,0.0,0.8867349113166043,2.8703013543686313,0.001494314320929203,1.0,1.0,-5.135761196805731,352783.1819464453,1548502.9189228218,4.3893898523708375,1548502.9189228218,4.3893898523708375,0.7627101145497823,0.09191369362465263,3.957505946125914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505946125914,1.2796589048043232,1.279957633415375,3.0926256452152527,6552.902637306316,15440.511454042884,6479.645537954783,0.00031096755129243216,22723.041211721098,2317.1053531757634,19368.094130826248,1974.995959968618,0.8523548388776285,0.8523548388776284,35720.8175514364,35405.22815468563,1.011154434807219,0.8,4311.124251050163,4273.035954225843,1.011154434807219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628080254235,4.864246373725151,-2.456299324651137,7.3205456983762875,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979489577879,0.000233432261750439,198.92221463191868,0.0,0.0,0.0,0.012672344517035992,7.98634100722204e-05,0.00015356837289879607,0.0006077477488838671,0.09191369362468252,0.09191369362468252,0.09191369362468252,0.09191365017164124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.37081798696,591.6372339196603,0.0,0.09191369362468252,0.09191369362465263,0.09191369362465263,0.375,0.375,0.5,7.250804461103853,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,25959.118360922712,19799.28213867072,0.7627101145497823,1.0722449121422968,3.901291430320722,1.0398024266498758,0.6390399478692464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952890006583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536240663773,261.2536240663773,-11.896375933622664,244.9603583400322,277.5468897927223,129606.20954084156,129606.19165678504,0.017884056527270962,0.0,nan,277.5468897927223,4.396889792722334,271.0295835021842,-2.120416497815768,264.512277211646,-8.637722788353983,257.99497092110875,-15.155029078891232,251.47766463057036,-21.672335369429618,244.9603583400322,-28.189641659967776,1.0,1.0,26022.012520719443,26022.012520719443,276.85040978255324,3.7004097825532654,276.85040978255324,276.85040978255324,75514.55262911944,75514.55258471557,4.4403874198906124e-05,0.0,8546.071908451686,8546.071908451686,0.8833661154096846,3977.2934758565434,276.85040978255324,3.7004097825532654,1.0,0.002,0.22116386963883786,0.004757265471711135,0.0003425902521263969,0.0016574097478817516,0.17129512606319844,0.17129512606319844,0.0,8.148429847532057e-15,0.9999995252565693,0.9999995252565693,0.0,0.09191364998923039,4.3635422237694375e-08,0.0,0.0,0.0,1601723.400845968,268.01423880319425,0.0,1.0,1279705.246544466,2617.6673142476907,,,,,,,,,,,,,,,,,,,2.0,15440.511454042884,1450.0,0.375,6.173730061729009,3.5
937.0,-30.000004167528036,4.86424621264473,34.92996817230004,25.19366528084504,6.2072512292667925,-26.379278627848663,-39.88773368820546,2.5865256895871105,-5.135761294023553,-5.135761294017828,39.85993558436985,41059.96740495625,25750.019329656083,25750.019329656083,66809.98673461234,75524.07334464675,75514.55174121766,25750.019329656083,101264.57107087373,101264.57107087373,101264.57107087373,127223.68937050365,123966.08677613265,3257.602594371001,0.0,89926.57929514037,55462.47335544875,38293.45104410181,25959.11829962991,64252.56934373172,19799.28208607693,1450.0,0.0,0.8867349110922449,2.8703013440795306,0.001494314320929203,1.0,1.0,-5.135761294023553,352783.18060811947,1548502.915708336,4.389389859910732,1548502.915708336,4.389389859910732,0.7627101143246149,0.0919136933998585,3.957506670403888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506670403888,1.2796589136708414,1.279957642283963,3.0926261897800154,6552.903791173702,15440.511382718521,6479.644677169533,0.0003109672545538341,22723.039222562526,2317.1051503380386,19368.09155788153,1974.9956976012736,0.8523548002615008,0.8523548002615008,35720.8227813567,35405.22815468563,1.0111546198623762,0.8,4311.124882246138,4273.035954225843,1.0111546198623762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628044769166,4.86424621264473,-2.4562994389987907,7.320545651643521,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979385275768,0.00023343226418519179,198.92221454993398,0.0,0.0,0.0,0.012672344517035992,7.986340975688462e-05,0.00015356837321413186,0.0006077478613580006,0.09191369339997281,0.09191369339997281,0.09191369339997281,0.0919136498189048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3767914609,591.6372319551184,0.0,0.09191369339997281,0.0919136933998585,0.0919136933998585,0.375,0.375,0.5,7.250803153678741,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,25959.11829962991,19799.28208607693,0.7627101143246149,1.0722451564281397,3.901291696634653,1.0398025700295224,0.6390400854679897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952889484731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362396901215,261.25362396901215,-11.896376030987824,244.96035838771945,277.5468895503049,129606.208181972,129606.22446047519,-0.016278503210740838,0.0,nan,277.5468895503049,4.396889550304934,271.02958331778774,-2.1204166822122374,264.5122770852707,-8.637722914729295,257.9949708527539,-15.155029147246069,251.47766462023654,-21.67233537976344,244.96035838771945,-28.189641612280525,1.0,1.0,26022.012520719443,26022.012520719443,276.8504095866106,3.700409586610647,276.8504095866106,276.8504095866106,75514.54959674373,75514.55174121766,-0.0021444739250000566,0.0,8546.071908451686,8546.071908451686,0.8833660695440555,3977.2942037559073,276.8504095866106,3.700409586610647,1.0,0.002,0.22116391343122893,0.004757265260131624,0.00034259031989331354,0.0016574096801096837,0.17129515994665676,0.17129515994665676,0.0,2.9971684856189285e-15,0.999999523548787,0.999999523548787,0.0,0.09191364960746778,4.3792390715203e-08,0.0,0.0,0.0,1601723.4007339152,268.0142387059764,0.0,1.0,1279705.2468789194,2617.667312879759,,,,,,,,,,,,,,,,,,,2.0,15440.511382718521,1450.0,0.375,6.173730061729009,3.5
938.0,-30.000004160953484,4.864246056410296,34.92996814519158,25.19366901777687,6.207253291321277,-26.379278415725835,-39.88773365328086,2.586527546094633,-5.135761224417479,-5.135761224419064,39.85993556225685,41059.959851741674,25750.0187481356,25750.0187481356,66809.97859987727,75524.06629683859,75514.55220475797,25750.0187481356,101264.57095289357,101264.57095289357,101264.57095289357,127223.68926854928,123966.08725813178,3257.602010417493,0.0,89926.5704507552,55462.46400566259,38293.45160565846,25959.118315655713,64252.56992131418,19799.282096964267,1450.0,0.0,0.8867349115273337,2.8703013514463414,0.001494314320929203,1.0,1.0,-5.135761224417479,352783.1815663363,1548502.9147560224,4.389389845289001,1548502.9147560224,4.389389845289001,0.7627101142731607,0.09191369316954351,3.957505952076382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505952076382,1.279658905055021,1.2799576336661311,3.0926256492594195,6552.902645875421,15440.511505508364,6479.645556119796,0.0003109675501153427,22723.0411121867,2317.1053430260795,19368.094185122685,1974.995965505314,0.8523548450007113,0.8523548450007113,35720.81759440398,35405.22815468563,1.011154436327581,0.8,4311.124256235896,4273.035954225843,1.011154436327581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627919236985,4.864246056410296,-2.4562994299111254,7.320545486321421,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979378432998,0.00023343226434492445,198.92221454455532,0.0,0.0,0.0,0.012672344517035992,7.98634100722204e-05,0.00015356837289879607,0.0006077477497976708,0.09191369316951149,0.09191369316951149,0.09191369316951149,0.09191365009990574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3829467113,591.6372299335383,0.0,0.09191369316951149,0.09191369316954351,0.09191369316954351,0.375,0.375,0.5,7.250801861586104,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25959.118315655713,19799.282096964267,0.7627101142731607,1.0722449434585422,3.901291400328365,1.039802434076878,0.6390399621684403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952883502472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362407740704,261.25362407740704,-11.896375922592938,244.9603584466177,277.5468897081963,129606.2092153924,129606.19109281992,0.018122572467952264,0.0,nan,277.5468897081963,4.3968897081963405,271.02958345588047,-2.1204165441195073,264.5122772035648,-8.637722796435185,257.99497095124957,-15.155029048750407,251.47766469893347,-21.67233530106651,244.9603584466177,-28.189641553382273,1.0,1.0,26022.012520719443,26022.012520719443,276.8504097104495,3.7004097104495486,276.8504097104495,276.8504097104495,75514.5524729626,75514.55220475797,0.0002682046324480325,0.0,8546.071908451686,8546.071908451686,0.8833661150328651,3977.293481836764,276.8504097104495,3.7004097104495486,1.0,0.002,0.2211639566811907,0.00475726507989346,0.00034259038693833346,0.001657409613061676,0.17129519346916672,0.17129519346916672,0.0,9.540979117872439e-18,0.9999995294502448,0.9999995294502448,0.0,0.09191364991957769,4.324996581682386e-08,0.0,0.0,0.0,1601723.4008141423,268.0142387755825,0.0,1.0,1279705.24663946,2617.6673138591755,,,,,,,,,,,,,,,,,,,2.0,15440.511505508364,1450.0,0.375,6.173730061729009,3.5
939.0,-30.0000040522071,4.864245897660772,34.92996811548381,25.193665001448267,6.207250275439297,-26.37927861944262,-39.88773368820546,2.5865248426725307,-5.135761500402737,-5.135761500378396,39.85993543302499,41059.96569826463,25750.019049950857,25750.019049950857,66809.98474821549,75524.07211410822,75514.54998010471,25750.019049950857,101264.56903005557,101264.56903005557,101264.56903005557,127223.68720226621,123966.08578696082,3257.601415305397,0.0,89926.57688152633,55462.470465673476,38293.451573169834,25959.118172210645,64252.569745380475,19799.281977029317,1450.0,0.0,0.8867349105893052,2.8703013222373843,0.001494314320929203,1.0,1.0,-5.135761500402737,352783.1777670624,1548502.9092005522,4.389389876812682,1548502.9092005522,4.389389876812682,0.762710113867602,0.0919136929547676,3.9575064621768847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064621768847,1.2796589176012665,1.2799576462153055,3.0926260175604217,6552.9034262610485,15440.511431878405,6479.6449619595605,0.0003109673489232582,22723.03980826879,2317.105210063456,19368.092409137982,1974.9957844052742,0.8523548157535701,0.8523548157535701,35720.82127777568,35405.22815468563,1.0111545666597632,0.8,4311.124700779838,4273.035954225843,1.0111545666597632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627984389508,4.864245897660772,-2.45629967446456,7.320545572125332,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979265249235,0.00023343226698700414,198.92221445558937,0.0,0.0,0.0,0.012672344517035992,7.986340975688462e-05,0.00015356837321413186,0.0006077478293809184,0.09191369295480792,0.09191369295480792,0.09191369295480792,0.09191364906733733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3887002849,591.6372280384555,0.0,0.09191369295480792,0.0919136929547676,0.0919136929547676,0.375,0.375,0.5,7.250800544961675,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,25959.118172210645,19799.281977029317,0.762710113867602,1.0722450970450816,3.901291657606207,1.0398025326141742,0.6390400549110596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952883110002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362390180834,261.25362390180834,-11.896376098191638,244.96035848617353,277.5468893174432,129606.19099564514,129606.22035398577,-0.029358340622872618,0.0,nan,277.5468893174432,4.396889317443197,271.0295831511891,-2.120416848810862,264.51227698493545,-8.637723015064523,257.9949708186815,-15.155029181318469,251.47766465242736,-21.672335347572613,244.96035848617353,-28.189641513826444,1.0,1.0,26022.012520719443,26022.012520719443,276.85040917417723,3.7004091741772527,276.85040917417723,276.85040917417723,75514.54721812518,75514.54998010471,-0.002761979529168457,0.0,8546.071908451686,8546.071908451686,0.8833660827302394,3977.293994487769,276.85040917417723,3.7004091741772527,1.0,0.002,0.22116400081271764,0.004757264835828383,0.00034259045510376586,0.0016574095448967506,0.17129522755188292,0.17129522755188292,0.0,5.165139149720943e-16,0.9999995198590318,0.9999995198590318,0.0,0.09191364882323808,4.413152952673498e-08,0.0,0.0,0.0,1601723.4004960426,268.01423849959724,0.0,1.0,1279705.2475889071,2617.6673099758614,,,,,,,,,,,,,,,,,,,2.0,15440.511431878405,1450.0,0.375,6.173730061729009,3.5
940.0,-30.000004055364393,4.864245748361846,34.92996808946486,25.193668878078483,6.20725380794358,-26.379278269033254,-39.88773365328086,2.5865280216102833,-5.1357612092099885,-5.135761209257971,39.859935480067215,41059.96179810364,25750.017915871023,25750.017915871023,66809.97971397467,75524.06671195966,75514.55216873049,25750.017915871023,101264.57008460151,101264.57008460151,101264.57008460151,127223.6883752934,123966.08753649266,3257.6008388007335,0.0,89926.57159548618,55462.466681621576,38293.44990429401,25959.118290691884,64252.56819498589,19799.282071988648,1450.0,0.0,0.8867349119028373,2.870301353055804,0.001494314320929203,1.0,1.0,-5.1357612092099885,352783.18177568325,1548502.9112230553,4.389389832669713,1548502.9112230553,4.389389832669713,0.7627101140445145,0.09191369271519394,3.957506107627639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506107627639,1.2796589028482122,1.2799576314588073,3.0926257761495544,6552.90291474039,15440.511575004077,6479.645396219252,0.00031096748267200706,22723.04050830472,2317.1052814472546,19368.09370716926,1974.9959167676282,0.8523548466188182,0.8523548466188181,35720.818717620095,35405.22815468563,1.0111544760713858,0.8,4311.124391796181,4273.035954225843,1.0111544760713858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627739576956,4.864245748361846,-2.456299501352732,7.320545249714577,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979268535406,0.00023343226691029413,198.9222144581723,0.0,0.0,0.0,0.012672344517035992,7.98634100722204e-05,0.00015356837289879607,0.0006077477736854243,0.09191369271515822,0.09191369271515822,0.09191369271515822,0.0919136501903669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.39511249174,591.6372259359867,0.0,0.09191369271515822,0.09191369271519394,0.09191369271519394,0.375,0.375,0.5,7.250799269194869,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,25959.118290691884,19799.282071988648,0.7627101140445145,1.0722450419255491,3.9012913880108306,1.0398024793534766,0.63904000963043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952876618337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362407898666,261.25362407898666,-11.896375921013316,244.96035855010592,277.5468896078674,129606.22153090798,129606.19190838463,0.029622523341348603,0.0,nan,277.5468896078674,4.396889607867422,271.0295833963153,-2.1204166036847027,264.51227718476304,-8.637722815236941,257.9949709732105,-15.155029026789464,251.4776647616581,-21.672335238341873,244.96035855010592,-28.189641449894054,1.0,1.0,26022.012520719443,26022.012520719443,276.85040972139495,3.7004097213949763,276.85040972139495,276.85040972139495,75514.55406975254,75514.55216873049,0.0019010220566997305,0.0,8546.071908451686,8546.071908451686,0.883366105182426,3977.2936381657773,276.85040972139495,3.7004097213949763,1.0,0.002,0.22116404347747645,0.004757264696589599,0.0003425905213994793,0.0016574094785909888,0.17129526069973963,0.17129526069973963,0.0,-9.53187181962356e-15,0.9999995358169859,0.9999995358169859,0.0,0.09191365005041902,4.2664774925018966e-08,0.0,0.0,0.0,1601723.4008316714,268.01423879079,0.0,1.0,1279705.2465871396,2617.66731407315,,,,,,,,,,,,,,,,,,,2.0,15440.511575004077,1450.0,0.375,6.173730061729009,3.5
941.0,-30.00000396087469,4.864245600371772,34.92996806272846,25.193665001448267,6.207251213450422,-26.379278443441482,-39.88773365328086,2.586525696017814,-5.1357612962587496,-5.135761296254818,39.8599354073245,41059.9685496002,25750.017758813465,25750.017758813465,66809.98630841366,75524.0730812043,75514.55133404575,25750.017758813465,101264.56909285922,101264.56909285922,101264.56909285922,127223.68732653026,123966.08706573228,3257.600260797978,0.0,89926.57909496312,55462.47456336138,38293.44947955749,25959.118233671026,64252.56771322851,19799.282022844687,1450.0,0.0,0.8867349117229837,2.8703013438429936,0.001494314320929203,1.0,1.0,-5.1357612962587496,352783.18057735247,1548502.908095412,4.389389838713929,1548502.908095412,4.389389838713929,0.7627101138267268,0.0919136924917189,3.9575067121041783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067121041783,1.2796589136409973,1.279957642254112,3.092626222439177,6552.903860374547,15440.511483164493,6479.644675007097,0.0003109672388252532,22723.038932547963,2317.1051207647834,19368.091551417867,1974.9956969421635,0.8523548108556666,0.8523548108556666,35720.82308246926,35405.22815468563,1.0111546305169234,0.8,4311.124918587235,4273.035954225843,1.0111546305169234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627705673116,4.864245600371772,-2.456299604692468,7.32054520506424,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979170190116,0.0002334322692059953,198.92221438086983,0.0,0.0,0.0,0.012672344517035992,7.98634100722204e-05,0.00015356837289879607,0.0006077478665139028,0.09191369249173806,0.09191369249173806,0.09191369249173806,0.09191364987670898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.40095557284,591.637224014346,0.0,0.09191369249173806,0.0919136924917189,0.0919136924917189,0.375,0.375,0.5,7.25079799074343,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25959.118233671026,19799.282022844687,0.7627101138267268,1.0722452301279253,3.9012916358868184,1.039802589782861,0.6390401194993278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495287680681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362399667796,261.25362399667796,-11.896376003322018,244.96035859514882,277.54688939820704,129606.2100099118,129606.22377117041,-0.013761258604477116,0.0,nan,277.54688939820704,4.396889398207065,271.02958323759555,-2.1204167624044317,264.51227707698393,-8.637722923016042,257.9949709163722,-15.155029083627767,251.47766475576034,-21.672335244239633,244.96035859514882,-28.18964140485116,1.0,1.0,26022.012520719443,26022.012520719443,276.8504095367293,3.700409536729296,276.8504095367293,276.8504095367293,75514.54936031908,75514.55133404575,-0.001973726670257747,0.0,8546.071908451686,8546.071908451686,0.8833660669033429,3977.2942456646992,276.8504095367293,3.700409536729296,1.0,0.002,0.22116408629794979,0.004757264491138461,0.0003425905876680766,0.0016574094123325308,0.1712952938340383,0.1712952938340383,0.0,6.075868974608767e-16,0.9999995341229987,0.9999995341229987,0.0,0.09191364967124346,4.2820475437367386e-08,0.0,0.0,0.0,1601723.4007313396,268.0142387037412,0.0,1.0,1279705.2468866068,2617.6673128483153,,,,,,,,,,,,,,,,,,,2.0,15440.511483164493,1450.0,0.375,6.173730061729009,3.5
942.0,-30.000003959665552,4.864245457021943,34.92996803716239,25.193668738380097,6.207253267377787,-26.37927823696106,-39.88773365328086,2.586527544673075,-5.1357612233618966,-5.135761223359662,39.85993538762672,41059.960924824976,25750.017201982628,25750.017201982628,66809.9781268076,75524.06604852002,75514.55179821078,25750.017201982628,101264.56900019341,101264.56900019341,101264.56900019341,127223.68725194603,123966.08756189285,3257.59969005317,0.0,89926.5702458128,55462.46512211685,38293.45013743995,25959.118251752614,64252.56838919256,19799.282035489334,1450.0,0.0,0.8867349121658952,2.870301351558026,0.001494314320929203,1.0,1.0,-5.1357612233618966,352783.18158086436,1548502.9072491731,4.389389823829308,1548502.9072491731,4.389389823829308,0.7627101137825665,0.09191369226687089,3.9575059886119828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059886119828,1.2796589050616183,1.27995763367273,3.092625677794522,6552.902706337878,15440.511598282816,6479.645556597833,0.0003109675364718685,22723.040850622387,2317.1053163539423,19368.09418655157,1974.9959656510196,0.8523548548750277,0.8523548548750277,35720.81785822297,35405.22815468563,1.0111544456625348,0.8,4311.124288076053,4273.035954225843,1.0111544456625348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627585470663,4.864245457021943,-2.4562995897392876,7.3205450467612305,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979168931665,0.00023343226923537168,198.92221437988061,0.0,0.0,0.0,0.012672344517035992,7.98634100722204e-05,0.00015356837289879607,0.0006077477554083836,0.09191369226692851,0.09191369226692851,0.09191369226692851,0.0919136501696716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.40698115603,591.6372220354519,0.0,0.09191369226692851,0.09191369226687089,0.09191369226687089,0.375,0.375,0.5,7.2507967278252385,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,25959.118251752614,19799.282035489334,0.7627101137825665,1.0722450125923801,3.901291340805275,1.0398024515086188,0.6390399941075564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952871166205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253624116165,261.253624116165,-11.896375883834992,244.96035865088302,277.5468895814468,129606.21053292832,129606.19055586615,0.01997706214937427,0.0,nan,277.5468895814468,4.396889581446828,271.02958339533404,-2.120416604665934,264.51227720922157,-8.637722790778412,257.99497102310846,-15.155028976891515,251.47766483699561,-21.672335163004362,244.96035865088302,-28.189641349116954,1.0,1.0,26022.012520719443,26022.012520719443,276.8504096639377,3.7004096639377053,276.8504096639377,276.8504096639377,75514.55215410903,75514.55179821078,0.0003558982425602153,0.0,8546.071908451686,8546.071908451686,0.8833661127192116,3977.2935185550427,276.8504096639377,3.7004096639377053,1.0,0.002,0.22116412857050724,0.004757264315824136,0.00034259065320139866,0.0016574093467988907,0.17129532660069932,0.17129532660069932,0.0,2.892651396191326e-16,0.9999995400841757,0.9999995400841757,0.0,0.09191364999430934,4.22725615446138e-08,0.0,0.0,0.0,1601723.4008153602,268.0142387766381,0.0,1.0,1279705.246635823,2617.6673138740202,,,,,,,,,,,,,,,,,,,2.0,15440.511598282816,1450.0,0.375,6.173730061729009,3.5
943.0,-30.000003866849184,4.86424531483492,34.929968010942744,25.19366486174988,6.207251149274932,-26.379278365236885,-39.88773365328086,2.5865256476635947,-5.135761311305373,-5.135761311358394,39.8599353176327,41059.96888427006,25750.01706244778,25750.01706244778,66809.98594671785,75524.0729351759,75514.55099063837,25750.01706244778,101264.56805308614,101264.56805308614,101264.56805308614,127223.68624852013,123966.08713065635,3257.5991178637714,0.0,89926.57888856772,55462.47483766574,38293.448945446646,25959.11819543399,64252.56714088064,19799.2819870775,1450.0,0.0,0.8867349119715076,2.8703013422505177,0.001494314320929203,1.0,1.0,-5.135761311305373,352783.1803702153,1548502.9042397712,4.389389830361957,1548502.9042397712,4.389389830361957,0.7627101135723493,0.0919136920497355,3.957506712809497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506712809497,1.279658913865403,1.2799576424785701,3.0926262224480197,6552.903860393283,15440.511517619723,6479.644691267052,0.00031096723950076063,22723.038876345305,2317.1051150337075,19368.091600019958,1974.9957018981975,0.8523548151027525,0.8523548151027525,35720.82308756228,35405.22815468563,1.0111546306971344,0.8,4311.124919201908,4273.035954225843,1.0111546306971344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862755534943,4.86424531483492,-2.4562996922575544,7.320545007092475,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979072327928,0.00023343227149041936,198.92221430394707,0.0,0.0,0.0,0.012672344517035992,7.98634100722204e-05,0.00015356837289879607,0.0006077478666222175,0.09191369204974126,0.09191369204974126,0.09191369204974126,0.09191364985147474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.41277700826,591.6372201294517,0.0,0.09191369204974126,0.0919136920497355,0.0919136920497355,0.375,0.375,0.5,7.250795461873253,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,25959.11819543399,19799.2819870775,0.7627101135723493,1.07224525382304,3.9012916091825107,1.0398025934159143,0.6390401304004194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952871094022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362402981006,261.25362402981006,-11.896375970189922,244.96035869326016,277.54688936635995,129606.20912849285,129606.2235662054,-0.014437712544328418,0.0,nan,277.54688936635995,4.3968893663599715,271.02958323174005,-2.120416768259929,264.5122770971203,-8.63772290287966,257.99497096249985,-15.155029037500128,251.47766482787998,-21.67233517212,244.96035869326016,-28.189641306739816,1.0,1.0,26022.012520719443,26022.012520719443,276.8504094814426,3.700409481442648,276.8504094814426,276.8504094814426,75514.54907338646,75514.55099063837,-0.0019172519096173346,0.0,8546.071908451686,8546.071908451686,0.8833660668586778,3977.294246373545,276.8504094814426,3.700409481442648,1.0,0.002,0.22116417097266103,0.00475726411204562,0.00034259071882137036,0.0016574092811778517,0.1712953594106852,0.1712953594106852,0.0,-7.78023478975598e-16,0.9999995386741847,0.9999995386741847,0.0,0.09191364964757658,4.240215892449642e-08,0.0,0.0,0.0,1601723.400713996,268.0142386886946,0.0,1.0,1279705.2469383716,2617.667312636592,,,,,,,,,,,,,,,,,,,2.0,15440.511517619723,1450.0,0.375,6.173730061729009,3.5
944.0,-30.00000386756277,4.86424517730491,34.92996798594874,25.193668633606308,6.207253229050465,-26.379278157901897,-39.887733618356265,2.586527519388777,-5.135761231870731,-5.1357612318617525,39.8599353005651,41059.96130936929,25750.01650360415,25750.01650360415,66809.97781297343,75524.06593725891,75514.5514959511,25750.01650360415,101264.56799955526,101264.56799955526,101264.56799955526,127223.68621630473,123966.08766321457,3257.5985530901644,0.0,89926.57010559215,55462.46547769926,38293.44958654766,25959.118216749466,64252.56780329712,19799.282002406868,1450.0,0.0,0.8867349124382448,2.870301350657511,0.001494314320929203,1.0,1.0,-5.135761231870731,352783.1814637317,1548502.9035061258,4.389389814676643,1548502.9035061258,4.389389814676643,0.7627101135365947,0.09191369182701298,3.9575059949107043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059949107043,1.2796589051789597,1.2799576337900989,3.0926256824331237,6552.902716166519,15440.5116312012,6479.645565100124,0.00031096753460620093,22723.04077902508,2317.1053090530486,19368.094211965486,1974.9959682425178,0.8523548586791061,0.8523548586791061,35720.817903705254,35405.22815468563,1.0111544472718768,0.8,4311.124293565283,4273.035954225843,1.0111544472718768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627434712476,4.86424517730491,-2.4562996709123333,7.320544848217243,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999979073070652,0.00023343227147308175,198.9222143045309,0.0,0.0,0.0,0.012672344517035992,7.986341038755647e-05,0.00015356837258346,0.0006077477551277235,0.09191369182711444,0.09191369182711444,0.09191369182711444,0.09191365016906519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4187514362,591.6372181674807,0.0,0.09191369182711444,0.09191369182701298,0.09191369182701298,0.375,0.375,0.5,7.250794212146478,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,25959.118216749466,19799.282002406868,0.7627101135365947,1.072245038059812,3.9012913148767328,1.03980245610581,0.6390400059196124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952865553306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536241481617,261.2536241481617,-11.896375851838286,244.96035874671608,277.5468895496072,129606.21017741722,129606.19039017119,0.019787246015218654,0.0,nan,277.5468895496072,4.396889549607238,271.02958338902897,-2.120416610971006,264.51227722845096,-8.637722771549022,257.9949710678725,-15.155028932127493,251.4776649072942,-21.672335092705765,244.96035874671608,-28.189641253283895,1.0,1.0,26022.012520719443,26022.012520719443,276.85040962006735,3.7004096200673757,276.85040962006735,276.85040962006735,75514.55202622082,75514.5514959511,0.0005302697099978104,0.0,8546.071908451686,8546.071908451686,0.8833661123203388,3977.2935248852577,276.85040962006735,3.7004096200673757,1.0,0.002,0.22116421280237808,0.004757263939858334,0.00034259078367335563,0.0016574092163340985,0.1712953918366778,0.1712953918366778,0.0,7.45410677627234e-15,0.9999995449023064,0.9999995449023064,0.0,0.09191364999730381,4.1829709164528144e-08,0.0,0.0,0.0,1601723.4008055525,268.01423876812925,0.0,1.0,1279705.246665098,2617.667313754299,,,,,,,,,,,,,,,,,,,2.0,15440.5116312012,1450.0,0.375,6.173730061729009,3.5
