time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
945.0,-30.00000376611208,4.864245037121981,34.92996795840662,25.193664687126898,6.207250240232461,-26.379278365477795,-39.88773365328086,2.586524839599616,-5.135761495705424,-5.135761495677503,39.859935177039276,41059.96715741266,25750.01682195867,25750.01682195867,66809.98397937133,75524.07181515126,75514.54932991786,25750.01682195867,101264.56615187653,101264.56615187653,101264.56615187653,127223.6842314998,123966.0862538304,3257.5979776693976,0.0,89926.57662053854,55462.471962805845,38293.449619703,25959.11807962328,64252.56769932628,19799.28188775607,1450.0,0.0,0.8867349115414767,2.8703013227344867,0.001494314320929203,1.0,1.0,-5.135761495705424,352783.17783172074,1548502.8981956642,4.38938984481371,1548502.8981956642,4.38938984481371,0.7627101131489363,0.09191369162004114,3.957506507732939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506507732939,1.2796589176155275,1.2799576462295699,3.0926260531261103,6552.903501620475,15440.511548437362,6479.6449629928775,0.00031096733193654216,22723.039480749474,2317.1051766657806,19368.092412226633,1974.995784720229,0.8523548281749417,0.8523548281749417,35720.82160673023,35405.22815468563,1.0111545782994693,0.8,4311.1247404811675,4273.035954225843,1.0111545782994693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586275034353125,4.864245037121981,-2.4562999016011653,7.320544938723147,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978967480381,0.0002334322739379046,198.92221422153358,0.0,0.0,0.0,0.012672344517035992,7.98634100722204e-05,0.00015356837289879607,0.0006077478351289443,0.0919136916200884,0.0919136916200884,0.0919136916200884,0.09191364918195212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.424321965,591.6372163327685,0.0,0.0919136916200884,0.09191369162004114,0.09191369162004114,0.375,0.375,0.5,7.2507929390081935,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,25959.11807962328,19799.28188775607,0.7627101131489363,1.0722451898479841,3.9012915741773777,1.0398025537596043,0.6390400979701734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952865595905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536239825069,261.2536239825069,-11.896376017493083,244.96035878080488,277.5468891842088,129606.1921686856,129606.21986457602,-0.027695890406840538,0.0,nan,277.5468891842088,4.396889184208817,271.0295831035281,-2.120416896471852,264.51227702284757,-8.637722977152407,257.99497094216633,-15.155029057833644,251.47766486148552,-21.672335138514455,244.96035878080488,-28.189641219195096,1.0,1.0,26022.012520719443,26022.012520719443,276.8504091027979,3.7004091027979484,276.8504091027979,276.8504091027979,75514.54698722756,75514.54932991786,-0.002342690306250006,0.0,8546.071908451686,8546.071908451686,0.8833660798453566,3977.294040271604,276.8504091027979,3.7004091027979484,1.0,0.002,0.22116425547579086,0.004757263704370203,0.0003425908495887397,0.0016574091504148018,0.17129542479436982,0.17129542479436982,0.0,3.5414379762066517e-15,0.9999995357230039,0.9999995357230039,0.0,0.0919136489466285,4.267341264310713e-08,0.0,0.0,0.0,1601723.4005014552,268.01423850429455,0.0,1.0,1279705.2475727526,2617.6673100419453,,,,,,,,,,,,,,,,,,,2.0,15440.511548437362,1450.0,0.375,6.173730061729009,3.5
946.0,-30.000003764030627,4.864244901764295,34.929967932327116,25.19366842405873,6.2072527579971535,-26.37927811182761,-39.887733618356265,2.5865271057957493,-5.1357614061329855,-5.135761406167865,39.85993516416546,41059.9607503543,25750.016242925307,25750.016242925307,66809.9769932796,75524.06525939611,75514.54994091911,25750.016242925307,101264.56618384442,101264.56618384442,101264.56618384442,127223.68428985502,123966.08687962405,3257.597410230963,0.0,89926.56886826605,55462.464359230784,38293.449454483634,25959.118106010606,64252.56756049424,19799.281907299646,1450.0,0.0,0.8867349120446346,2.8703013322144137,0.001494314320929203,1.0,1.0,-5.1357614061329855,352783.1790647967,1548502.8976428048,4.389389827904427,1548502.8976428048,4.389389827904427,0.7627101131265047,0.0919136913977695,3.9575059039869127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059039869127,1.2796589070983933,1.2799576357099804,3.0926256067411715,6552.902555784354,15440.51168226,6479.645704178094,0.000310967576663836,22723.040988434477,2317.1053304068646,19368.094627678845,1974.9960106334831,0.8523548691188285,0.8523548691188285,35720.81724715595,35405.22815468563,1.0111544240405799,0.8,4311.124214326737,4273.035954225843,1.0111544240405799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627378440025,4.864244901764295,-2.4562998723438243,7.320544774108119,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978965313945,0.00023343227398847633,198.92221421983075,0.0,0.0,0.0,0.012672344517035992,7.986341038755647e-05,0.00015356837258346,0.0006077477411647049,0.09191369139779051,0.09191369139779051,0.09191369139779051,0.09191364953767553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4303462733,591.6372143546333,0.0,0.09191369139779051,0.0919136913977695,0.0919136913977695,0.375,0.375,0.5,7.250791683194884,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,25959.118106010606,19799.281907299646,0.7627101131265047,1.0722450271595145,3.9012912953646257,1.03980244727773,0.6390399996341946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952859539758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536240760482,261.2536240760482,-11.89637592395178,244.9603588319441,277.5468893201523,129606.20306891049,129606.1874297358,0.015639174661048923,0.0,nan,277.5468893201523,4.396889320152297,271.0295832225108,-2.120416777489197,264.5122771248693,-8.637722875130692,257.99497102722705,-15.155028972772925,251.4776649295856,-21.67233507041439,244.9603588319441,-28.189641168055886,1.0,1.0,26022.012520719443,26022.012520719443,276.85040926380253,3.7004092638025554,276.85040926380253,276.85040926380253,75514.55129895857,75514.54994091911,0.0013580394588643685,0.0,8546.071908451686,8546.071908451686,0.883366118078179,3977.293433506847,276.85040926380253,3.7004092638025554,1.0,0.002,0.2211642975075774,0.004757263532997361,0.0003425909147609294,0.0016574090852352465,0.1712954573804647,0.1712954573804647,0.0,-3.824197902790871e-15,0.99999954270364,0.99999954270364,0.0,0.09191364936597299,4.2031796510488126e-08,0.0,0.0,0.0,1601723.4006046974,268.014238593867,0.0,1.0,1279705.2472646004,2617.667311302298,,,,,,,,,,,,,,,,,,,2.0,15440.51168226,1450.0,0.375,6.173730061729009,3.5
947.0,-30.000003660825705,4.864244764109164,34.92996790394818,25.193664442654722,6.2072498378792975,-26.37927831095539,-39.88773365328086,2.586524488008317,-5.135761650889492,-5.135761650889911,39.85993504564591,41059.96680656057,25750.016518622615,25750.016518622615,66809.98332518319,75524.07118977547,75514.54791182416,25750.016518622615,101264.56443044677,101264.56443044677,101264.56443044677,127223.68240779264,123966.0855747476,3257.5968330450437,0.0,89926.57553468215,55462.47115146454,38293.44931468624,25959.117977345875,64252.56729203211,19799.281799543834,1450.0,0.0,0.8867349112270159,2.870301306310566,0.001494314320929203,1.0,1.0,-5.135761650889492,352783.1756954246,1548502.8925467934,4.3893898553815776,1548502.8925467934,4.3893898553815776,0.762710112755848,0.09191369118792442,3.9575064366859154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064366859154,1.2796589192472192,1.2799576478616426,3.0926259936624243,6552.90337562406,15440.511607538718,6479.645081221686,0.0003109673653520343,22723.03961430527,2317.1051902846816,19368.092765620455,1974.99582075637,0.8523548387174086,0.8523548387174086,35720.8210937086,35405.22815468563,1.0111545601467453,0.8,4311.124678564891,4273.035954225843,1.0111545601467453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627437954494,4.864244764109164,-2.456300088377721,7.320544852486885,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978857897827,0.0002334322764959205,198.9222141353983,0.0,0.0,0.0,0.012672344517035992,7.98634100722204e-05,0.00015356837289879607,0.0006077478242183683,0.09191369118783987,0.09191369118783987,0.09191369118783987,0.09191364862342524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4359596241,591.637212506114,0.0,0.09191369118783987,0.09191369118792442,0.09191369118792442,0.375,0.375,0.5,7.250790406241107,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25959.117977345875,19799.281799543834,0.762710112755848,1.0722451892264855,3.9012915537722983,1.0398025501693569,0.6390400965605054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952859415506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536238964988,261.2536238964988,-11.896376103501154,244.960358865065,277.5468889279327,129606.18686328987,129606.21688221158,-0.030018921670772504,0.0,nan,277.5468889279327,4.396888927932707,271.02958291535936,-2.1204170846406214,264.51227690278563,-8.637723097214348,257.994970890212,-15.15502910978796,251.4776648776385,-21.67233512236149,244.960358865065,-28.189641134934988,1.0,1.0,26022.012520719443,26022.012520719443,276.8504087816504,3.700408781650424,276.8504087816504,276.8504087816504,75514.54628555386,75514.54791182416,-0.0016262702993117273,0.0,8546.071908451686,8546.071908451686,0.8833660843444806,3977.293968869345,276.8504087816504,3.700408781650424,1.0,0.002,0.22116434030541945,0.004757263300262183,0.0003425909808825923,0.0016574090191091215,0.17129549044129616,0.17129549044129616,0.0,-8.286340363872213e-15,0.999999534369086,0.999999534369086,0.0,0.09191364839006838,4.2797856041384234e-08,0.0,0.0,0.0,1601723.40032259,268.0142383491105,0.0,1.0,1279705.2481066198,2617.667307858396,,,,,,,,,,,,,,,,,,,2.0,15440.511607538718,1450.0,0.375,6.173730061729009,3.5
948.0,-30.000003670111997,4.8642446360612155,34.92996787951665,25.193668354209535,6.207253433344192,-26.37927795976601,-39.88773358343167,2.58652772299847,-5.1357613312587205,-5.135761331221468,39.85993510280852,41059.96302389919,25750.015365752908,25750.015365752908,66809.9783896521,75524.06587029461,75514.550275764,25750.015365752908,101264.5656415169,101264.5656415169,101264.5656415169,127223.68375094951,123966.08747508068,3257.5962758688192,0.0,89926.57040871904,55462.467562324746,38293.44760710477,25959.118109432602,64252.56571653737,19799.28190573234,1450.0,0.0,0.8867349126487891,2.8703013401387607,0.001494314320929203,1.0,1.0,-5.1357613312587205,352783.18009553436,1548502.895004414,4.389389807601021,1548502.895004414,4.389389807601021,0.7627101129655864,0.09191369095383073,3.9575060958563815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060958563815,1.2796589042340323,1.279957632844951,3.092625763601616,6552.902888152814,15440.511747255989,6479.645496632751,0.00031096749287806426,22723.0402760149,2317.1052577602854,19368.094007311927,1974.9959473736626,0.8523548685408855,0.8523548685408855,35720.81863262131,35405.22815468563,1.0111544730637947,0.8,4311.124381537729,4273.035954225843,1.0111544730637947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627189085792,4.8642446360612155,-2.4562998886730867,7.320544524734302,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978867563035,0.00023343227627030286,198.92221414299544,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077477693818438,0.09191369095393984,0.09191369095393984,0.09191369095393984,0.09191364985405438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4422136425,591.6372104560776,0.0,0.09191369095393984,0.09191369095383073,0.09191369095383073,0.375,0.375,0.5,7.250789173258296,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,25959.118109432602,19799.28190573234,0.7627101129655864,1.07224513825914,3.901291284592915,1.0398024988511314,0.6390400533582294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495285325464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362407561107,261.25362407561107,-11.896375924388906,244.96035892324596,277.54688922797624,129606.21858712407,129606.18864128724,0.029945836850196254,0.0,nan,277.54688922797624,4.39688922797626,271.02958316703035,-2.1204168329696245,264.51227710608407,-8.637722893915907,257.9949710451379,-15.155028954862075,251.47766498419205,-21.67233501580793,244.96035892324596,-28.189641076754015,1.0,1.0,26022.012520719443,26022.012520719443,276.8504093779301,3.7004093779301,276.8504093779301,276.8504093779301,75514.55327503104,75514.550275764,0.002999267031555064,0.0,8546.071908451686,8546.071908451686,0.8833661059278526,3977.2936263356632,276.8504093779301,3.7004093779301,1.0,0.002,0.22116438153265122,0.004757263172418211,0.0003425910449717027,0.0016574089550353164,0.17129552248585134,0.17129552248585134,0.0,7.019124864671156e-15,0.9999995514572179,0.9999995514572179,0.0,0.09191364972660807,4.122722265707657e-08,0.0,0.0,0.0,1601723.4006909975,268.01423866874126,0.0,1.0,1279705.2470070156,2617.667312355837,,,,,,,,,,,,,,,,,,,2.0,15440.511747255989,1450.0,0.375,6.173730061729009,3.5
949.0,-30.000003582106125,4.8642445093858795,34.9299678545664,25.19366447757932,6.207250885668796,-26.37927813532874,-39.887733618356265,2.5865254388926933,-5.135761393924724,-5.135761393932248,39.85993503897565,41059.96984636961,25750.015201044174,25750.015201044174,66809.9850474138,75524.07230798858,75514.54958251156,25750.015201044174,101264.56478355575,101264.56478355575,101264.56478355575,127223.6828477214,123966.08712936772,3257.595718353681,0.0,89926.57803155153,55462.47556993778,38293.44717957083,25959.118064165657,64252.56524373649,19799.28186630002,1450.0,0.0,0.8867349125608728,2.870301333506515,0.001494314320929203,1.0,1.0,-5.135761393924724,352783.17923286353,1548502.8922601293,4.389389810555566,1548502.8922601293,4.389389810555566,0.7627101127765676,0.09191369073683978,3.95750670959309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750670959309,1.279658914834283,1.279957643447676,3.0926262175929833,6552.903850106044,15440.51165064591,6479.644761469974,0.00031096724476030593,22723.038678258556,2317.1050948344805,19368.091809861187,1974.995723296048,0.8523548317678398,0.8523548317678398,35720.823064337004,35405.22815468563,1.0111546298753329,0.8,4311.124916398863,4273.035954225843,1.0111546298753329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627153530302,4.8642445093858795,-2.4562999685229125,7.320544477908792,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978775966161,0.0002334322784084741,198.9222140709974,0.0,0.0,0.0,0.012672344517035992,7.986341038755647e-05,0.00015356837258346,0.0006077478648803344,0.09191369073688521,0.09191369073688521,0.09191369073688521,0.09191364963256174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4478803305,591.6372085927842,0.0,0.09191369073688521,0.09191369073683978,0.09191369073683978,0.375,0.375,0.5,7.250787940132914,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,25959.118064165657,19799.28186630002,0.7627101127765676,1.0722453283932791,3.901291533044528,1.0398026101211049,0.6390401642426603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495285380899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536239985512,261.2536239985512,-11.8963760014488,244.9603589628889,277.54688903421345,129606.20783731881,129606.22072100501,-0.012883686200709472,0.0,nan,277.54688903421345,4.396889034213473,271.02958301994875,-2.120416980051232,264.5122770056834,-8.637722994316562,257.99497099141877,-15.15502900858121,251.47766497715392,-21.672335022846056,244.9603589628889,-28.189641037111073,1.0,1.0,26022.012520719443,26022.012520719443,276.8504092340999,3.7004092340999364,276.8504092340999,276.8504092340999,75514.54854869306,75514.54958251156,-0.001033818509313278,0.0,8546.071908451686,8546.071908451686,0.88336606706236,3977.2942431410556,276.8504092340999,3.7004092340999364,1.0,0.002,0.22116442283130516,0.004757262977918881,0.000342591108900248,0.0016574088911023102,0.17129555445012398,0.17129555445012398,0.0,2.5582834461967963e-15,0.9999995506800734,0.9999995506800734,0.0,0.091913649438187,4.1298652775291566e-08,0.0,0.0,0.0,1601723.4006187695,268.01423860607525,0.0,1.0,1279705.2472225975,2617.667311474086,,,,,,,,,,,,,,,,,,,2.0,15440.51165064591,1450.0,0.375,6.173730061729009,3.5
950.0,-30.000003587650436,4.864244387350124,34.92996783094883,25.193668249435746,6.207252981351286,-26.37927793075008,-39.88773358343167,2.586527324452053,-5.135761299747685,-5.135761299754002,39.85993502753602,41059.96227551397,25750.01464429312,25750.01464429312,66809.97691980709,75524.06534084484,75514.55016762177,25750.01464429312,101264.5648119149,101264.5648119149,101264.5648119149,127223.68290458064,123966.08773548502,3257.595169095615,0.0,89926.56929517667,55462.46622985023,38293.44785036271,25959.118092665743,64252.56594302846,19799.281887578258,1450.0,0.0,0.8867349130824083,2.8703013434737343,0.001494314320929203,1.0,1.0,-5.135761299747685,352783.1805293219,1548502.8917676,4.389389793028681,1548502.8917676,4.389389793028681,0.7627101127588833,0.09191369051926013,3.957505993777745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505993777745,1.2796589060836367,1.2799576346949872,3.0926256793613778,6552.9027096578575,15440.511760112668,6479.645630651047,0.00031096753881736073,22723.040580750912,2317.1052888347103,19368.094407901583,1974.9959882224393,0.8523548747392827,0.8523548747392827,35720.81789552429,35405.22815468563,1.011154446982402,0.8,4311.124292577927,4273.035954225843,1.011154446982402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627033345069,4.864244387350124,-2.45629993227834,7.320544319628464,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978781736747,0.0002334322782737697,198.92221407553325,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077477537057937,0.0919136905192923,0.0919136905192923,0.0919136905192923,0.09191365000579428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.45371573,591.63720667673,0.0,0.0919136905192923,0.09191369051926013,0.09191369051926013,0.375,0.375,0.5,7.25078672473258,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,25959.118092665743,19799.281887578258,0.7627101127588833,1.0722451119043086,3.9012912389250634,1.0398024723097632,0.6390400394580517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952848555436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536241255148,261.2536241255148,-11.896375874485159,244.9603590134182,277.5468892376114,129606.20897160462,129606.18774453756,0.021227067086040788,0.0,nan,277.5468892376114,4.396889237611447,271.0295831927729,-2.120416807227059,264.512277147934,-8.637722852065963,257.9949711030955,-15.155028896904469,251.47766505825695,-21.67233494174303,244.9603590134182,-28.189640986581765,1.0,1.0,26022.012520719443,26022.012520719443,276.85040939674354,3.7004093967435665,276.85040939674354,276.85040939674354,75514.5514456157,75514.55016762177,0.001277993927942589,0.0,8546.071908451686,8546.071908451686,0.8833661123920846,3977.2935237466336,276.85040939674354,3.7004093967435665,1.0,0.002,0.22116446350915245,0.004757262813387593,0.0003425911719784064,0.0016574088280249483,0.1712955859892032,0.1712955859892032,0.0,3.3545215216701507e-15,0.9999995574343155,0.9999995574343155,0.0,0.09191364984141476,4.067784536363546e-08,0.0,0.0,0.0,1601723.4007273174,268.0142387002523,0.0,1.0,1279705.246898611,2617.66731279922,,,,,,,,,,,,,,,,,,,2.0,15440.511760112668,1450.0,0.375,6.173730061729009,3.5
951.0,-30.000003501751078,4.864244266419751,34.92996780680492,25.193664442654722,6.207250897795546,-26.379278061796537,-39.887733618356265,2.5865254578418693,-5.135761369221484,-5.135761369172084,39.85993496511058,41059.970267673714,25750.01451164897,25750.01451164897,66809.98477932268,75524.07228705123,75514.54946114133,25750.01451164897,101264.5639727903,101264.5639727903,101264.5639727903,127223.68201835056,123966.08739911583,3257.5946192347265,0.0,89926.57803452766,55462.47601515367,38293.44668819332,25959.118045560255,64252.56473375358,19799.281846819613,1450.0,0.0,0.8867349129546216,2.8703013361209377,0.001494314320929203,1.0,1.0,-5.135761369221484,352783.17957292707,1548502.889084617,4.389389797323122,1548502.889084617,4.389389797323122,0.7627101125727902,0.09191369030998446,3.9575067236210013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067236210013,1.2796589147463424,1.279957643359715,3.0926262287677413,6552.903873784015,15440.511673090145,6479.644755097986,0.00031096723914311893,22723.03859846573,2317.1050866978767,19368.09179081489,1974.9957213538662,0.8523548339227234,0.8523548339227235,35720.82316563079,35405.22815468563,1.0111546334595056,0.8,4311.12492862395,4273.035954225843,1.0111546334595056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627004711325,4.864244266419751,-2.456300015498933,7.320544281918684,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978692332322,0.000233432280360762,198.92221400525855,0.0,0.0,0.0,0.012672344517035992,7.986341038755647e-05,0.00015356837258346,0.000607747867034578,0.09191369031007177,0.09191369031007177,0.09191369031007177,0.09191364975709522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4593090697,591.6372048375848,0.0,0.09191369031007177,0.09191369030998446,0.09191369030998446,0.375,0.375,0.5,7.250785508151009,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,25959.118045560255,19799.281846819613,0.7627101125727902,1.0722453531542089,3.901291508477151,1.0398026142017274,0.6390401758718252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952848886409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362404778895,261.25362404778895,-11.89637595221103,244.96035905065597,277.5468890449219,129606.2079968266,129606.22099185499,-0.012995028404360415,0.0,nan,277.5468890449219,4.39688904492192,271.0295830460688,-2.1204169539311692,264.5122770472152,-8.63772295278477,257.9949710483625,-15.155028951637462,251.47766504950928,-21.672334950490693,244.96035905065597,-28.18964094934401,1.0,1.0,26022.012520719443,26022.012520719443,276.8504092446582,3.7004092446582035,276.8504092446582,276.8504092446582,75514.54858062568,75514.54946114133,-0.0008805156539892778,0.0,8546.071908451686,8546.071908451686,0.8833660661740285,3977.294257239106,276.8504092446582,3.7004092446582035,1.0,0.002,0.22116450425505677,0.004757262620179334,0.0003425912350458941,0.0016574087649578186,0.17129561752294706,0.17129561752294706,0.0,3.712741919459361e-15,0.9999995566938649,0.9999995566938649,0.0,0.09191364956408164,4.074590281721164e-08,0.0,0.0,0.0,1601723.4006472416,268.0142386307785,0.0,1.0,1279705.2471376183,2617.6673118216668,,,,,,,,,,,,,,,,,,,2.0,15440.511673090145,1450.0,0.375,6.173730061729009,3.5
952.0,-30.000003519904418,4.864244153797592,34.92996778588643,25.19366831928494,6.207253873913801,-26.379277780523246,-39.88773358343167,2.58652813453144,-5.135761094626275,-5.135761094613628,39.859935009907616,41059.96479731196,25750.013514658884,25750.013514658884,66809.97831197084,75524.06635527554,75514.55141923936,25750.013514658884,101264.56493389825,101264.56493389825,101264.56493389825,127223.68309134382,123966.08900453935,3257.594086804465,0.0,89926.57145919,55462.469901221564,38293.44617552049,25959.11815744557,64252.56433296606,19799.281936518342,1450.0,0.0,0.8867349141917313,2.8703013651827702,0.001494314320929203,1.0,1.0,-5.135761094626275,352783.18335306505,1548502.8910102623,4.389389755748426,1548502.8910102623,4.389389755748426,0.7627101127408494,0.09191369008790905,3.9575062195036423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062195036423,1.2796589023241591,1.2799576309346319,3.0926258648424887,6552.903102670074,15440.511779823519,6479.645358247514,0.0003109674386157938,22723.03983149994,2317.105212432374,19368.093593669193,1974.9959051938424,0.8523548670112379,0.8523548670112379,35720.81952546268,35405.22815468563,1.0111545046560344,0.8,4311.124489294222,4273.035954225843,1.0111545046560344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626789492186,4.864244153797592,-2.456299844683968,7.3205439984815595,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978711226344,0.0002334322799197136,198.92221402010992,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077477883701523,0.09191369008780964,0.09191369008780964,0.09191369008780964,0.09191365081595333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4652374153,591.6372028938315,0.0,0.09191369008780964,0.09191369008790905,0.09191369008790905,0.375,0.375,0.5,7.250784329961247,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25959.11815744557,19799.281936518342,0.7627101127408494,1.0722452246557008,3.9012912247516813,1.0398025200325374,0.6390400947195398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952843758606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536242531008,261.2536242531008,-11.896375746899196,244.9603591050431,277.54688940115847,129606.22586604822,129606.19153986569,0.03432618252055392,0.0,nan,277.54688940115847,4.396889401158489,271.02958334193556,-2.120416658064414,264.5122772827121,-8.637722717287886,257.99497122348936,-15.155028776510619,251.47766516426628,-21.672334835733693,244.9603591050431,-28.18964089495688,1.0,1.0,26022.012520719443,26022.012520719443,276.85040974833925,3.7004097483392684,276.85040974833925,276.85040974833925,75514.5535409304,75514.55141923936,0.002121691039064899,0.0,8546.071908451686,8546.071908451686,0.8833660980977659,3977.2937506011604,276.85040974833925,3.7004097483392684,1.0,0.002,0.2211645436556421,0.0047572624925523894,0.00034259129627352004,0.001657408703711888,0.17129564813676001,0.17129564813676001,0.0,-1.4592060199047907e-14,0.9999995713303739,0.9999995713303739,0.0,0.09191365068730188,3.940060716612862e-08,0.0,0.0,0.0,1601723.4009637404,268.0142389053737,0.0,1.0,1279705.2461929475,2617.66731568542,,,,,,,,,,,,,,,,,,,2.0,15440.511779823519,1450.0,0.375,6.173730061729009,3.5
953.0,-30.000003440789644,4.864244042004364,34.92996776422542,25.193664512503915,6.20725136771576,-26.379277959939223,-39.88773358343167,2.5865258868651737,-5.135761167833721,-5.135761167778566,39.85993494664174,41059.97162458354,25750.01341519104,25750.01341519104,66809.98503977458,75524.07289240914,75514.55063706975,25750.01341519104,101264.5640522608,101264.5640522608,101264.5640522608,127223.68216099378,123966.08860754331,3257.5935534504683,0.0,89926.57921478464,55462.47794695836,38293.44585314031,25959.118108732968,64252.563961873275,19799.28189445768,1450.0,0.0,0.886734914047969,2.8703013574348706,0.001494314320929203,1.0,1.0,-5.135761167833721,352783.18234527815,1548502.8882911024,4.389389760579749,1548502.8882911024,4.389389760579749,0.7627101125518188,0.09191368988373362,3.957506836890283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506836890283,1.2796589127552984,1.2799576413682063,3.0926263220948265,6552.904071532909,15440.511667756662,6479.644610831298,0.0003109671884243028,22723.038246333606,2317.105050790393,19368.09135959211,1974.99567738138,0.8523548281540729,0.8523548281540729,35720.82398353403,35405.22815468563,1.0111546624001408,0.8,4311.125027336206,4273.035954225843,1.0111546624001408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626768020173,4.864244042004364,-2.456299928199201,7.320543970203564,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978628883444,0.00023343228184186682,198.92221395538567,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077478831812138,0.09191368988380556,0.09191368988380556,0.09191368988380556,0.09191365055294624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.47064897616,591.6372011143134,0.0,0.09191368988380556,0.09191368988373362,0.09191368988373362,0.375,0.375,0.5,7.2507831500404505,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,25959.118108732968,19799.28189445768,0.7627101125518188,1.0722454119708413,3.9012914800649687,1.039802630746671,0.6390402046671327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495284484228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536242004394,261.2536242004394,-11.896375799560587,244.9603591404236,277.5468892604551,129606.21526550346,129606.22406998315,-0.008804479684820711,0.0,nan,277.5468892604551,4.3968892604551115,271.0295832364489,-2.120416763551077,264.51227721244254,-8.637722787557436,257.99497118843624,-15.155028811563739,251.47766516442988,-21.672334835570098,244.9603591404236,-28.18964085957637,1.0,1.0,26022.012520719443,26022.012520719443,276.8504095836504,3.700409583650412,276.8504095836504,276.8504095836504,75514.54918317226,75514.55063706975,-0.0014538974937750027,0.0,8546.071908451686,8546.071908451686,0.8833660590011375,3977.294371074734,276.8504095836504,3.700409583650412,1.0,0.002,0.2211645831746664,0.004757262304199377,0.0003425913574378806,0.001657408642564448,0.1712956787189403,0.1712956787189403,0.0,2.3284325856298693e-15,0.9999995700420305,0.9999995700420305,0.0,0.09191365036471015,3.951902346706722e-08,0.0,0.0,0.0,1601723.400879362,268.01423883216626,0.0,1.0,1279705.2464447967,2617.667314655343,,,,,,,,,,,,,,,,,,,2.0,15440.511667756662,1450.0,0.375,6.173730061729009,3.5
954.0,-30.000003454526617,4.864243934416288,34.92996774371471,25.19366831928494,6.2072534452854,-26.379277764545872,-39.88773358343167,2.58652775530374,-5.135761079389624,-5.13576107939775,39.859934936517234,41059.96391405083,25750.012910571146,25750.012910571146,66809.97682462198,75524.06595607447,75514.55116058934,25750.012910571146,101264.56407116048,101264.56407116048,101264.56407116048,127223.68220688548,123966.08917903937,3257.5930278461124,0.0,89926.57046578702,55462.46842375979,38293.44671336359,25959.118135725,64252.564849088594,19799.28191465854,1450.0,0.0,0.8867349145355254,2.87030136679537,0.001494314320929203,1.0,1.0,-5.135761079389624,352783.18356281915,1548502.8878550213,4.389389744194776,1548502.8878550213,4.389389744194776,0.7627101125369402,0.09191368967776359,3.957506110225158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506110225158,1.2796589040841075,1.279957632694991,3.0926257751925466,6552.902912712605,15440.51176152933,6479.64548576954,0.0003109674868738502,22723.04020793306,2317.1052508178695,19368.09397484106,1974.9959440625557,0.852354869665692,0.852354869665692,35720.81873637645,35405.22815468563,1.0111544767350595,0.8,4311.124394059875,4273.035954225843,1.0111544767350595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626659088437,4.864243934416288,-2.456299892327463,7.3205438267437515,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978643180917,0.00023343228150811692,198.922213966624,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077477715884334,0.09191368967770241,0.09191368967770241,0.09191368967770241,0.09191365090322814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.47623800364,591.637199279197,0.0,0.09191368967770241,0.09191368967776359,0.09191368967776359,0.375,0.375,0.5,7.2507819867890895,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25959.118135725,19799.28191465854,0.7627101125369402,1.072245186530096,3.901291189367176,1.0398024885316257,0.6390400758396068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952840119482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362434497384,261.25362434497384,-11.896375655026134,244.96035918588535,277.5468895040623,129606.21543821077,129606.19127342515,0.02416478563846164,0.0,nan,277.5468895040623,4.396889504062301,271.0295834404271,-2.1204165595729023,264.51227737679153,-8.637722623208447,257.99497131315616,-15.15502868684382,251.47766524952073,-21.67233475047925,244.96035918588535,-28.189640814114625,1.0,1.0,26022.012520719443,26022.012520719443,276.8504097332897,3.700409733289746,276.8504097332897,276.8504097332897,75514.55210019526,75514.55116058934,0.0009396059176651761,0.0,8546.071908451686,8546.071908451686,0.8833661050179354,3977.2936407762836,276.8504097332897,3.700409733289746,1.0,0.002,0.2211646221074796,0.004757262146405386,0.00034259141780885625,0.0016574085821846713,0.17129570890442813,0.17129570890442813,0.0,-6.472253288869467e-15,0.9999995764197478,0.9999995764197478,0.0,0.09191365074493973,3.8932823854963725e-08,0.0,0.0,0.0,1601723.400981302,268.01423892061035,0.0,1.0,1279705.2461405299,2617.6673158998155,,,,,,,,,,,,,,,,,,,2.0,15440.51176152933,1450.0,0.375,6.173730061729009,3.5
955.0,-30.00000336575037,4.864243823796384,34.929967720624454,25.193664407730125,6.20725047865248,-26.3792779813093,-39.88773358343167,2.5865250942120315,-5.1357613312848684,-5.135761331308352,39.85993482105084,41059.96969229964,25750.013274394692,25750.013274394692,66809.98296669433,75524.07192018663,75514.54904105379,25750.013274394692,101264.56231544848,101264.56231544848,101264.56231544848,127223.68032116379,123966.08782918783,3257.592491975961,0.0,89926.57707210629,55462.474844221666,38293.4469198718,25959.118005715307,64252.56492558711,19799.281806070972,1450.0,0.0,0.8867349136703666,2.87030134013599,0.001494314320929203,1.0,1.0,-5.1357613312848684,352783.180095174,1548502.882891274,4.3893897732695715,1548502.882891274,4.3893897732695715,0.7627101121737592,0.09191368948743302,3.957506620651258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506620651258,1.279658916433903,1.2799576450476695,3.0926261442227614,6552.903694643348,15440.511660106675,6479.6448773749435,0.000310967284737523,22723.038946504083,2317.1051221879115,19368.0921563089,1974.995758623883,0.8523548369523286,0.8523548369523286,35720.82242209922,35405.22815468563,1.0111546071504327,0.8,4311.1248388875665,4273.035954225843,1.0111546071504327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862673762662,4.864243823796384,-2.45630010637979,7.320543930176174,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997855078218,0.00023343228366500633,198.92221389399566,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077478499737387,0.09191368948750919,0.09191368948750919,0.09191368948750919,0.09191364995985628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.48142445507,591.6371975709612,0.0,0.09191368948750919,0.09191368948743302,0.09191368948743302,0.375,0.375,0.5,7.250780800972396,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,25959.118005715307,19799.281806070972,0.7627101121737592,1.0722453316416443,3.901291452671244,1.039802582886287,0.6390401650090151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952840939521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362420160627,261.25362420160627,-11.896375798393706,244.96035921144622,277.5468891917662,129606.19715010493,129606.22111982365,-0.023969718725601392,0.0,nan,277.5468891917662,4.396889191766206,271.02958319570234,-2.1204168042976335,264.5122771996383,-8.6377228003617,257.99497120357427,-15.15502879642571,251.47766520751014,-21.672334792489835,244.96035921144622,-28.18964078855376,1.0,1.0,26022.012520719443,26022.012520719443,276.8504092333663,3.700409233366315,276.8504092333663,276.8504092333663,75514.54709021201,75514.54904105379,-0.0019508417753968388,0.0,8546.071908451686,8546.071908451686,0.8833660726946908,3977.2941537545144,276.8504092333663,3.700409233366315,1.0,0.002,0.22116466185504807,0.004757261926044752,0.0003425914792004792,0.0016574085208060452,0.1712957396002396,0.1712957396002396,0.0,6.5242949931487715e-15,0.9999995675555671,0.9999995675555671,0.0,0.0919136497398697,3.974756332885639e-08,0.0,0.0,0.0,1601723.400690968,268.0142386687151,0.0,1.0,1279705.2470071043,2617.6673123554674,,,,,,,,,,,,,,,,,,,2.0,15440.511660106675,1450.0,0.375,6.173730061729009,3.5
956.0,-30.000003375960773,4.864243717643943,34.92996769896929,25.19366821451115,6.20725301449351,-26.379277736915103,-39.88773358343167,2.5865273754478664,-5.135761229338357,-5.135761229266695,39.85993481628648,41059.96320872929,25750.012738294892,25750.012738294892,66809.97594702418,75524.06544437532,75514.54970220194,25750.012738294892,101264.56244049684,101264.56244049684,101264.56244049684,127223.68047988473,123966.088515403,3257.591964481728,0.0,89926.56940023231,55462.4671645864,38293.44692849546,25959.11803938789,64252.56496788335,19799.28183181266,1450.0,0.0,0.8867349142071641,2.870301350925509,0.001494314320929203,1.0,1.0,-5.135761229338357,352783.18149859074,1548502.882687285,4.389389755229788,1548502.882687285,4.389389755229788,0.7627101121760422,0.09191368928187457,3.9575060137110825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060137110825,1.2796589058469714,1.2799576344582666,3.092625695510412,6552.902743875723,15440.511775736642,6479.645613502798,0.00031096753036784854,22723.04049284444,2317.105279870745,19368.09435664432,1974.995982995653,0.8523548757809676,0.8523548757809676,35720.81803946043,35405.22815468563,1.0111544520754288,0.8,4311.124309949493,4273.035954225843,1.0111544520754288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626621899352,4.864243717643943,-2.456300060122906,7.320543777766849,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978561409256,0.00023343228341693553,198.92221390234886,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077477567669239,0.09191368928199993,0.09191368928199993,0.09191368928199993,0.09191365036100271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4870606785,591.6371957206229,0.0,0.09191368928199993,0.09191368928187457,0.09191368928187457,0.375,0.375,0.5,7.250779633358316,-7.167955118347891e-11,-7.167955118347891e-11,-7.167955118347891e-11,-7.167955118347891e-11,-7.167955118347891e-11,-7.167955118347891e-11,25959.11803938789,19799.28183181266,0.7627101121760422,1.072245162087385,3.9012911774971157,1.0398024729506,0.6390400636807747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952835639978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536243139082,261.2536243139082,-11.896375686091801,244.96035925364916,277.54688937416705,129606.20775964568,129606.18898386457,0.018775781130400945,0.0,nan,277.54688937416705,4.396889374167074,271.02958335006383,-2.1204166499361463,264.5122773259598,-8.637722674040162,257.9949713018565,-15.155028698143497,251.47766527775275,-21.67233472224723,244.96035925364916,-28.18964074635082,1.0,1.0,26022.012520719443,26022.012520719443,276.8504094127708,3.700409412770796,276.8504094127708,276.8504094127708,75514.55153904854,75514.54970220194,0.0018368465971434489,0.0,8546.071908451686,8546.071908451686,0.883366111129786,3977.2935437796377,276.8504094127708,3.700409412770796,1.0,0.002,0.22116470093155455,0.004757261769981001,0.0003425915398036187,0.0016574084602039105,0.17129576990180934,0.17129576990180934,0.0,7.529133566608337e-15,0.9999995748566005,0.9999995748566005,0.0,0.09191365020537626,3.907649832051086e-08,0.0,0.0,0.0,1601723.400808471,268.0142387706616,0.0,1.0,1279705.2466563876,2617.6673137899265,,,,,,,,,,,,,,,,,,,2.0,15440.511775736642,1450.0,0.375,6.173730061729009,3.5
957.0,-30.00000329499863,4.864243612555608,34.92996767687132,25.193664407730125,6.207250969547366,-26.379277868544147,-39.88773358343167,2.5865255430937415,-5.135761284760179,-5.13576128476624,39.85993476019704,41059.97125511636,25750.012610603757,25750.012610603757,66809.98386572012,75524.07245238019,75514.54907815147,25750.012610603757,101264.56168875523,101264.56168875523,101264.56168875523,127223.6796882377,123966.0882513979,3257.5914368397976,0.0,89926.57824448748,55462.47704722704,38293.445774733824,25959.11799948246,64252.56377421628,19799.281797063286,1450.0,0.0,0.8867349141281354,2.8703013450599264,0.001494314320929203,1.0,1.0,-5.135761284760179,352783.1807356414,1548502.8802753473,4.389389757885652,1548502.8802753473,4.389389757885652,0.7627101120098926,0.09191368908107055,3.9575067506403494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067506403494,1.279658914350699,1.2799576429639792,3.092626250838408,6552.903920549109,15440.51168336751,6479.64472643053,0.0003109672273765918,22723.03849638078,2317.1050762881086,19368.091705125946,1974.9957126160255,0.8523548339809751,0.8523548339809751,35720.82336073411,35405.22815468563,1.0111546403630287,0.8,4311.124952170854,4273.035954225843,1.0111546403630287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626594334809,4.864243612555608,-2.4563001289095685,7.320543741465176,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978477143514,0.00023343228538397423,198.92221383611337,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077478699359519,0.091913689081069,0.091913689081069,0.091913689081069,0.09191365016498163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.49244683987,591.6371939497999,0.0,0.091913689081069,0.09191368908107055,0.09191368908107055,0.375,0.375,0.5,7.250778465873736,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,25959.11799948246,19799.281797063286,0.7627101120098926,1.0722454045179686,3.901291448538545,1.039802615511042,0.6390402007832907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952836249493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536242272475,261.2536242272475,-11.896375772752492,244.96035928357264,277.54688917092227,129606.20765154969,129606.22214038335,-0.014488833675252237,0.0,nan,277.54688917092227,4.396889170922293,271.0295831934524,-2.120416806547553,264.51227721598246,-8.637722784017512,257.99497123851256,-15.155028761487415,251.47766526104252,-21.67233473895746,244.96035928357264,-28.189640716427334,1.0,1.0,26022.012520719443,26022.012520719443,276.8504092842493,3.7004092842493037,276.8504092842493,276.8504092842493,75514.54868811993,75514.54907815147,-0.0003900315350620076,0.0,8546.071908451686,8546.071908451686,0.8833660644630011,3977.294284393551,276.8504092842493,3.7004092842493037,1.0,0.002,0.22116474003116007,0.004757261586506737,0.00034259160033090304,0.0016574083996692916,0.1712958001654515,0.1712958001654515,0.0,1.947227101783966e-16,0.9999995746051569,0.9999995746051569,0.0,0.0919136499814612,3.909960934802734e-08,0.0,0.0,0.0,1601723.400744592,268.0142387152398,0.0,1.0,1279705.2468470514,2617.667313010101,,,,,,,,,,,,,,,,,,,2.0,15440.51168336751,1450.0,0.375,6.173730061729009,3.5
958.0,-30.000003307827193,4.864243511986453,34.92996765617939,25.19366821451115,6.20725311064003,-26.379277665980936,-39.88773354850707,2.58652746879296,-5.135761174728714,-5.135761174732078,39.859934756578916,41059.96373236401,25750.012068300217,25750.012068300217,66809.97580066422,75524.06556597259,75514.54975261119,25750.012068300217,101264.5618209114,101264.5618209114,101264.5618209114,127223.67985729962,123966.0889393653,3257.590917934321,0.0,89926.5696364276,55462.46780281585,38293.44648179082,25959.118036388212,64252.56451817903,19799.281825386417,1450.0,0.0,0.88673491470197,2.870301356705135,0.001494314320929203,1.0,1.0,-5.135761174728714,352783.18225035956,1548502.8801208017,4.38938973860119,1548502.8801208017,4.38938973860119,0.762710112016624,0.09191368887536158,3.9575060421382218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060421382218,1.2796589054137684,1.2799576340249623,3.092625718771981,6552.902793164197,15440.511784081405,6479.6455821138625,0.00031096751791731965,22723.040389305555,2317.105269312717,19368.09426282069,1974.9959734283054,0.8523548755357646,0.8523548755357647,35720.81824472923,35405.22815468563,1.0111544593386466,0.8,4311.124334723263,4273.035954225843,1.0111544593386466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626477268347,4.864243511986453,-2.456300075305719,7.320543587292173,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978490495508,0.00023343228507229492,198.92221384660843,0.0,0.0,0.0,0.012672344517035992,7.986341101822804e-05,0.00015356837195278842,0.00060774775988449,0.09191368887542639,0.09191368887542639,0.09191368887542639,0.09191365059736828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.49799522216,591.6371921283519,0.0,0.09191368887542639,0.09191368887536158,0.09191368887536158,0.375,0.375,0.5,7.250777317531621,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25959.118036388212,19799.281825386417,0.762710112016624,1.072245188269714,3.9012911568225004,1.0398024779503021,0.6390400763030537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952831416423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536243498218,261.2536243498218,-11.896375650178186,244.96035932530413,277.5468893743394,129606.2096496286,129606.1891563768,0.020493251798723685,0.0,nan,277.5468893743394,4.396889374339423,271.0295833645324,-2.1204166354675635,264.5122773547253,-8.637722645274664,257.9949713449182,-15.155028655081765,251.4776653351112,-21.67233466488878,244.96035932530413,-28.189640674695852,1.0,1.0,26022.012520719443,26022.012520719443,276.8504094732039,3.7004094732039334,276.8504094732039,276.8504094732039,75514.55171526253,75514.54975261119,0.0019626513385446742,0.0,8546.071908451686,8546.071908451686,0.8833661093296089,3977.2935723489127,276.8504094732039,3.7004094732039334,1.0,0.002,0.22116477846099492,0.004757261434716266,0.00034259165993806226,0.0016574083400618443,0.17129582996903112,0.17129582996903112,0.0,-9.367506770274758e-17,0.999999581892106,0.999999581892106,0.0,0.0919136504455227,3.8429838883018714e-08,0.0,0.0,0.0,1601723.4008714135,268.01423882527126,0.0,1.0,1279705.2464685193,2617.6673145583254,,,,,,,,,,,,,,,,,,,2.0,15440.511784081405,1450.0,0.375,6.173730061729009,3.5
