time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
959.0,-30.00000322928006,4.864243412404027,34.929967635028724,25.193664407730125,6.207251059631867,-26.379277800388987,-39.88773358343167,2.586525630739115,-5.135761228336833,-5.1357612283317735,39.859934701956035,41059.971738117514,25750.011949894684,25750.011949894684,66809.9836880122,75524.07258016513,75514.54913453881,25750.011949894684,101264.5610844335,101264.5610844335,101264.5610844335,127223.67908208011,123966.08868301702,3257.5903990630873,0.0,89926.57847396415,55462.47763190989,38293.44538006029,25959.117997646616,64252.56337770691,19799.281791639263,1450.0,0.0,0.8867349146269117,2.870301351031521,0.001494314320929203,1.0,1.0,-5.135761228336833,352783.18151238037,1548502.8777713955,4.389389741123623,1548502.8777713955,4.389389741123623,0.7627101118548871,0.0919136886781756,3.957506775917148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506775917148,1.2796589139439476,1.2799576425571328,3.09262627157419,6552.903964485743,15440.511687648088,6479.644696958216,0.00031096721621560043,22723.038409232733,2317.105067401481,19368.091617031227,1974.9957036328642,0.8523548333730608,0.8523548333730608,35720.82354325469,35405.22815468563,1.0111546468213253,0.8,4311.124974199155,4273.035954225843,1.0111546468213253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626451708275,4.864243412404027,-2.456300141226303,7.32054355363033,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997840874336,0.00023343228698065812,198.92221378234865,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077478738176687,0.09191368867815747,0.09191368867815747,0.09191368867815747,0.091913650407906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.50329459785,591.6371903860874,0.0,0.09191368867815747,0.0919136886781756,0.0919136886781756,0.375,0.375,0.5,7.250776169422857,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25959.117997646616,19799.281791639263,0.7627101118548871,1.0722454281822804,3.901291428285085,1.0398026191620025,0.6390402122441032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952832182226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362427079517,261.25362427079517,-11.896375729204806,244.96035935436979,277.5468891872206,129606.20920475175,129606.22241722328,-0.013212471536629538,0.0,nan,277.5468891872206,4.396889187220609,271.02958322065047,-2.1204167793495117,264.51227725408023,-8.637722745919746,257.99497128751005,-15.155028712489923,251.47766532093993,-21.672334679060043,244.96035935436979,-28.189640645630192,1.0,1.0,26022.012520719443,26022.012520719443,276.8504093472818,3.700409347281834,276.8504093472818,276.8504093472818,75514.54881214227,75514.54913453881,-0.0003223965468350798,0.0,8546.071908451686,8546.071908451686,0.8833660628623226,3977.2943097967336,276.8504093472818,3.700409347281834,1.0,0.002,0.2211648169115164,0.0047572612544662315,0.00034259171946118003,0.0016574082805396822,0.17129585973059,0.17129585973059,0.0,8.621575675604731e-16,0.9999995816670906,0.9999995816670906,0.0,0.09191365022765481,3.8450520800658645e-08,0.0,0.0,0.0,1601723.4008096259,268.01423877166314,0.0,1.0,1279705.2466529394,2617.6673138040237,,,,,,,,,,,,,,,,,,,2.0,15440.511687648088,1450.0,0.375,6.173730061729009,3.5
960.0,-30.00000324438937,4.864243317249821,34.92996761526335,25.19366821451115,6.207253199440481,-26.379277600006212,-39.88773354850707,2.586527555058409,-5.135761117086872,-5.135761117121491,39.859934699633776,41059.96418851509,25750.011418506125,25750.011418506125,66809.97560702122,75524.0657043036,75514.54981074057,25750.011418506125,101264.5612292467,101264.5612292467,101264.5612292467,127223.67926468582,123966.08937574897,3257.5898889368514,0.0,89926.56987013965,55462.468354355515,38293.44612864903,25959.118035439125,64252.56416408816,19799.28182073796,1450.0,0.0,0.8867349152023654,2.8703013628056713,0.001494314320929203,1.0,1.0,-5.135761117086872,352783.18304387113,1548502.8776712748,4.389389721784746,1548502.8776712748,4.389389721784746,0.7627101118654409,0.09191368847620002,3.9575060655761507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060655761507,1.2796589050134213,1.2799576336245218,3.0926257380552857,6552.902834023205,15440.511784673487,6479.645553105574,0.00031096750747122324,22723.040313786038,2317.1052616118695,19368.094176112976,1974.9959645865792,0.8523548745526971,0.8523548745526971,35720.818413971574,35405.22815468563,1.0111544653271065,0.8,4311.1243551490215,4273.035954225843,1.0111544653271065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626336998019,4.864243317249821,-2.4563000853105557,7.320543402560377,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978424469165,0.00023343228661356627,198.92221379470968,0.0,0.0,0.0,0.012672344517035992,7.986341101822804e-05,0.00015356837195278842,0.0006077477634838146,0.09191368847620256,0.09191368847620256,0.09191368847620256,0.09191365084458947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5087553023,591.6371885934838,0.0,0.09191368847620256,0.09191368847620002,0.09191368847620002,0.375,0.375,0.5,7.250775040469011,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,25959.118035439125,19799.28182073796,0.7627101118654409,1.072245210069937,3.901291137262498,1.039802480666794,0.6390400869240982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495282749332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362439929177,261.25362439929177,-11.896375600708211,244.9603593949939,277.5468894035896,129606.21100304855,129606.1895196903,0.021483358236991535,0.0,nan,277.5468894035896,4.3968894035896255,271.02958340187047,-2.120416598129509,264.51227740015133,-8.637722599848644,257.99497139843214,-15.155028601567835,251.47766539671304,-21.67233460328694,244.9603593949939,-28.189640605006076,1.0,1.0,26022.012520719443,26022.012520719443,276.8504095376164,3.7004095376163946,276.8504095376164,276.8504095376164,75514.55180930324,75514.54981074057,0.0019985626713605598,0.0,8546.071908451686,8546.071908451686,0.8833661078453786,3977.2935959040315,276.8504095376164,3.7004095376163946,1.0,0.002,0.22116485469198421,0.004757261105767941,0.0003425917780633129,0.00165740822193508,0.17129588903165643,0.17129588903165643,0.0,-1.6072213004925118e-15,0.999999588957065,0.999999588957065,0.0,0.09191365069572774,3.778047227998862e-08,0.0,0.0,0.0,1601723.4009378534,268.0142388829131,0.0,1.0,1279705.2462702135,2617.667315369391,,,,,,,,,,,,,,,,,,,2.0,15440.511784673487,1450.0,0.375,6.173730061729009,3.5
961.0,-30.00000316798197,4.864243222981411,34.92996759501379,25.193664442654722,6.207251145991885,-26.379277736584697,-39.88773358343167,2.5865257145942557,-5.135761170105411,-5.135761170110826,39.85993464612971,41059.9721660628,25750.011312212508,25750.011312212508,66809.9834782753,75524.07272689881,75514.54919047681,25750.011312212508,101264.56050268932,101264.56050268932,101264.56050268932,127223.67850001995,123966.08912119949,3257.5893788204535,0.0,89926.57870859686,55462.47814775925,38293.44506759735,25959.11799733062,64252.56306492797,19799.28178755774,1450.0,0.0,0.8867349151261262,2.8703013571944487,0.001494314320929203,1.0,1.0,-5.135761170105411,352783.1823140053,1548502.8753714808,4.389389724346863,1548502.8753714808,4.389389724346863,0.7627101117069425,0.09191368828274024,3.95750679733204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750679733204,1.2796589135547864,1.2799576421678809,3.092626289249542,6552.9040019376935,15440.511684785582,6479.644668760445,0.0003109672065733155,22723.03834556166,2317.105060908839,19368.091532746203,1974.9956950381836,0.8523548320521689,0.8523548320521689,35720.82369788893,35405.22815468563,1.0111546522928931,0.8,4311.124992861869,4273.035954225843,1.0111546522928931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626314052534,4.864243222981411,-2.456300149360454,7.320543372341865,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997834494398,0.00023343228846994484,198.9222137322004,0.0,0.0,0.0,0.012672344517035992,7.986341070289226e-05,0.00015356837226812424,0.0006077478771063188,0.09191368828278429,0.09191368828278429,0.09191368828278429,0.09191365065700272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5139663935,591.6371868802584,0.0,0.09191368828278429,0.09191368828274024,0.09191368828274024,0.375,0.375,0.5,7.250773911696357,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25959.11799733062,19799.28178755774,0.7627101117069425,1.072245448106898,3.9012914094202022,1.0398026209594633,0.639040222015287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952828395278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362432469393,261.25362432469393,-11.896375675306047,244.96035942276163,277.54688922662626,129606.2103660289,129606.22283802023,-0.01247199135943329,0.0,nan,277.54688922662626,4.396889226626286,271.02958326585326,-2.1204167341467155,264.51227730508054,-8.637722694919432,257.9949713443073,-15.15502865569266,251.47766538353446,-21.67233461646552,244.96035942276163,-28.18964057723835,1.0,1.0,26022.012520719443,26022.012520719443,276.85040941204824,3.700409412048259,276.85040941204824,276.85040941204824,75514.54899999284,75514.54919047681,-0.00019048397371079773,0.0,8546.071908451686,8546.071908451686,0.8833660615062029,3977.2943313187,276.85040941204824,3.700409412048259,1.0,0.002,0.22116489249498442,0.004757260928502923,0.00034259183658381633,0.0016574081634168638,0.17129591829190816,0.17129591829190816,0.0,6.800116025829084e-16,0.9999995887119733,0.9999995887119733,0.0,0.09191365047974076,3.780299948485248e-08,0.0,0.0,0.0,1601723.4008767419,268.01423882989457,0.0,1.0,1279705.2464526151,2617.667314623379,,,,,,,,,,,,,,,,,,,2.0,15440.511684785582,1450.0,0.375,6.173730061729009,3.5
962.0,-30.000003185237173,4.864243133086795,34.9299675761479,25.193668249435746,6.2072532949584645,-26.37927753721743,-39.887733513582475,2.586527646937209,-5.135761056170793,-5.135761056177429,39.859934645562795,41059.96461769513,25750.010787355375,25750.010787355375,66809.9754050505,75524.06587211133,75514.54988093936,25750.010787355375,101264.56066829474,101264.56066829474,101264.56066829474,127223.67870499777,123966.08982746118,3257.5888775365834,0.0,89926.57013357316,55462.468879150845,38293.44583824701,25959.118036703032,64252.56387495004,19799.281818000356,1450.0,0.0,0.8867349157088836,2.870301369252741,0.001494314320929203,1.0,1.0,-5.135761056170793,352783.18388245563,1548502.8753469996,4.389389704762537,1548502.8753469996,4.389389704762537,0.7627101117228475,0.09191368808449515,3.957506087874381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506087874381,1.2796589045870232,1.2799576331980242,3.0926257565109223,6552.902873128485,15440.51177860744,6479.645522209701,0.0003109674973425295,22723.04025232054,2317.105255344133,19368.094083763142,1974.995955169517,0.8523548727941552,0.8523548727941551,35720.818574984296,35405.22815468563,1.01115447102437,0.8,4311.124374581551,4273.035954225843,1.01115447102437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626200752208,4.864243133086795,-2.456300090041954,7.320543223128749,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978362903288,0.0002334322880507157,198.92221374631694,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077477656601722,0.09191368808451797,0.09191368808451797,0.09191368808451797,0.09191365110354212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.51934100426,591.6371851160022,0.0,0.09191368808451797,0.09191368808449515,0.09191368808449515,0.375,0.375,0.5,7.250772802265634,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25959.118036703032,19799.281818000356,0.7627101117228475,1.0722452294090743,3.9012911192236,1.039802482202543,0.6390400964793727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952823834102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362445745145,261.25362445745145,-11.896375542548526,244.9603594620363,277.5468894528667,129606.2122196939,129606.19002390277,0.022195791142585193,0.0,nan,277.5468894528667,4.396889452866731,271.02958345470057,-2.120416545299406,264.5122774565346,-8.637722543465372,257.99497145836824,-15.155028541631737,251.47766546020233,-21.672334539797646,244.9603594620363,-28.18964053796367,1.0,1.0,26022.012520719443,26022.012520719443,276.8504096067746,3.700409606774599,276.8504096067746,276.8504096067746,75514.55199379718,75514.54988093936,0.002112857822794467,0.0,8546.071908451686,8546.071908451686,0.8833661064333208,3977.293618313753,276.8504096067746,3.700409606774599,1.0,0.002,0.22116492962130302,0.00475726078318391,0.0003425918941745547,0.0016574081058255128,0.17129594708727736,0.17129594708727736,0.0,6.765421556309548e-17,0.9999995960740801,0.9999995960740801,0.0,0.09191365095817414,3.712632101405548e-08,0.0,0.0,0.0,1601723.401008065,268.0142389438292,0.0,1.0,1279705.2460606496,2617.6673162265242,,,,,,,,,,,,,,,,,,,2.0,15440.51177860744,1450.0,0.375,6.173730061729009,3.5
963.0,-30.00000311103674,4.864243044064605,34.92996755681589,25.193664442654722,6.207251255329248,-26.379277674399606,-39.88773354850707,2.5865258186924382,-5.1357611045045815,-5.13576110454353,39.85993459437901,41059.972607456715,25750.010682665947,25750.010682665947,66809.98329012266,75524.07292146003,75514.54928931911,25750.010682665947,101264.55997198506,101264.55997198506,101264.55997198506,127223.67797305876,123966.08959661482,3257.588376443937,0.0,89926.57901238519,55462.47869838313,38293.44479333562,25959.1180010737,64252.56279440932,19799.281786898715,1450.0,0.0,0.8867349156481283,2.8703013641373176,0.001494314320929203,1.0,1.0,-5.1357611045045815,352783.1832170808,1548502.8731467084,4.3893897068042955,1548502.8731467084,4.3893897068042955,0.7627101115715793,0.0919136878946159,3.957506821618905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506821618905,1.2796589130716796,1.2799576416846612,3.0926263093962656,6552.904044626182,15440.511675457965,6479.64463375558,0.0003109671954630954,22723.038282874968,2317.105054516575,19368.09142811432,1974.995684368701,0.8523548297989236,0.8523548297989236,35720.82387326133,35405.22815468563,1.011154658498259,0.8,4311.12501402746,4273.035954225843,1.011154658498259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626178153016,4.864243044064605,-2.4563001493016907,7.320543193366296,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978285675147,0.00023343228985347377,198.92221368561323,0.0,0.0,0.0,0.012672344517035992,7.986341101822804e-05,0.00015356837195278842,0.0006077478795880695,0.0919136878946303,0.0919136878946303,0.0919136878946303,0.09191365093343695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.52446675726,591.6371834309048,0.0,0.0919136878946303,0.0919136878946159,0.0919136878946159,0.375,0.375,0.5,7.25077169342565,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,25959.1180010737,19799.281786898715,0.7627101115715793,1.0722454673130521,3.9012913921011165,1.0398026224089518,0.6390402315754693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952824864158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536243873961,261.2536243873961,-11.89637561260389,244.96035948844457,277.5468892863476,129606.2117286435,129606.22344125102,-0.01171260749893076,0.0,nan,277.5468892863476,4.39688928634763,271.02958332676695,-2.1204166732330236,264.51227736718647,-8.637722632813507,257.9949714076057,-15.155028592394274,251.4776654480251,-21.67233455197487,244.96035948844457,-28.18964051155541,1.0,1.0,26022.012520719443,26022.012520719443,276.85040948918135,3.700409489181368,276.85040948918135,276.85040948918135,75514.54906094386,75514.54928931911,-0.0002283752546645701,0.0,8546.071908451686,8546.071908451686,0.8833660599682128,3977.2943557269996,276.85040948918135,3.700409489181368,1.0,0.002,0.22116496675610905,0.0047572606096911935,0.00034259195166332665,0.0016574080483352533,0.1712959758316633,0.1712959758316633,0.0,-1.4198711650870166e-15,0.9999995959817033,0.9999995959817033,0.0,0.09191365075980427,3.7134811627231164e-08,0.0,0.0,0.0,1601723.4009523548,268.0142388954954,0.0,1.0,1279705.246226931,2617.6673155464296,,,,,,,,,,,,,,,,,,,2.0,15440.511675457965,1450.0,0.375,6.173730061729009,3.5
964.0,-30.000003130453017,4.864242959383751,34.92996753887493,25.193668284360342,6.2072534096150855,-26.37927747644602,-39.887733513582475,2.586527755607862,-5.1357609869210705,-5.13576098690896,39.859934595860366,41059.965049909915,25750.01016170373,25750.01016170373,66809.97521161364,75524.06608410574,75514.55000139777,25750.01016170373,101264.5601631015,101264.5601631015,101264.5601631015,127223.67820556348,123966.09032124201,3257.5878843214678,0.0,89926.57045726506,55462.46942306832,38293.44559355193,25959.118042461985,64252.56363601392,19799.28181904304,1450.0,0.0,0.8867349162421045,2.870301376581795,0.001494314320929203,1.0,1.0,-5.1357609869210705,352783.18483576167,1548502.8732097012,4.3893896868429465,1548502.8732097012,4.3893896868429465,0.762710111593809,0.09191368770001843,3.9575061120237756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061120237756,1.2796589040826962,1.2799576326935795,3.092625776601502,6552.902915698013,15440.511765843683,6479.645485667275,0.00031096748619492524,22723.040195452464,2317.105249545203,19368.093974535386,1974.9959440313855,0.8523548701203945,0.8523548701203943,35720.81874936404,35405.22815468563,1.0111544771946115,0.8,4311.124395627339,4273.035954225843,1.0111544771946115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626065693482,4.864242959383751,-2.4563000858767263,7.320543045260477,3.5,3.5,1.0,0.6,0.00023343178297101648,0.99999783058837,0.0002334322893817399,198.92221370149775,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077477693687553,0.09191368770005098,0.09191368770005098,0.09191368770005098,0.0919136513935058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.529753217,591.6371816956864,0.0,0.09191368770005098,0.09191368770001843,0.09191368770001843,0.375,0.375,0.5,7.250770604235322,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,25959.118042461985,19799.28181904304,0.762710111593809,1.0722452475476334,3.9012911024231602,1.039802483058688,0.6390401055825822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495282043473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253624524157,261.253624524157,-11.896375475843001,244.96035952628205,277.54688952203196,129606.21355954693,129606.19069444369,0.022865103249024944,0.0,nan,277.54688952203196,4.396889522031984,271.029583522882,-2.120416477117999,264.5122775237322,-8.637722476267754,257.9949715245818,-15.155028475418192,251.47766552543192,-21.67233447456806,244.96035952628205,-28.18964047371793,1.0,1.0,26022.012520719443,26022.012520719443,276.85040969013824,3.700409690138258,276.85040969013824,276.85040969013824,75514.55215368308,75514.55000139777,0.0021522853057831526,0.0,8546.071908451686,8546.071908451686,0.8833661049040362,3977.2936425838943,276.85040969013824,3.700409690138258,1.0,0.002,0.22116500320408297,0.004757260468037596,0.00034259200820587463,0.001657407991797925,0.17129600410293733,0.17129600410293733,0.0,3.799911774127196e-15,0.9999996034543651,0.9999996034543651,0.0,0.09191365125204679,3.644797164355434e-08,0.0,0.0,0.0,1601723.4010878813,268.0142390130789,0.0,1.0,1279705.2458224175,2617.6673172009173,,,,,,,,,,,,,,,,,,,2.0,15440.511765843683,1450.0,0.375,6.173730061729009,3.5
965.0,-30.00000304807349,4.864242871830766,34.92996751859445,25.193664407730125,6.207250519815786,-26.379277691284717,-39.88773354850707,2.5865251630266406,-5.135761208312317,-5.13576120831027,39.85993449246067,41059.97097164208,25750.010506363164,25750.010506363164,66809.98147800524,75524.0721531608,75514.54807855046,25750.010506363164,101264.55858491363,101264.55858491363,101264.55858491363,127223.6765124097,123966.0891290814,3257.5873833282985,0.0,89926.57726129224,55462.47607977203,38293.445757244685,25959.11792749608,64252.563684740766,19799.281722931468,1450.0,0.0,0.8867349154886239,2.8703013531508463,0.001494314320929203,1.0,1.0,-5.135761208312317,352783.1817880451,1548502.868765157,4.389389712164651,1548502.868765157,4.389389712164651,0.7627101112692249,0.09191368752161376,3.9575066388424616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066388424616,1.279658916114543,1.279957644728235,3.092626159210243,6552.903726400023,15440.511659308997,6479.64485423482,0.00031096727659370486,22723.038889858948,2317.1051164117152,19368.092087141522,1974.995751570773,0.85235483603319,0.85235483603319,35720.82255345561,35405.22815468563,1.0111546117983388,0.8,4311.124854740891,4273.035954225843,1.0111546117983388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626140094732,4.864242871830766,-2.456300271413915,7.320543143244681,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978220142749,0.0002334322913832149,198.9222136341027,0.0,0.0,0.0,0.012672344517035992,7.986341101822804e-05,0.00015356837195278842,0.0006077478515193887,0.09191368752175855,0.09191368752175855,0.09191368752175855,0.09191365056509163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5346244135,591.6371800915379,0.0,0.09191368752175855,0.09191368752161376,0.09191368752161376,0.375,0.375,0.5,7.250769495559287,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25959.11792749608,19799.281722931468,0.7627101112692249,1.0722453976049935,3.9012913667707383,1.0398025797976342,0.6390401972613171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952821593792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362438083226,261.25362438083226,-11.896375619167713,244.9603595451983,277.5468892164663,129606.19675966418,129606.22072217205,-0.023962507902571865,0.0,nan,277.5468892164663,4.39688921646632,271.0295832822126,-2.12041671778735,264.5122773479592,-8.637722652040793,257.9949714137052,-15.155028586294804,251.47766547945182,-21.672334520548162,244.9603595451983,-28.18964045480169,1.0,1.0,26022.012520719443,26022.012520719443,276.85040924373914,3.700409243739159,276.85040924373914,276.85040924373914,75514.54730240395,75514.54807855046,-0.0007761465094517916,0.0,8546.071908451686,8546.071908451686,0.8833660715427146,3977.294172036674,276.85040924373914,3.700409243739159,1.0,0.002,0.22116504036351825,0.004757260264456053,0.0003425920656100311,0.0016574079344008512,0.17129603280501554,0.17129603280501554,0.0,1.0882354045671505e-14,0.9999995957139253,0.9999995957139253,0.0,0.09191365036218982,3.715942394196875e-08,0.0,0.0,0.0,1601723.4008327054,268.01423879168766,0.0,1.0,1279705.24658405,2617.667314085788,,,,,,,,,,,,,,,,,,,2.0,15440.511659308997,1450.0,0.375,6.173730061729009,3.5
966.0,-30.000003064824092,4.864242788725805,34.92996749988903,25.193668249435746,6.207253088654476,-26.379277449476017,-39.887733513582475,2.586527473306356,-5.135761084109333,-5.135761084127173,39.85993449735532,41059.964516769855,25750.009972596414,25750.009972596414,66809.97448936627,75524.06573672466,75514.5488722794,25750.009972596414,101264.5588448758,101264.5588448758,101264.5588448758,127223.67681732346,123966.08992566478,3257.5868916586764,0.0,89926.56968317131,55462.468463216515,38293.445799949775,25959.117972447646,64252.56377239742,19799.281758068657,1450.0,0.0,0.8867349161039026,2.8703013662958403,0.001494314320929203,1.0,1.0,-5.135761084109333,352783.1834978441,1548502.868975547,4.389389691487406,1548502.868975547,4.389389691487406,0.7627101113020526,0.09191368732906191,3.957506037027107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506037027107,1.2796589053928222,1.2799576340040113,3.09262571482848,6552.9027848083915,15440.511768186585,6479.645580596144,0.00031096751974213826,22723.04043046375,2317.1052735096846,19368.094258284127,1974.9959729657048,0.8523548737922502,0.8523548737922502,35720.81820782251,35405.22815468563,1.0111544580327418,0.8,4311.124330269014,4273.035954225843,1.0111544580327418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586260248710975,4.864242788725805,-2.456300202772821,7.320542991498625,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978237576875,0.0002334322909762452,198.9222136478064,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.000607747757851639,0.09191368732903132,0.09191368732903132,0.09191368732903132,0.0919136510498007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.53992359346,591.6371783523161,0.0,0.09191368732903132,0.09191368732906191,0.09191368732906191,0.375,0.375,0.5,7.25076840716683,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,25959.117972447646,19799.281758068657,0.7627101113020526,1.07224522784585,3.901291092278668,1.0398024696108312,0.6390400959285769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495281667611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536244955746,261.2536244955746,-11.89637550442535,244.9603595811349,277.5468894100144,129606.2078789797,129606.18869516529,0.019183814418100794,0.0,nan,277.5468894100144,4.39688941001441,271.02958344423865,-2.1204165557613237,264.5122774784626,-8.637722521537398,257.9949715126864,-15.155028487313587,251.47766554691074,-21.672334453089235,244.9603595811349,-28.189640418865082,1.0,1.0,26022.012520719443,26022.012520719443,276.8504094607987,3.70040946079871,276.8504094607987,276.8504094607987,75514.55181169305,75514.5488722794,0.002939413650892675,0.0,8546.071908451686,8546.071908451686,0.8833661096532753,3977.2935672122426,276.8504094607987,3.70040946079871,1.0,0.002,0.22116507678368919,0.004757260124009414,0.00034259212211420727,0.0016574078778795204,0.17129606105710363,0.17129606105710363,0.0,-6.27232640826314e-15,0.9999996037567154,0.9999996037567154,0.0,0.09191365090888054,3.642018136956456e-08,0.0,0.0,0.0,1601723.4009758616,268.01423891589064,0.0,1.0,1279705.2461567684,2617.667315833401,,,,,,,,,,,,,,,,,,,2.0,15440.511768186585,1450.0,0.375,6.173730061729009,3.5
967.0,-30.000002980859893,4.864242703105473,34.92996747907743,25.19366437280553,6.2072502728847825,-26.379277655485566,-39.88773354850707,2.586524947509991,-5.1357612869783225,-5.135761286970044,39.859934399160956,41059.97065470088,25750.010274444456,25750.010274444456,66809.98092914534,75524.07186830226,75514.54708685665,25750.010274444456,101264.55736130111,101264.55736130111,101264.55736130111,127223.67522711866,123966.08883514887,3257.5863919697917,0.0,89926.57665401175,55462.47544040858,38293.4457928924,25959.11786581755,64252.56365870995,19799.281668768614,1450.0,0.0,0.8867349154260677,2.870301344825196,0.001494314320929203,1.0,1.0,-5.1357612869783225,352783.1807051096,1548502.8647533813,4.389389714266934,1548502.8647533813,4.389389714266934,0.762710110994947,0.09191368714922712,3.95750658458402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750658458402,1.279658917114729,1.2799576457286546,3.092626114392329,6552.903631436241,15440.51166862647,6479.644926706111,0.0003109673010834939,22723.03904794743,2317.105132532254,19368.09230376306,1974.9957736600227,0.8523548396363196,0.8523548396363196,35720.822161662225,35405.22815468563,1.011154597935147,0.8,4311.124807455581,4273.035954225843,1.011154597935147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626090030697,4.864242703105473,-2.456300374206383,7.320543077311856,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978150186604,0.0002334322930162208,198.9222135791149,0.0,0.0,0.0,0.012672344517035992,7.986341101822804e-05,0.00015356837195278842,0.0006077478431870081,0.09191368714922622,0.09191368714922622,0.09191368714922622,0.09191365029200094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.54480575636,591.6371767448259,0.0,0.09191368714922622,0.09191368714922712,0.09191368714922712,0.375,0.375,0.5,7.2507673014476115,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,25959.11786581755,19799.281668768614,0.762710110994947,1.072245388330187,3.901291356132807,1.0398025716766668,0.6390401925874731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952817676041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536243411087,261.2536243411087,-11.896375658891259,244.96035959944265,277.5468890827748,129606.19292688262,129606.21875208242,-0.025825199780793905,0.0,nan,277.5468890827748,4.3968890827748055,271.0295831861085,-2.120416813891495,264.5122772894422,-8.637722710557796,257.99497139277514,-15.155028607224835,251.47766549610893,-21.67233450389105,244.96035959944265,-28.189640400557323,1.0,1.0,26022.012520719443,26022.012520719443,276.8504090490385,3.7004090490385124,276.8504090490385,276.8504090490385,75514.547122162,75514.54708685665,3.530534741003066e-05,0.0,8546.071908451686,8546.071908451686,0.8833660749786848,3977.29411750694,276.8504090490385,3.7004090490385124,1.0,0.002,0.2211651138409007,0.004757259924090538,0.00034259217937315545,0.0016574078206265542,0.17129608968657772,0.17129608968657772,0.0,-2.905661822261152e-16,0.9999995968259375,0.9999995968259375,0.0,0.09191365009201248,3.705721464444153e-08,0.0,0.0,0.0,1601723.4007420354,268.01423871302165,0.0,1.0,1279705.2468546797,2617.667312978898,,,,,,,,,,,,,,,,,,,2.0,15440.51166862647,1450.0,0.375,6.173730061729009,3.5
968.0,-30.000002996448384,4.864242622162959,34.92996746000363,25.193668179586552,6.207252866452851,-26.379277410158036,-39.887733513582475,2.586527280160963,-5.135761149931625,-5.135761149915716,39.85993440768989,41059.96428434332,25750.009713102583,25750.009713102583,66809.9739974459,75524.065464396,75514.54797408226,25750.009713102583,101264.55768718485,101264.55768718485,101264.55768718485,127223.67560375531,123966.08970145506,3257.585902300261,0.0,89926.569126561,55462.4679465022,38293.44575562088,25959.117916570474,64252.563672191354,19799.281708647017,1450.0,0.0,0.886734916093615,2.8703013593295474,0.001494314320929203,1.0,1.0,-5.135761149931625,352783.18259172246,1548502.8651201935,4.389389691833135,1548502.8651201935,4.389389691833135,0.7627101110399652,0.09191368695572688,3.957505990671312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505990671312,1.279658906289186,1.2799576349005846,3.092625676437067,6552.902703461595,15440.511782242776,6479.645645544709,0.0003109675408402279,22723.040555980748,2317.1052863088566,19368.094452419733,1974.9959927620273,0.8523548776275899,0.8523548776275899,35720.817873093125,35405.22815468563,1.0111544461886994,0.8,4311.124289870723,4273.035954225843,1.0111544461886994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625968854452,4.864242622162959,-2.4563002955634334,7.320542917726392,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978166411218,0.00023343229263748507,198.92221359186792,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077477507328551,0.09191368695583582,0.09191368695583582,0.09191368695583582,0.09191365082565761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.55010076263,591.6371750071561,0.0,0.09191368695583582,0.09191368695572688,0.09191368695572688,0.375,0.375,0.5,7.250766217560312,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,25959.117916570474,19799.281708647017,0.7627101110399652,1.0722452230174757,3.901291080189298,1.0398024635764282,0.6390400933078123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952812663764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536244490893,261.2536244490893,-11.896375550910705,244.96035963530713,277.54688926287145,129606.20475546713,129606.1867021428,0.01805332431490613,0.0,nan,277.54688926287145,4.396889262871468,271.02958333735864,-2.1204166626413326,264.512277411846,-8.637722588153963,257.99497148633253,-15.155028513667446,251.47766556081984,-21.672334439180133,244.96035963530713,-28.18964036469285,1.0,1.0,26022.012520719443,26022.012520719443,276.8504092899096,3.700409289909601,276.8504092899096,276.8504092899096,75514.5515330998,75514.54797408226,0.003559017539373599,0.0,8546.071908451686,8546.071908451686,0.8833661125888026,3977.2935206246684,276.8504092899096,3.700409289909601,1.0,0.002,0.22116515010791626,0.0047572597866270576,0.00034259223564919977,0.0016574077643596056,0.17129611782459989,0.17129611782459989,0.0,8.805456364058273e-15,0.9999996054232325,0.9999996054232325,0.0,0.0919136506887214,3.6267005486322975e-08,0.0,0.0,0.0,1601723.4008999947,268.01423885006835,0.0,1.0,1279705.2463832118,2617.6673149072385,,,,,,,,,,,,,,,,,,,2.0,15440.511782242776,1450.0,0.375,6.173730061729009,3.5
969.0,-30.000002921676405,4.864242542464139,34.92996744076633,25.19366437280553,6.207250902723731,-26.379277539236508,-39.887733513582475,2.5865255202833746,-5.135761171659624,-5.13576117165667,39.85993436482386,41059.97249315019,25750.00956386108,25750.00956386108,66809.98205701128,75524.07257610821,75514.54756850131,25750.00956386108,101264.55713236239,101264.55713236239,101264.55713236239,127223.67502560842,123966.08961156545,3257.585414042974,0.0,89926.5781754336,55462.47809247377,38293.44453662204,25959.11789324604,64252.56242986808,19799.281687643397,1450.0,0.0,0.8867349161382975,2.87030135702995,0.001494314320929203,1.0,1.0,-5.135761171659624,352783.18229260866,1548502.8632775217,4.38938969033152,1548502.8632775217,4.38938969033152,0.7627101109161615,0.09191368676810473,3.957506745775107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506745775107,1.2796589144565589,1.2799576430698638,3.0926262467805863,6552.903911951072,15440.511686558793,6479.644734100916,0.00031096722964025575,22723.038506866986,2317.1050773574043,19368.091728053245,1974.9957149539594,0.8523548345966204,0.8523548345966203,35720.823325602796,35405.22815468563,1.0111546391199449,0.8,4311.124947930876,4273.035954225843,1.0111546391199449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586259366378545,4.864242542464139,-2.456300332833965,7.320542875298104,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978088588171,0.0002334322944541303,198.9222135306966,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077478666929153,0.0919136867681392,0.0919136867681392,0.0919136867681392,0.09191365075665073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5551288228,591.6371733545418,0.0,0.0919136867681392,0.09191368676810473,0.09191368676810473,0.375,0.375,0.5,7.25076513721601,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25959.11789324604,19799.281687643397,0.7627101109161615,1.0722454715162115,3.9012913519036974,1.0398026091167125,0.6390402334220882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952813594324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536243657136,261.2536243657136,-11.896375634286358,244.96035965971367,277.54688907171357,129606.20619130776,129606.22013089592,-0.013939588143234207,0.0,nan,277.54688907171357,4.396889071713588,271.02958318931366,-2.120416810686322,264.51227730691386,-8.637722693086118,257.9949714245133,-15.155028575486654,251.47766554211353,-21.67233445788645,244.96035965971367,-28.189640340286303,1.0,1.0,26022.012520719443,26022.012520719443,276.85040922071045,3.700409220710469,276.85040922071045,276.85040922071045,75514.54872215557,75514.54756850131,0.0011536542588146403,0.0,8546.071908451686,8546.071908451686,0.8833660647710975,3977.2942795039826,276.85040922071045,3.700409220710469,1.0,0.002,0.22116518628401077,0.004757259621990252,0.00034259229167176976,0.0016574077083287536,0.17129614583588487,0.17129614583588487,0.0,5.234528088760015e-16,0.9999996064123033,0.9999996064123033,0.0,0.09191365059200846,3.6176096266268926e-08,0.0,0.0,0.0,1601723.400874951,268.01423882834035,0.0,1.0,1279705.2464579616,2617.6673146015078,,,,,,,,,,,,,,,,,,,2.0,15440.511686558793,1450.0,0.375,6.173730061729009,3.5
970.0,-30.000002941397785,4.8642424674301195,34.929967423190774,25.19366821451115,6.207253120258209,-26.379277335231997,-39.887733513582475,2.5865275140936306,-5.1357610292981235,-5.135761029301191,39.859934374306604,41059.96511092665,25750.009004083124,25750.009004083124,66809.97411500977,75524.06579405164,75514.548452596,25750.009004083124,101264.55745667913,101264.55745667913,101264.55745667913,127223.6754028792,123966.09046687976,3257.584935999443,0.0,89926.56976407509,55462.46908095494,38293.44520346683,25959.11794620007,64252.563149666894,19799.281729291313,1450.0,0.0,0.8867349168294468,2.8703013720968107,0.001494314320929203,1.0,1.0,-5.1357610292981235,352783.1842523903,1548502.8636856796,4.389389667104542,1548502.8636856796,4.389389667104542,0.7627101109646739,0.09191368657649664,3.9575060535432205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060535432205,1.2796589052035336,1.2799576338146785,3.0926257281925977,6552.9028131253535,15440.511782123129,6479.6455668807075,0.000310967512769634,22723.040356075348,2317.105265924179,19368.09421728777,1974.9959687852397,0.8523548747784281,0.852354874778428,35720.81832708329,35405.22815468563,1.0111544622526574,0.8,4311.124344662527,4273.035954225843,1.0111544622526574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625815799209,4.8642424674301195,-2.4563002487271297,7.320542716157249,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978109114276,0.00023343229397498365,198.92221354683073,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077477603879917,0.09191368657661583,0.09191368657661583,0.09191368657661583,0.09191365131076668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.56030278053,591.6371716566537,0.0,0.09191368657661583,0.09191368657649664,0.09191368657649664,0.375,0.375,0.5,7.250764079259157,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25959.11794620007,19799.281729291313,0.7627101109646739,1.0722452600637082,3.901291061122491,1.039802473862183,0.6390401113693084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952809130777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362449729863,261.25362449729863,-11.896375502701346,244.96035969643583,277.54688929816143,129606.20949913659,129606.18749942661,0.021999709976744403,0.0,nan,277.54688929816143,4.3968892981614545,271.0295833778163,-2.1204166221836545,264.5122774574714,-8.637722542528593,257.9949715371258,-15.155028462874157,251.47766561678083,-21.67233438321915,244.96035969643583,-28.189640303564147,1.0,1.0,26022.012520719443,26022.012520719443,276.85040946651634,3.700409466516362,276.85040946651634,276.85040946651634,75514.55189464132,75514.548452596,0.0034420453157508746,0.0,8546.071908451686,8546.071908451686,0.883366108607376,3977.2935838109365,276.85040946651634,3.700409466516362,1.0,0.002,0.22116522168189598,0.00475725948930995,0.0003425923466052728,0.0016574076534034245,0.1712961733026364,0.1712961733026364,0.0,8.697469827678717e-15,0.9999996148791731,0.9999996148791731,0.0,0.09191365117862166,3.5397874977370714e-08,0.0,0.0,0.0,1601723.4010390386,268.01423897070185,0.0,1.0,1279705.2459682003,2617.667316604641,,,,,,,,,,,,,,,,,,,2.0,15440.511782123129,1450.0,0.375,6.173730061729009,3.5
971.0,-30.000002860351792,4.86424238990362,34.92996740356321,25.193664337880932,6.207250310764035,-26.379277543240352,-39.887733513582475,2.5865249936538675,-5.135761222998553,-5.135761222983486,39.85993427993537,41059.97123835139,25750.009303184295,25750.009303184295,66809.98054153568,75524.07194449242,75514.54672305053,25750.009303184295,101264.55602623483,101264.55602623483,101264.55602623483,127223.67387039759,123966.08941994136,3257.584450456219,0.0,89926.57675740188,55462.47605126594,38293.445229039935,25959.11784416276,64252.56307320269,19799.281643809663,1450.0,0.0,0.8867349161844751,2.8703013515965,0.001494314320929203,1.0,1.0,-5.135761222998553,352783.18158586783,1548502.859627892,4.389389688779664,1548502.859627892,4.389389688779664,0.7627101106697193,0.09191368640170529,3.9575066010913647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066010913647,1.2796589169005808,1.2799576455144563,3.092626127809674,6552.903659865985,15440.511678920459,6479.644911189408,0.00031096729401019926,22723.038979291345,2317.105125531282,19368.0922573826,1974.9957689305318,0.8523548401705301,0.8523548401705301,35720.822280859684,35405.22815468563,1.0111546021528222,0.8,4311.12482184145,4273.035954225843,1.0111546021528222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625880365846,4.86424238990362,-2.4563004112859455,7.320542801189565,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997802476125,0.00023343229594406,198.92221348052664,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077478444740685,0.09191368640168564,0.09191368640168564,0.09191368640168564,0.09191365058744566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.56505186926,591.6371700930374,0.0,0.09191368640168564,0.09191368640170529,0.09191368640170529,0.375,0.375,0.5,7.25076300482858,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25959.11784416276,19799.281643809663,0.7627101106697193,1.072245419360007,3.9012913249072327,1.0398025751193667,0.6390402074944765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952810308053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536243569181,261.2536243569181,-11.896375643081853,244.96035971493902,277.5468889988973,129606.19434918418,129606.21781944344,-0.02347025923460427,0.0,nan,277.5468889988973,4.396888998897339,271.0295831421057,-2.12041685789427,264.51227728531427,-8.637722714685708,257.99497142852204,-15.155028571477942,251.47766557173054,-21.672334428269437,244.96035971493902,-28.18964028506096,1.0,1.0,26022.012520719443,26022.012520719443,276.85040907045504,3.7004090704550663,276.85040907045504,276.85040907045504,75514.54714983376,75514.54672305053,0.0004267832264304161,0.0,8546.071908451686,8546.071908451686,0.8833660739333407,3977.2941340968214,276.85040907045504,3.7004090704550663,1.0,0.002,0.22116525768994263,0.004757259295601856,0.0003425924022455333,0.0016574075977539677,0.17129620112276664,0.17129620112276664,0.0,-4.991666802123262e-16,0.9999996082406134,0.9999996082406134,0.0,0.09191365039365589,3.600804940465939e-08,0.0,0.0,0.0,1601723.4008157777,268.0142387770014,0.0,1.0,1279705.2466345776,2617.667313879136,,,,,,,,,,,,,,,,,,,2.0,15440.511678920459,1450.0,0.375,6.173730061729009,3.5
972.0,-30.00000287903336,4.8642423170917795,34.9299673857381,25.193668179586552,6.207252929336898,-26.37927729819609,-39.887733513582475,2.5865273484996947,-5.135761076082474,-5.135761076081565,39.85993429269838,41059.964902959226,25750.008737421358,25750.008737421358,66809.97364038059,75524.06558113688,75514.54767431854,25750.008737421358,101264.5564117399,101264.5564117399,101264.5564117399,127223.67431164792,123966.09033628606,3257.5839753618598,0.0,89926.56929820037,55462.46862002306,38293.44519797479,25959.117899908022,64252.56309788281,19799.281687843908,1450.0,0.0,0.8867349168869337,2.87030136714542,0.001494314320929203,1.0,1.0,-5.135761076082474,352783.18360835087,1548502.8601771898,4.389389665172619,1548502.8601771898,4.389389665172619,0.7627101107281484,0.0919136862135154,3.9575060117183285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060117183285,1.2796589059720345,1.2799576345833588,3.0926256936509104,6552.902739935663,15440.511788943248,6479.645622564593,0.00031096753163705636,22723.04047850447,2317.105278408475,19368.094383730633,1974.9959857576882,0.8523548775108882,0.8523548775108882,35720.818025071,35405.22815468563,1.0111544515662743,0.8,4311.124308212842,4273.035954225843,1.0111544515662743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862575823523,4.8642423170917795,-2.456300323255444,7.320542640347224,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999978044205148,0.00023343229549017565,198.9222134958101,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077477539650111,0.0919136862135612,0.0919136862135612,0.0919136862135612,0.09191365115817049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.57021126134,591.6371684000953,0.0,0.0919136862135612,0.0919136862135154,0.0919136862135154,0.375,0.375,0.5,7.250761953165781,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25959.117899908022,19799.281687843908,0.7627101107281484,1.072245254786601,3.901291049605236,1.0398024673132775,0.6390401086476221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952805469974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536244784151,261.2536244784151,-11.8963755215849,244.9603597506566,277.54688920617366,129606.20637945256,129606.18606632015,0.020313132401765615,0.0,nan,277.54688920617366,4.396889206173682,271.0295833150702,-2.1204166849297508,264.51227742396713,-8.637722576032843,257.99497153286313,-15.155028467136844,251.47766564175987,-21.672334358240107,244.9603597506566,-28.18964024934337,1.0,1.0,26022.012520719443,26022.012520719443,276.8504093286675,3.700409328667547,276.8504093286675,276.8504093286675,75514.55168459646,75514.54767431854,0.004010277916677296,0.0,8546.071908451686,8546.071908451686,0.8833661112559792,3977.29354177692,276.8504093286675,3.700409328667547,1.0,0.002,0.2211652928763185,0.004757259164629075,0.00034259245685463254,0.0016574075431451776,0.17129622842731626,0.17129622842731626,0.0,-1.8995222061946038e-16,0.9999996171801917,0.9999996171801917,0.0,0.09191365102713565,3.518637973620176e-08,0.0,0.0,0.0,1601723.4009851145,268.0142389239175,0.0,1.0,1279705.2461291503,2617.66731594636,,,,,,,,,,,,,,,,,,,2.0,15440.511788943248,1450.0,0.375,6.173730061729009,3.5
