time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
973.0,-30.000002807404343,4.86424224552586,34.92996736779694,25.19366437280553,6.207250981221024,-26.379277428541922,-39.887733513582475,2.586525602359375,-5.135761089535038,-5.135761089585866,39.85993425369893,41059.97312173416,25750.008587912696,25750.008587912696,66809.98170964686,75524.07272391595,75514.54732183568,25750.008587912696,101264.55590974838,101264.55590974838,101264.55590974838,127223.6737906289,123966.09028859752,3257.583502031389,0.0,89926.57839321868,55462.47879103995,38293.44400242081,25959.117880880527,64252.561883301336,19799.28167043252,1450.0,0.0,0.8867349169597837,2.8703013657216476,0.001494314320929203,1.0,1.0,-5.135761089535038,352783.1834231575,1548502.8585006136,4.3893896627244,1548502.8585006136,4.3893896627244,0.7627101106164758,0.09191368603148466,3.9575067689149805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067689149805,1.2796589140756545,1.2799576426888706,3.092626265783985,6552.903952216994,15440.511689233677,6479.644706501413,0.0003109672193870729,22723.038429034354,2317.1050694206842,19368.09164555648,1974.9957065416306,0.8523548338856352,0.8523548338856352,35720.82349269292,35405.22815468563,1.0111546450322508,0.8,4311.124968096884,4273.035954225843,1.0111546450322508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625725960962,4.86424224552586,-2.456300352317123,7.320542597842984,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977969653383,0.00023343229723045845,198.92221343721005,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.000607747870246468,0.09191368603148375,0.09191368603148375,0.09191368603148375,0.09191365112012924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5750981759,591.6371667940049,0.0,0.09191368603148375,0.09191368603148466,0.09191368603148466,0.375,0.375,0.5,7.250760905818692,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,25959.117880880527,19799.28167043252,0.7627101106164758,1.0722455028891749,3.901291321860335,1.0398026125555964,0.6390402486411251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495280658518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362440723205,261.25362440723205,-11.896375592767924,244.96035977454204,277.5468890399221,129606.20784030194,129606.21974142219,-0.011901120222089678,0.0,nan,277.5468890399221,4.396889039922144,271.02958318684614,-2.120416813153838,264.51227733377044,-8.637722666229536,257.9949714806937,-15.155028519306256,251.4776656276179,-21.672334372382068,244.96035977454204,-28.189640225457936,1.0,1.0,26022.012520719443,26022.012520719443,276.8504092739182,3.7004092739182397,276.8504092739182,276.8504092739182,75514.54885148907,75514.54732183568,0.001529653396573849,0.0,8546.071908451686,8546.071908451686,0.8833660633057417,3977.2943027595556,276.8504092739182,3.7004092739182397,1.0,0.002,0.22116532794613603,0.004757259006362974,0.00034259251116941264,0.0016574074888281206,0.17129625558470632,0.17129625558470632,0.0,-2.4667767828390197e-15,0.9999996184482982,0.9999996184482982,0.0,0.09191365096166133,3.506982332302263e-08,0.0,0.0,0.0,1601723.400969608,268.01423891046494,0.0,1.0,1279705.2461754312,2617.6673157570676,,,,,,,,,,,,,,,,,,,2.0,15440.511689233677,1450.0,0.375,6.173730061729009,3.5
974.0,-30.000002841315425,4.864242182568993,34.92996735356262,25.193668354209535,6.207254128457104,-26.379277144338857,-39.88773347865788,2.5865284314792727,-5.1357607513321,-5.135760751342585,39.85993432479466,41059.967948871476,25750.00755482231,25750.00755482231,66809.97550369379,75524.0670393888,75514.54969721,25750.00755482231,101264.5572520323,101264.5572520323,101264.5572520323,127223.67527657178,123966.09222753272,3257.5830490390586,0.0,89926.5722664172,55462.473175894826,38293.44343391376,25959.11802453948,64252.56145845324,19799.281786537776,1450.0,0.0,0.8867349184257515,2.8703014015154156,0.001494314320929203,1.0,1.0,-5.1357607513321,352783.1880789341,1548502.8615564965,4.389389613458632,1548502.8615564965,4.389389613458632,0.7627101108682224,0.09191368583736308,3.9575062996815853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062996815853,1.2796589009460613,1.2799576295562123,3.0926259308287323,6552.9032424870065,15440.511780601673,6479.645258393537,0.0003109674028452664,22723.03957511137,2317.105186288016,19368.093295198974,1974.9958747583503,0.8523548634933911,0.8523548634933911,35720.82010441753,35405.22815468563,1.011154525141735,0.8,4311.124559167941,4273.035954225843,1.011154525141735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625502948889,4.864242182568993,-2.4563001215738103,7.320542304142803,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997800494812,0.00023343229640656346,198.92221346495288,0.0,0.0,0.0,0.012672344517035992,7.986341164890018e-05,0.00015356837132211632,0.0006077477969391162,0.09191368583755917,0.09191368583755917,0.09191368583755917,0.09191365241828148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.58030292584,591.637165089088,0.0,0.09191368583755917,0.09191368583736308,0.09191368583736308,0.375,0.375,0.5,7.2507599032862755,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25959.11802453948,19799.281786537776,0.7627101108682224,1.0722453837229902,3.9012910414936077,1.039802522844077,0.6390401723582884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952802309251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362463202083,261.25362463202083,-11.896375367979147,244.96035981683838,277.54688944720334,129606.22860211032,129606.19101957504,0.03758253525538707,0.0,nan,277.54688944720334,4.396889447203364,271.0295835211304,-2.120416478869572,264.5122775950576,-8.637722404942394,257.9949716689841,-15.155028331015899,251.47766574291123,-21.67233425708875,244.96035981683838,-28.1896401831616,1.0,1.0,26022.012520719443,26022.012520719443,276.85040989011077,3.700409890110791,276.85040989011077,276.85040989011077,75514.55426139983,75514.54969721,0.00456418983230833,0.0,8546.071908451686,8546.071908451686,0.8833660930204172,3977.293831179993,276.85040989011077,3.700409890110791,1.0,0.002,0.22116536145413326,0.004757258916085328,0.0003425925633143458,0.0016574074367072822,0.1712962816571729,0.1712962816571729,0.0,2.1628098617609837e-14,0.9999996354409165,0.9999996354409165,0.0,0.09191365232939401,3.350796906783043e-08,0.0,0.0,0.0,1601723.4013594221,268.0142392486679,0.0,1.0,1279705.245011936,2617.6673205158286,,,,,,,,,,,,,,,,,,,2.0,15440.511780601673,1450.0,0.375,6.173730061729009,3.5
975.0,-30.000002778324756,4.864242120456144,34.92996733889001,25.193664582353108,6.207251708289691,-26.3792773296634,-39.887733513582475,2.5865262596282683,-5.135760774108803,-5.135760774124008,39.85993428367764,41059.974849399805,25750.007453543887,25750.007453543887,66809.9823029437,75524.0737362421,75514.54922387715,25750.007453543887,101264.55667742105,101264.55667742105,101264.55667742105,127223.67467892202,123966.09208166528,3257.582597256744,0.0,89926.58026932327,55462.48138248076,38293.44320760279,25959.118001500978,64252.56120910376,19799.281765875683,1450.0,0.0,0.8867349184586958,2.8703013991048634,0.001494314320929203,1.0,1.0,-5.135760774108803,352783.18776538805,1548502.8597896413,4.389389612351495,1548502.8597896413,4.389389612351495,0.7627101107491738,0.09191368566305506,3.9575069299710344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069299710344,1.2796589110253513,1.2799576396378554,3.0926263990144105,6552.904234516278,15440.511649716107,6479.644485483102,0.0003109671463527645,22723.03797835206,2317.10502346388,19368.09098491796,1974.9956391752494,0.8523548217174872,0.8523548217174872,35720.824655658434,35405.22815468563,1.0111546861825473,0.8,4311.125108454501,4273.035954225843,1.0111546861825473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625481086028,4.864242120456144,-2.4563001548939307,7.320542275350075,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977939387256,0.00023343229793696917,198.92221341341988,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077478949795839,0.09191368566310543,0.09191368566310543,0.09191368566310543,0.09191365234450487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.58494791994,591.6371635623045,0.0,0.09191368566310543,0.09191368566305506,0.09191368566305506,0.375,0.375,0.5,7.250758903728428,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,25959.118001500978,19799.281765875683,0.7627101107491738,1.0722455702611706,3.9012912990314326,1.0398026326999954,0.6390402822351949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495280433359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536246016503,261.2536246016503,-11.896375398349676,244.9603598403233,277.54688936297725,129606.21902502008,129606.22410269661,-0.005077676537384408,0.0,nan,277.54688936297725,4.3968893629772765,271.0295834584466,-2.120416541553368,264.51227755391596,-8.637722446084013,257.9949716493845,-15.155028350615453,251.47766574485394,-21.67233425514604,244.9603598403233,-28.189640159676685,1.0,1.0,26022.012520719443,26022.012520719443,276.85040981194334,3.7004098119433593,276.85040981194334,276.85040981194334,75514.54989871521,75514.54922387715,0.0006748380546923727,0.0,8546.071908451686,8546.071908451686,0.8833660531067055,3977.2944646208894,276.85040981194334,3.7004098119433593,1.0,0.002,0.22116539492554338,0.004757258763253452,0.0003425926151465252,0.0016574073848532826,0.1712963075732626,0.1712963075732626,0.0,-1.9212062496443139e-16,0.9999996358386425,0.9999996358386425,0.0,0.09191365219164252,3.3471412545116386e-08,0.0,0.0,0.0,1601723.40133317,268.0142392258912,0.0,1.0,1279705.2450902883,2617.66732019535,,,,,,,,,,,,,,,,,,,2.0,15440.511649716107,1450.0,0.375,6.173730061729009,3.5
976.0,-30.00000281932047,4.864242066311136,34.92996732757626,25.193668633606308,6.207254769042504,-26.379277060483957,-39.88773344373328,2.586529010207138,-5.1357604569419095,-5.1357604569507105,39.85993435126787,41059.96936580795,25750.006497399252,25750.006497399252,66809.9758632072,75524.068009585,75514.55143231142,25750.006497399252,101264.55792971067,101264.55792971067,101264.55792971067,127223.67606627462,123966.09390158215,3257.5821646924724,0.0,89926.57396654633,55462.47532277382,38293.44293752502,25959.118136563953,64252.56107408897,19799.281875084955,1450.0,0.0,0.8867349198301443,2.870301432672289,0.001494314320929203,1.0,1.0,-5.1357604569419095,352783.19213157875,1548502.8626950143,4.38938956626217,1548502.8626950143,4.38938956626217,0.7627101109878327,0.09191368548033528,3.9575064326406606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064326406606,1.2796588982602572,1.2799576268697814,3.092626041221637,6552.903476396325,15440.511723562226,6479.64506378605,0.0003109673418503747,22723.039241288738,2317.105152247581,19368.09271350417,1974.995815441988,0.8523548504159388,0.8523548504159388,35720.82106449831,35405.22815468563,1.0111545591131708,0.8,4311.124675039519,4273.035954225843,1.0111545591131708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586252746841485,4.864242066311136,-2.4562999372138825,7.320542003525018,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977982055667,0.00023343229694094844,198.9222134469587,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077478161094814,0.09191368548050881,0.09191368548050881,0.09191368548050881,0.09191365356156722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5899175013,591.6371619344069,0.0,0.09191368548050881,0.09191368548033528,0.09191368548033528,0.375,0.375,0.5,7.2507579461992515,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25959.118136563953,19799.281875084955,0.7627101109878327,1.0722454346243158,3.901291021297739,1.0398025346595805,0.6390401982336879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495280057333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536248513251,261.2536248513251,-11.89637514867485,244.96035988028223,277.546889822368,129606.23725106337,129606.19550786736,0.041743195982879344,0.0,nan,277.546889822368,4.396889822367996,271.0295838339508,-2.1204161660491536,264.51227784553396,-8.637722154466019,257.99497185711635,-15.155028142883623,251.4776658686992,-21.672334131300772,244.96035988028223,-28.18964011971775,1.0,1.0,26022.012520719443,26022.012520719443,276.8504103875317,3.700410387531747,276.8504103875317,276.8504103875317,75514.5553126667,75514.55143231142,0.0038803552743047476,0.0,8546.071908451686,8546.071908451686,0.8833660846006505,3977.293964803864,276.8504103875317,3.700410387531747,1.0,0.002,0.2211654269304149,0.004757258675996003,0.00034259266494814333,0.0016574073350702342,0.17129633247407167,0.17129633247407167,0.0,1.8377660504498294e-14,0.9999996517945314,0.9999996517945314,0.0,0.09191365347548736,3.200484792067124e-08,0.0,0.0,0.0,1601723.4016987372,268.01423954305807,0.0,1.0,1279705.2439991615,2617.667324658121,,,,,,,,,,,,,,,,,,,2.0,15440.511723562226,1450.0,0.375,6.173730061729009,3.5
977.0,-30.000002762668245,4.864242012545936,34.929967315580306,25.1936687034555,6.207252321883006,-26.37927725421316,-39.887733513582475,2.5865268134281596,-5.135760493059593,-5.135760493017542,39.85993430895244,41059.96297663858,25750.00645182595,25750.00645182595,66809.96942846452,75524.06569691851,75514.55085541977,25750.00645182595,101264.55730724572,101264.55730724572,101264.55730724572,127223.6754156886,123966.09368319274,3257.58173249587,0.0,89926.56829721226,55462.46557693345,38293.44746697645,25959.118108442883,64252.565575419336,19799.28185040595,1450.0,0.0,0.8867349197994868,2.8703014288497664,0.001494314320929203,1.0,1.0,-5.135760493059593,352783.19163437356,1548502.8608760545,4.389389567292456,1548502.8608760545,4.389389567292456,0.7627101108633763,0.09191368531653049,3.9575057839683985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057839683985,1.2796589084552348,1.2799576370671388,3.092625509672557,6552.902350107608,15440.51157826735,6479.645802491873,0.0003109676272531297,22723.041533255368,2317.1053859631343,19368.09492154531,1974.996040599523,0.8523548616148034,0.8523548616148034,35720.81638051732,35405.22815468563,1.0111543933754958,0.8,4311.124109732636,4273.035954225843,1.0111543933754958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625264846291,4.864242012545936,-2.4562999780229204,7.320541990568856,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977923091912,0.00023343229831735595,198.92221340061124,0.0,0.0,0.0,0.012672344517035992,7.986341133356438e-05,0.0001535683716374521,0.0006077477189898252,0.09191368531658754,0.09191368531658754,0.09191368531658754,0.09191365343598348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5943475385,591.6371604781233,0.0,0.09191368531658754,0.09191368531653049,0.09191368531653049,0.375,0.375,0.5,7.250756989788199,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,25959.118108442883,19799.28185040595,0.7627101108633763,1.072245140948668,3.901290934679569,1.0398023616666843,0.6390400540262101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495280302059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536248382857,261.2536248382857,-11.896375161714275,244.96035990051448,277.54688977605684,129606.18508319154,129606.18726329268,-0.002180101142927481,0.0,nan,277.54688977605684,4.396889776056867,271.02958380094844,-2.120416199051533,264.5122778258402,-8.637722174159762,257.99497185073136,-15.155028149268617,251.4776658756228,-21.672334124377187,244.96035990051448,-28.1896400994855,1.0,1.0,26022.012520719443,26022.012520719443,276.8504102839612,3.7004102839612187,276.8504102839612,276.8504102839612,75514.54705595698,75514.55085541977,-0.0037994627928128466,0.0,8546.071908451686,8546.071908451686,0.8833661256784716,3977.2933128882405,276.8504102839612,3.7004102839612187,1.0,0.002,0.221165458959481,0.004757258527283291,0.0003425927145366187,0.0016574072854666554,0.17129635726830933,0.17129635726830933,0.0,3.273856880037229e-15,0.9999996515310784,0.9999996515310784,0.0,0.09191365328746769,3.202906280318707e-08,0.0,0.0,0.0,1601723.401657107,268.0142395069404,0.0,1.0,1279705.2441234177,2617.6673241499166,,,,,,,,,,,,,,,,,,,2.0,15440.51157826735,1450.0,0.375,6.173730061729009,3.5
978.0,-30.0000027056913,4.864241958666223,34.92996730283729,25.19366849390792,6.207252106455978,-26.379277224476624,-39.88773347865788,2.586526625241347,-5.135760552300383,-5.135760552233937,39.85993426340048,41059.962911700844,25750.00646556791,25750.00646556791,66809.96937726875,75524.06525676513,75514.55017662051,25750.00646556791,101264.55664218843,101264.55664218843,101264.55664218843,127223.67471328482,123966.09341353702,3257.581299747809,0.0,89926.56765264981,55462.46530758564,38293.4470500713,25959.118071096396,64252.565121167696,19799.28181836221,1450.0,0.0,0.8867349196627248,2.870301422579982,0.001494314320929203,1.0,1.0,-5.135760552300383,352783.1908188486,1548502.8589178124,4.389389571888521,1548502.8589178124,4.389389571888521,0.7627101107262686,0.09191368515964318,3.9575057575749675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057575749675,1.2796589093285866,1.2799576379406945,3.0926254869365133,6552.9023019326605,15440.511639137312,6479.645865773032,0.00031096764078525254,22723.04152192919,2317.1053848081856,19368.09511069693,1974.9960598876203,0.8523548703638761,0.8523548703638761,35720.81618993366,35405.22815468563,1.0111543866318964,0.8,4311.124086731207,4273.035954225843,1.0111543866318964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625267812752,4.864241958666223,-2.4563000358093734,7.320541994475596,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977863789962,0.00023343229970165807,198.92221335399813,0.0,0.0,0.0,0.012672344517035992,7.986341164890018e-05,0.00015356837132211632,0.0006077477136886858,0.09191368515972143,0.09191368515972143,0.09191368515972143,0.09191365322103462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5987702565,591.6371590240789,0.0,0.09191368515972143,0.09191368515964318,0.09191368515964318,0.375,0.375,0.5,7.250756031642041,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,25959.118071096396,19799.28181836221,0.7627101107262686,1.0722451509265316,3.9012909238659534,1.0398023682210709,0.6390400575334204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952799638712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536248132123,261.2536248132123,-11.89637518678768,244.96035992495112,277.5468897014735,129606.18223777431,129606.1864297938,-0.004192019500757553,0.0,nan,277.5468897014735,4.396889701473526,271.02958374616907,-2.1204162538309106,264.5122777908648,-8.637722209135177,257.99497183556,-15.155028164439955,251.47766588025547,-21.672334119744505,244.96035992495112,-28.189640075048857,1.0,1.0,26022.012520719443,26022.012520719443,276.8504101453166,3.700410145316596,276.8504101453166,276.8504101453166,75514.54644610264,75514.55017662051,-0.0037305178702808917,0.0,8546.071908451686,8546.071908451686,0.8833661273498621,3977.2932863628425,276.8504101453166,3.700410145316596,1.0,0.002,0.2211654910506159,0.00475725837433974,0.0003425927642048376,0.0016574072358022003,0.1712963821024188,0.1712963821024188,0.0,7.037773142037906e-15,0.9999996508558271,0.9999996508558271,0.0,0.0919136530685156,3.2091127583846076e-08,0.0,0.0,0.0,1601723.4015888257,268.0142394476996,0.0,1.0,1279705.2443272227,2617.6673233163488,,,,,,,,,,,,,,,,,,,2.0,15440.511639137312,1450.0,0.375,6.173730061729009,3.5
979.0,-30.00000264916813,4.864241904760518,34.92996728943527,25.193664512503915,6.207251952053985,-26.379277189045958,-39.88773347865788,2.5865264919318576,-5.1357606074183195,-5.135760607350911,39.85993421889573,41059.97614290224,25750.006468686926,25750.006468686926,66809.98261158916,75524.07390746321,75514.54953368842,25750.006468686926,101264.55600237535,101264.55600237535,101264.55600237535,127223.67403793999,123966.09317151544,3257.580866424535,0.0,89926.5807890717,55462.48302451093,38293.44196062307,25959.11803556463,64252.5599961877,19799.281787795313,1450.0,0.0,0.8867349195432006,2.8703014167465466,0.001494314320929203,1.0,1.0,-5.1357606074183195,352783.1900600807,1548502.8570043321,4.389389575905287,1548502.8570043321,4.389389575905287,0.7627101105927332,0.09191368500207035,3.957507013212302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507013212302,1.279658909947259,1.2799576385595115,3.092626466669474,6552.9043778692385,15440.511701886106,6479.644407366905,0.0003109671106918723,22723.037631733325,2317.104988118606,19368.09075142342,1974.9956153654327,0.85235482444369,0.85235482444369,35720.82525673316,35405.22815468563,1.0111547074509366,0.8,4311.125180997852,4273.035954225843,1.0111547074509366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625268486051,4.864241904760518,-2.456300090601793,7.32054199536231,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977804960448,0.000233432301074932,198.92221330775624,0.0,0.0,0.0,0.012672344517035992,7.986341164890018e-05,0.00015356837132211632,0.0006077479065148663,0.09191368500211379,0.09191368500211379,0.09191368500211379,0.09191365302184545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6032041419,591.6371575664235,0.0,0.09191368500211379,0.09191368500207035,0.09191368500207035,0.375,0.375,0.5,7.250755072241989,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,25959.11803556463,19799.281787795313,0.7627101105927332,1.072245638956247,3.901291262569174,1.0398026571323105,0.6390403144300936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952796237446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362478379975,261.25362478379975,-11.896375216200227,244.9603599533042,277.5468896142952,129606.2222414564,129606.22715896492,-0.004917508515558621,0.0,nan,277.5468896142952,4.396889614295219,271.02958368209704,-2.1204163179029365,264.51227774989906,-8.637722250100921,257.9949718177006,-15.155028182299361,251.47766588550226,-21.672334114497716,244.9603599533042,-28.189640046695786,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100149683,3.7004100149683268,276.8504100149683,276.8504100149683,75514.55007773222,75514.54953368842,0.0005440437962533906,0.0,8546.071908451686,8546.071908451686,0.8833660478353687,3977.2945482783634,276.8504100149683,3.7004100149683268,1.0,0.002,0.22116552318303445,0.004757258221908834,0.0003425928139399305,0.0016574071860643827,0.17129640696996526,0.17129640696996526,0.0,4.313389923016331e-15,0.9999996504066312,0.9999996504066312,0.0,0.09191365286965557,3.21324147795351e-08,0.0,0.0,0.0,1601723.401525296,268.01423939258166,0.0,1.0,1279705.2445168435,2617.6673225407953,,,,,,,,,,,,,,,,,,,2.0,15440.511701886106,1450.0,0.375,6.173730061729009,3.5
980.0,-30.00000259992752,4.8642418512366685,34.929967275611276,25.193668144661956,6.207251986379554,-26.37927714129681,-39.88773347865788,2.5865265277488296,-5.135760643091999,-5.135760643079472,39.8599341799138,41059.963529822206,25750.006422864062,25750.006422864062,66809.96995268627,75524.06472186423,75514.54903855537,25750.006422864062,101264.55546141943,101264.55546141943,101264.55546141943,127223.6734702432,123966.09303670921,3257.580433533999,0.0,89926.56711457016,55462.465922528034,38293.4457689357,25959.118008823778,64252.56377775948,19799.28176441354,1450.0,0.0,0.886734919502732,2.8703014129710342,0.001494314320929203,1.0,1.0,-5.135760643091999,352783.18956899183,1548502.8553285375,4.389389577265289,1548502.8553285375,4.389389577265289,0.7627101104776963,0.09191368484280173,3.957505781386097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505781386097,1.2796589097810371,1.2799576383932507,3.0926255044504534,6552.902339042597,15440.511764870049,6479.645898556608,0.00031096763376954985,22723.0412492471,2317.1053570023505,19368.095208689232,1974.9960698800542,0.8523548849048087,0.8523548849048087,35720.816361870835,35405.22815468563,1.01115439271571,0.8,4311.124107482203,4273.035954225843,1.01115439271571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625258594319,4.8642418512366685,-2.4563001310985295,7.3205419823351985,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977753710599,0.00023343230227127165,198.92221326747222,0.0,0.0,0.0,0.012672344517035992,7.986341164890018e-05,0.00015356837132211632,0.0006077477173453222,0.09191368484281584,0.09191368484281584,0.09191368484281584,0.09191365289675013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6076599411,591.6371561018481,0.0,0.09191368484281584,0.09191368484280173,0.09191368484280173,0.375,0.375,0.5,7.250754113857835,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,25959.118008823778,19799.28176441354,0.7627101104776963,1.0722452029409888,3.9012909109741,1.0398023989170688,0.6390400805148072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952792863267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536247673318,261.2536247673318,-11.896375232668163,244.9603599853194,277.5468895493441,129606.18292853523,129606.18568181687,-0.002753281672533942,0.0,nan,277.5468895493441,4.39688954934411,271.0295836365392,-2.1204163634607767,264.5122777237344,-8.63772227626555,257.99497181092926,-15.15502818907072,251.47766589812423,-21.672334101875748,244.9603599853194,-28.189640014680577,1.0,1.0,26022.012520719443,26022.012520719443,276.8504099213028,3.700409921302821,276.8504099213028,276.8504099213028,75514.54633155993,75514.54903855537,-0.0027069954376202077,0.0,8546.071908451686,8546.071908451686,0.8833661258419985,3977.2933102930274,276.8504099213028,3.700409921302821,1.0,0.002,0.2211655552780577,0.00475725807300939,0.00034259286363089213,0.001657407136368594,0.17129643181544607,0.17129643181544607,0.0,-5.139118297581291e-16,0.9999996508133907,0.9999996508133907,0.0,0.09191365274777377,3.209502795799106e-08,0.0,0.0,0.0,1601723.4014841798,268.014239356908,0.0,1.0,1279705.2446395648,2617.6673220388466,,,,,,,,,,,,,,,,,,,2.0,15440.511764870049,1450.0,0.375,6.173730061729009,3.5
981.0,-30.000002544885813,4.8642417979241275,34.92996726129754,25.19366416325795,6.207251726568141,-26.37927711774042,-39.88773347865788,2.5865262994226685,-5.135760686536116,-5.135760686544633,39.85993413813194,41059.97643919524,25750.006397507055,25750.006397507055,66809.9828367023,75524.07329875612,75514.54848012658,25750.006397507055,101264.55487763364,101264.55487763364,101264.55487763364,127223.67285597605,123966.092855293,3257.5800006830577,0.0,89926.58002254074,55462.4831629794,38293.44095506816,25959.117978342416,64252.558933410575,19799.281737943737,1450.0,0.0,0.8867349194328948,2.8703014083731397,0.001494314320929203,1.0,1.0,-5.135760686536116,352783.1889709338,1548502.8535314,4.389389579612261,1548502.8535314,4.389389579612261,0.7627101103536027,0.09191368468333981,3.957507005889564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507005889564,1.2796589108406706,1.2799576394531316,3.0926264587878998,6552.9043611691295,15440.511813601703,6479.644472101539,0.00031096711717201747,22723.037480088336,2317.1049726551205,19368.09094491957,1974.995635096549,0.8523548386474025,0.8523548386474024,35720.825203856584,35405.22815468563,1.0111547055799555,0.8,4311.12517461621,4273.035954225843,1.0111547055799555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625253120531,4.8642417979241275,-2.4563001772022566,7.320541975126384,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997769642297,0.00023343230360855295,198.92221322244237,0.0,0.0,0.0,0.012672344517035992,7.986341164890018e-05,0.00015356837132211632,0.0006077479053903254,0.09191368468332013,0.09191368468332013,0.09191368468332013,0.09191365274227606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.612101406,591.6371546418392,0.0,0.09191368468332013,0.09191368468333981,0.09191368468333981,0.375,0.375,0.5,7.250753155623998,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,25959.117978342416,19799.281737943737,0.7627101103536027,1.0722456748499885,3.901291244978189,1.0398026778348572,0.6390403296115967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952789923823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362473524257,261.25362473524257,-11.89637526475741,244.96036001865892,277.5468894518262,129606.22059746509,129606.22596247142,-0.005365006328653764,0.0,nan,277.5468894518262,4.396889451826212,271.02958356519275,-2.1204164348072254,264.51227767855937,-8.637722321440606,257.9949717919258,-15.155028208074157,251.47766590529233,-21.67233409470765,244.96036001865892,-28.18963998134106,1.0,1.0,26022.012520719443,26022.012520719443,276.8504098124943,3.7004098124943425,276.8504098124943,276.8504098124943,75514.54946197588,75514.54848012658,0.000981849298113957,0.0,8546.071908451686,8546.071908451686,0.8833660482990883,3977.294540919012,276.8504098124943,3.7004098124943425,1.0,0.002,0.22116558736938635,0.004757257922794372,0.00034259291331061693,0.0016574070866893365,0.17129645665530846,0.17129645665530846,0.0,-4.640385298237959e-17,0.9999996508536284,0.9999996508536284,0.0,0.0919136525920103,3.209132950684965e-08,0.0,0.0,0.0,1601723.4014341063,268.01423931346386,0.0,1.0,1279705.2447890197,2617.667321427562,,,,,,,,,,,,,,,,,,,2.0,15440.511813601703,1450.0,0.375,6.173730061729009,3.5
982.0,-30.00000258345765,4.864241748683729,34.92996724848152,25.193668074812763,6.20725395734817,-26.379276929377575,-39.88773344373328,2.586528303266989,-5.135760546038796,-5.135760546014535,39.85993415272788,41059.96888102227,25750.00590884803,25750.00590884803,66809.9747898703,75524.06664255272,75514.54933269123,25750.00590884803,101264.55524153926,101264.55524153926,101264.55524153926,127223.67327407413,123966.0936965962,3257.579577477921,0.0,89926.57171112057,55462.473949585976,38293.441957260664,25959.11803253486,64252.559989795525,19799.281780901936,1450.0,0.0,0.8867349200959671,2.870301423242675,0.001494314320929203,1.0,1.0,-5.135760546038796,352783.1909050472,1548502.8541597626,4.389389557328846,1548502.8541597626,4.389389557328846,0.762710110416204,0.09191368451548598,3.9575063030266895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063030266895,1.2796589015410782,1.2799576301513682,3.0926259320047795,6552.903244978909,15440.51187566708,6479.645301507181,0.0003109674040844821,22723.03941558981,2317.105170021344,19368.093424068542,1974.995887899389,0.852354875148458,0.852354875148458,35720.820128572115,35405.22815468563,1.0111545259964192,0.8,4311.124562083142,4273.035954225843,1.0111545259964192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625147634251,4.864241748683729,-2.4563000875204013,7.32054183620413,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977736568719,0.0002334323026714194,198.92221325399814,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.000607747796204875,0.09191368451560177,0.09191368451560177,0.09191368451560177,0.0919136532871629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.61671315,591.6371531287538,0.0,0.09191368451560177,0.09191368451548598,0.09191368451548598,0.375,0.375,0.5,7.250752218787024,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,25959.11803253486,19799.281780901936,0.762710110416204,1.0722454494127045,3.9012909615986486,1.0398025355017908,0.6390402014728027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952786638087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362490827945,261.25362490827945,-11.896375091720529,244.9603600595542,277.54688975700464,129606.22284992489,129606.19391983273,0.028930092145149307,0.0,nan,277.54688975700464,4.396889757004658,271.02958381751455,-2.120416182485428,264.51227787802475,-8.63772212197523,257.99497193853426,-15.155028061465714,251.47766599904418,-21.6723340009558,244.9603600595542,-28.189639940445772,1.0,1.0,26022.012520719443,26022.012520719443,276.85041005278543,3.7004100527854575,276.85041005278543,276.85041005278543,75514.55275394362,75514.54933269123,0.003421252389671281,0.0,8546.071908451686,8546.071908451686,0.8833660928085852,3977.293834541823,276.85041005278543,3.7004100527854575,1.0,0.002,0.22116561871224316,0.004757257807817754,0.0003425929619614225,0.001657407038045847,0.17129648098071124,0.17129648098071124,0.0,7.26935872608081e-15,0.9999996589969247,0.9999996589969247,0.0,0.0919136531726369,3.134284908492925e-08,0.0,0.0,0.0,1601723.4015960435,268.0142394539612,0.0,1.0,1279705.2443056782,2617.6673234044547,,,,,,,,,,,,,,,,,,,2.0,15440.51187566708,1450.0,0.375,6.173730061729009,3.5
983.0,-30.00000253016898,4.864241700037804,34.92996723530879,25.19366821451115,6.20725197047047,-26.379277080105098,-39.88773344373328,2.5865265204064833,-5.1357605670212365,-5.135760566957458,39.8599341168016,41059.963649345795,25750.0058375128,25750.0058375128,66809.9694868586,75524.06483153944,75514.5489062656,25750.0058375128,101264.5547437784,101264.5547437784,101264.5547437784,127223.67275579882,123966.09360038427,3257.5791554145576,0.0,89926.56714756774,55462.46596537377,38293.4457579933,25959.118012020423,64252.56377001372,19799.281762550985,1450.0,0.0,0.8867349201193083,2.8703014210219453,0.001494314320929203,1.0,1.0,-5.1357605670212365,352783.19061619183,1548502.8526151367,4.389389556544433,1548502.8526151367,4.389389556544433,0.7627101103120255,0.091913684356167,3.957505769680283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505769680283,1.2796589098151119,1.2799576384273335,3.092625495220498,6552.90231948543,15440.511740416197,6479.645901025603,0.0003109676382923426,22723.04132479703,2317.105364706299,19368.095216069225,1974.996070632604,0.8523548823956658,0.8523548823956658,35720.816277344624,35405.22815468563,1.01115438972484,0.8,4311.124097280784,4273.035954225843,1.01115438972484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586251322351945,4.864241700037804,-2.456300115886232,7.320541815924036,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977681105701,0.0002334323039661083,198.92221321040245,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077477142997361,0.09191368435620366,0.09191368435620366,0.09191368435620366,0.09191365321846942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6210662254,591.6371516980519,0.0,0.09191368435620366,0.091913684356167,0.091913684356167,0.375,0.375,0.5,7.250751284660554,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,25959.118012020423,19799.281762550985,0.7627101103120255,1.0722452063686385,3.9012908921696443,1.039802391792472,0.6390400824520597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952788940647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362487407403,261.25362487407403,-11.896375125925942,244.96036008415575,277.5468896639923,129606.18075577637,129606.18647455213,-0.005718775761939647,0.0,nan,277.5468896639923,4.39688966399234,271.02958374802495,-2.12041625197503,264.51227783205803,-8.637722167941945,257.99497191609015,-15.155028083909826,251.4776660001229,-21.672333999877083,244.96036008415575,-28.189639915844225,1.0,1.0,26022.012520719443,26022.012520719443,276.85040998194523,3.7004099819452563,276.85040998194523,276.85040998194523,75514.54620391282,75514.5489062656,-0.0027023527800338343,0.0,8546.071908451686,8546.071908451686,0.8833661265832808,3977.2932985286843,276.85040998194523,3.7004099819452563,1.0,0.002,0.22116564999250643,0.004757257665089368,0.0003425930104007143,0.0016574069896022503,0.17129650520035714,0.17129650520035714,0.0,2.9646424204443633e-15,0.999999659677889,0.999999659677889,0.0,0.0919136530759079,3.128025909425532e-08,0.0,0.0,0.0,1601723.401571858,268.01423943297874,0.0,1.0,1279705.2443778694,2617.6673231092045,,,,,,,,,,,,,,,,,,,2.0,15440.511740416197,1450.0,0.375,6.173730061729009,3.5
984.0,-30.0000024762304,4.864241651261503,34.92996722150507,25.193664198182546,6.207251736790879,-26.37927705492831,-39.88773344373328,2.586526315488669,-5.135760621764007,-5.135760621809711,39.85993407224595,41059.976659820495,25750.005853158375,25750.005853158375,66809.98251297887,75524.07340242947,75514.54825434886,25750.005853158375,101264.55410750724,101264.55410750724,101264.55410750724,127223.6720841113,123966.09335124193,3257.5787328693723,0.0,89926.58009771138,55462.48335510198,38293.440825121565,25959.117976604062,64252.55880172562,19799.281732069452,1450.0,0.0,0.886734920001857,2.870301415228277,0.001494314320929203,1.0,1.0,-5.135760621764007,352783.18986259645,1548502.8506997854,4.389389560491539,1548502.8506997854,4.389389560491539,0.7627101101783879,0.09191368420129735,3.957507004444408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507004444408,1.2796589107661103,1.2799576393785537,3.092626457838765,6552.904359158027,15440.511799110978,6479.644466699064,0.00031096711740064296,22723.037507380515,2317.1049754381484,19368.090928771213,1974.9956334498747,0.8523548369129962,0.8523548369129961,35720.82519342129,35405.22815468563,1.0111547052107137,0.8,4311.125173356781,4273.035954225843,1.0111547052107137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625135612587,4.864241651261503,-2.456300169110458,7.320541820371961,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997762496617,0.00023343230527658924,198.92221316627504,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077479039204514,0.09191368420129482,0.09191368420129482,0.09191368420129482,0.09191365302076855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6253836387,591.6371502786254,0.0,0.09191368420129482,0.09191368420129735,0.09191368420129735,0.375,0.375,0.5,7.250750349239303,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,25959.117976604062,19799.281732069452,0.7627101101783879,1.0722456842500296,3.9012912282636956,1.0398026749276257,0.6390403343550226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952785759558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536248297478,261.2536248297478,-11.896375170252156,244.96036011147663,277.5468895480191,129606.21931802444,129606.22672892881,-0.007410904361256378,0.0,nan,277.5468895480191,4.396889548019146,271.02958366071056,-2.12041633928942,264.5122777734024,-8.637722226597589,257.9949718860934,-15.155028113906553,251.477665998785,-21.672334001214978,244.96036011147663,-28.189639888523345,1.0,1.0,26022.012520719443,26022.012520719443,276.85040985081037,3.700409850810388,276.85040985081037,276.85040985081037,75514.54943030803,75514.54825434886,0.001175959172542207,0.0,8546.071908451686,8546.071908451686,0.8833660483906043,3977.29453946663,276.85040985081037,3.700409850810388,1.0,0.002,0.22116568132200376,0.004757257516287132,0.0003425930588923223,0.0016574069411056794,0.17129652944616114,0.17129652944616114,0.0,-1.9984014443252818e-15,0.9999996591421317,0.9999996591421317,0.0,0.09191365287179488,3.1329502461143646e-08,0.0,0.0,0.0,1601723.4015087623,268.01423937823597,0.0,1.0,1279705.2445661926,2617.6673223389434,,,,,,,,,,,,,,,,,,,2.0,15440.511799110978,1450.0,0.375,6.173730061729009,3.5
985.0,-30.000002516640368,4.864241606636328,34.92996720928284,25.193668144661956,6.207254031785084,-26.379276861797663,-39.88773344373328,2.5865283769419105,-5.135760472940888,-5.135760472983529,39.85993409027972,41059.96924864781,25750.005355021127,25750.005355021127,66809.97460366893,75524.0668236502,75514.54916948834,25750.005355021127,101264.55452450947,101264.55452450947,101264.55452450947,127223.67255945646,123966.09423910698,3257.578320349474,0.0,89926.57194511549,55462.47437011116,38293.44175000481,25959.118034947,64252.55978495181,19799.281778477158,1450.0,0.0,0.8867349206949604,2.870301430979017,0.001494314320929203,1.0,1.0,-5.135760472940888,352783.1919113307,1548502.851475224,4.389389537198893,1548502.851475224,4.389389537198893,0.7627101102519248,0.09191368403732939,3.957506316728861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506316728861,1.2796589011991624,1.2799576298093724,3.092625943538782,6552.903269418077,15440.511860303368,6479.645276732702,0.00031096739752597323,22723.039396042128,2317.1051680280348,19368.093350015966,1974.9958803481277,0.8523548726227829,0.852354872622783,35720.82022751377,35405.22815468563,1.0111545294973643,0.8,4311.124574024352,4273.035954225843,1.0111545294973643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625028080254,4.864241606636328,-2.45630007211879,7.320541678755118,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997766702506,0.0002334323042947967,198.92221319933464,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077477983090951,0.09191368403733025,0.09191368403733025,0.09191368403733025,0.09191365359698642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.62989760644,591.637148797807,0.0,0.09191368403733025,0.09191368403732939,0.09191368403732939,0.375,0.375,0.5,7.250749436022238,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,25959.118034947,19799.281778477158,0.7627101102519248,1.0722454648162476,3.901290946877814,1.039802535918827,0.6390402092316984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495278253967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249984432,261.2536249984432,-11.896375001556805,244.96036014771374,277.54688984917266,129606.22296301175,129606.19475877345,0.028204238294945037,0.0,nan,277.54688984917266,4.39688984917268,271.02958390888085,-2.120416091119125,264.5122779685893,-8.637722031410703,257.9949720282973,-15.15502797170268,251.4776660880054,-21.67233391199457,244.96036014771374,-28.189639852286234,1.0,1.0,26022.012520719443,26022.012520719443,276.8504101067196,3.70041010671963,276.8504101067196,276.8504101067196,75514.55299713992,75514.54916948834,0.0038276515842881054,0.0,8546.071908451686,8546.071908451686,0.8833660919408814,3977.2938483125054,276.8504101067196,3.70041010671963,1.0,0.002,0.22116571187258768,0.004757257406253668,0.00034259310632177704,0.0016574068936755205,0.17129655316088852,0.17129655316088852,0.0,-2.7026991755718655e-15,0.9999996676165414,0.9999996676165414,0.0,0.09191365348674119,3.055058819717742e-08,0.0,0.0,0.0,1601723.4016802963,268.0142395270591,0.0,1.0,1279705.2440542055,2617.6673244329986,,,,,,,,,,,,,,,,,,,2.0,15440.511860303368,1450.0,0.375,6.173730061729009,3.5
986.0,-30.000002465291615,4.864241562660339,34.929967196767414,25.193668249435746,6.207252060290599,-26.379277012733464,-39.88773344373328,2.5865266077311335,-5.135760486718539,-5.135760486706814,39.859934057373636,41059.9640373361,25750.005277120417,25750.005277120417,66809.96931445652,75524.0650384381,75514.5487946738,25750.005277120417,101264.55407179422,101264.55407179422,101264.55407179422,127223.67208983703,123966.09418055357,3257.5779092834546,0.0,89926.56742406577,55462.46642295844,38293.44555678592,25959.11801804281,64252.56357482873,19799.28176312888,1450.0,0.0,0.8867349207441078,2.8703014295208717,0.001494314320929203,1.0,1.0,-5.135760486718539,352783.19172166643,1548502.850060035,4.389389535547231,1548502.850060035,4.389389535547231,0.7627101101573424,0.09191368388172198,3.957505786077065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505786077065,1.2796589094098492,1.2799576380219762,3.0926255090133203,6552.902348710765,15440.511722598008,6479.645871661153,0.00031096763046036706,22723.04130051741,2317.105362230467,19368.095128296918,1974.9960616823196,0.8523548794437081,0.8523548794437082,35720.81639574373,35405.22815468563,1.0111543939142662,0.8,4311.1241115703015,4273.035954225843,1.0111543939142662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586250112639135,4.864241562660339,-2.456300093948166,7.320541656608505,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977613581051,0.00023343230554235528,198.92221315732598,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077477168177632,0.09191368388174016,0.09191368388174016,0.09191368388174016,0.09191365355538757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6341473818,591.6371474011627,0.0,0.09191368388174016,0.09191368388172198,0.09191368388172198,0.375,0.375,0.5,7.250748526236127,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25959.11801804281,19799.28176312888,0.7627101101573424,1.0722452221346255,3.90129087764724,1.0398023922679667,0.6390400904318401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952784951962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362496190786,261.25362496190786,-11.896375038092117,244.960360168309,277.5468897555067,129606.18118726778,129606.18729560099,-0.006108333207561004,0.0,nan,277.5468897555067,4.39688975550672,271.0295838380671,-2.1204161619328943,264.51227792062764,-8.637722079372338,257.9949720031881,-15.155027996811896,251.47766608574852,-21.672333914251453,244.960360168309,-28.189639831690982,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100491382,3.7004100491382133,276.8504100491382,276.8504100491382,75514.54631465088,75514.5487946738,-0.002480022914824076,0.0,8546.071908451686,8546.071908451686,0.8833661255449382,3977.2933150074505,276.8504100491382,3.7004100491382133,1.0,0.002,0.22116574233659983,0.004757257268431611,0.00034259315350177973,0.0016574068465009207,0.17129657675088986,0.17129657675088986,0.0,2.7005307712268944e-15,0.9999996685584963,0.9999996685584963,0.0,0.09191365341771239,3.046400959517175e-08,0.0,0.0,0.0,1601723.4016644163,268.01423951328144,0.0,1.0,1279705.2441016021,2617.6673242391407,,,,,,,,,,,,,,,,,,,2.0,15440.511722598008,1450.0,0.375,6.173730061729009,3.5
