time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
987.0,-30.000002413411146,4.864241518606374,34.929967183679246,25.19366426803174,6.207251843932553,-26.379276987676807,-39.88773344373328,2.5865264181981273,-5.135760534350595,-5.135760534394719,39.859934015813764,41059.97707144324,25750.00528647781,25750.00528647781,66809.98235792105,75524.07363826792,75514.54819307837,25750.00528647781,101264.55347955618,101264.55347955618,101264.55347955618,127223.67146576763,123966.09396772149,3257.5774980461374,0.0,89926.58042198895,55462.48385516384,38293.440629805686,25959.117986211448,64252.55861601714,19799.281735628785,1450.0,0.0,0.886734920651938,2.870301424479736,0.001494314320929203,1.0,1.0,-5.135760534350595,352783.19106595457,1548502.8482746002,4.389389538644714,1548502.8482746002,4.389389538644714,0.7627101100332243,0.09191368373076608,3.957507023901113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507023901113,1.2796589102894482,1.2799576389017804,3.092626474195345,6552.9043938156565,15440.511778583892,6479.644432161187,0.0003109671081247781,22723.037477604736,2317.1049724018635,19368.09082553519,1974.99562292273,0.8523548334866718,0.852354833486672,35720.82533391571,35405.22815468563,1.0111547101819593,0.8,4311.12519031297,4273.035954225843,1.0111547101819593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625013283884,4.864241518606374,-2.4563001406623712,7.320541659268745,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977559583612,0.0002334323068028328,198.92221311488225,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077479069083859,0.09191368373079538,0.09191368373079538,0.09191368373079538,0.09191365338440508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6383580739,591.6371460169186,0.0,0.09191368373079538,0.09191368373076608,0.09191368373076608,0.375,0.375,0.5,7.250747615837223,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,25959.117986211448,19799.281735628785,0.7627101100332243,1.0722457004681951,3.901291214075104,1.0398026755197012,0.6390403426083586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952781886676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362491706284,261.25362491706284,-11.89637508293714,244.9603601921539,277.54688964197186,129606.2200705082,129606.22756814853,-0.007497640326495047,0.0,nan,277.54688964197186,4.396889641971882,271.0295837520082,-2.120416247991784,264.5122778620447,-8.63772213795528,257.9949719720811,-15.155028027918888,251.47766608211748,-21.672333917882497,244.9603601921539,-28.189639807846078,1.0,1.0,26022.012520719443,26022.012520719443,276.85040993105594,3.700409931055958,276.85040993105594,276.85040993105594,75514.5496597139,75514.54819307837,0.0014666355273220688,0.0,8546.071908451686,8546.071908451686,0.8833660471584889,3977.2945590206186,276.85040993105594,3.700409931055958,1.0,0.002,0.22116577282706004,0.0047572571245888574,0.000342593200698735,0.0016574067992976766,0.1712966003493675,0.1712966003493675,0.0,-3.5882755100580255e-15,0.999999668270641,0.999999668270641,0.0,0.0919136532402987,3.049046738569787e-08,0.0,0.0,0.0,1601723.4016095155,268.0142394656494,0.0,1.0,1279705.2442654662,2617.667323568926,,,,,,,,,,,,,,,,,,,2.0,15440.511778583892,1450.0,0.375,6.173730061729009,3.5
988.0,-30.00000245586163,4.864241478706364,34.92996717220689,25.19366821451115,6.207254145639849,-26.379276795711316,-39.88773344373328,2.5865284854890644,-5.135760380785371,-5.135760380711525,39.859934036269145,41059.969656753055,25750.004788001064,25750.004788001064,66809.97444475412,75524.06707704272,75514.5491424076,25750.004788001064,101264.55393040867,101264.55393040867,101264.55393040867,127223.67197749202,123966.09488045477,3257.5770970372596,0.0,89926.57229179867,55462.47487150696,38293.441578101905,25959.118047083353,64252.559625185255,19799.28178416138,1450.0,0.0,0.8867349213605001,2.87030144073231,0.001494314320929203,1.0,1.0,-5.135760380785371,352783.1931799634,1548502.8491532796,4.389389514832557,1548502.8491532796,4.389389514832557,0.7627101101143124,0.09191368357102234,3.9575063365618535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063365618535,1.2796589006954084,1.279957629305501,3.0926259602548893,6552.903304837502,15440.511836776033,6479.645240231795,0.00031096738799590027,22723.039369767328,2317.105165348751,19368.09324091231,1974.995869222651,0.8523548688069111,0.8523548688069111,35720.82037072532,35405.22815468563,1.0111545345647523,0.8,4311.124591308469,4273.035954225843,1.0111545345647523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624905678263,4.864241478706364,-2.4563000388490193,7.320541517555384,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977603766218,0.0002334323057714657,198.92221314961122,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077478013548155,0.0919136835711462,0.0919136835711462,0.0919136835711462,0.09191365397829518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6427603942,591.63714457287,0.0,0.0919136835711462,0.09191368357102234,0.09191368357102234,0.375,0.375,0.5,7.250746728082513,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,25959.118047083353,19799.28178416138,0.7627101101143124,1.0722454802869739,3.9012909329722962,1.0398025360310537,0.6390402171722769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952778789643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362508575864,261.25362508575864,-11.896374914241335,244.96036022525573,277.54688994626144,129606.22380254608,129606.19559825712,0.028204288981194977,0.0,nan,277.54688994626144,4.396889946261467,271.0295840020605,-2.1204159979394603,264.5122780578591,-8.6377219421409,257.99497211365815,-15.155027886341827,251.4776661694569,-21.672333830543067,244.96036022525573,-28.18963977474425,1.0,1.0,26022.012520719443,26022.012520719443,276.8504101958228,3.700410195822826,276.8504101958228,276.8504101958228,75514.55320056864,75514.5491424076,0.004058161037391983,0.0,8546.071908451686,8546.071908451686,0.8833660906849373,3977.293868244663,276.8504101958228,3.700410195822826,1.0,0.002,0.22116580252422832,0.004757257019226687,0.00034259324680958425,0.001657406753205204,0.17129662340479213,0.17129662340479213,0.0,1.478851763270228e-14,0.9999996769017557,0.9999996769017557,0.0,0.09191365387387256,2.9697149786217632e-08,0.0,0.0,0.0,1601723.4017865148,268.0142396192146,0.0,1.0,1279705.2437371707,2617.667325729693,,,,,,,,,,,,,,,,,,,2.0,15440.511836776033,1450.0,0.375,6.173730061729009,3.5
989.0,-30.00000240668777,4.8642414394953235,34.929967160488914,25.193668354209535,6.207252193464881,-26.379276946671947,-39.88773344373328,2.58652673345088,-5.1357603878443,-5.135760387815896,39.859934006236216,41059.964472315005,25750.004705326388,25750.004705326388,66809.9691776414,75524.0653241306,75514.54881348545,25750.004705326388,101264.55351881184,101264.55351881184,101264.55351881184,127223.67155237982,123966.09485463255,3257.5766977472613,0.0,89926.56782404451,55462.46697223616,38293.445390898174,25959.118033567982,64252.563424466156,19799.281771633792,1450.0,0.0,0.8867349214334987,2.8703014399852425,0.001494314320929203,1.0,1.0,-5.1357603878443,352783.19308279024,1548502.847861296,4.389389512379342,1548502.847861296,4.389389512379342,0.7627101100288212,0.09191368341964597,3.957505809332652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505809332652,1.2796589088263997,1.2799576374383903,3.0926255285966464,6552.902390205483,15440.51169606449,6479.645829385665,0.0003109676193159873,22723.041268057845,2317.1053589205126,19368.095001932656,1974.9960487967508,0.8523548751002229,0.8523548751002229,35720.8165636694,35405.22815468563,1.0111543998561372,0.8,4311.124131837152,4273.035954225843,1.0111543998561372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624887831373,4.8642414394953235,-2.4563000545562437,7.320541494051567,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977552585887,0.00023343230696618267,198.92221310938183,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077477203890858,0.09191368341961116,0.09191368341961116,0.09191368341961116,0.09191365396193897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6468978705,591.6371432132323,0.0,0.09191368341961116,0.09191368341964597,0.09191368341964597,0.375,0.375,0.5,7.250745844346255,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,25959.118033567982,19799.281771633792,0.7627101100288212,1.0722452381387022,3.90129086429279,1.0398023925719582,0.6390400986971385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952781323744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362505078243,261.25362505078243,-11.896374949217545,244.96036024308572,277.546889858479,129606.1823461118,129606.18819383178,-0.005847719997839408,0.0,nan,277.546889858479,4.396889858479028,271.0295839354005,-2.1204160645994534,264.51227801232164,-8.637721987678333,257.9949720892431,-15.155027910756871,251.4776661661644,-21.67233383383558,244.96036024308572,-28.18963975691426,1.0,1.0,26022.012520719443,26022.012520719443,276.85041015023035,3.7004101502303683,276.85041015023035,276.85041015023035,75514.54664544167,75514.54881348545,-0.0021680437785107642,0.0,8546.071908451686,8546.071908451686,0.8833661240722549,3977.293338379315,276.85041015023035,3.7004101502303683,1.0,0.002,0.22116583211492846,0.004757256886388968,0.00034259329264156374,0.001657406707356528,0.17129664632078187,0.17129664632078187,0.0,-1.908195823574488e-15,0.999999678059855,0.999999678059855,0.0,0.0919136538289414,2.9590704566429294e-08,0.0,0.0,0.0,1601723.4017783778,268.0142396121557,0.0,1.0,1279705.2437614542,2617.667325630372,,,,,,,,,,,,,,,,,,,2.0,15440.51169606449,1450.0,0.375,6.173730061729009,3.5
990.0,-30.000002357886306,4.864241400538712,34.929967148395946,25.193668179586552,6.2072520611439925,-26.3792769159833,-39.88773344373328,2.5865266192409995,-5.135760414917058,-5.135760414915635,39.85993397197801,41059.96454679698,25750.004674794942,25750.004674794942,66809.96922159192,75524.0650064843,75514.5483664624,25750.004674794942,101264.55304125734,101264.55304125734,101264.55304125734,127223.67105282811,123966.09475353065,3257.576299297467,0.0,89926.56739881338,55462.46693912605,38293.44495520814,25959.11801157076,64252.5629667789,19799.281752249033,1450.0,0.0,0.8867349214196046,2.870301437119981,0.001494314320929203,1.0,1.0,-5.135760414917058,352783.19271009916,1548502.8463901344,4.389389512846272,1548502.8463901344,4.389389512846272,0.7627101099283842,0.09191368327241585,3.9575057995661758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057995661758,1.2796589093564334,1.2799576379685478,3.09262551968359,6552.902371319786,15440.511748716413,6479.645867790752,0.0003109676251893239,22723.041216685313,2317.1053536819722,19368.09511672803,1974.9960605026213,0.8523548820791744,0.8523548820791744,35720.8164931469,35405.22815468563,1.0111543973607737,0.8,4311.124123325833,4273.035954225843,1.0111543973607737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624881240583,4.864241400538712,-2.456300084832984,7.320541485371696,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977501793125,0.0002334323081518525,198.92221306945711,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.000607747718889264,0.09191368327248707,0.09191368327248707,0.09191368327248707,0.09191365386874652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.65100693813,591.6371418627115,0.0,0.09191368327248707,0.09191368327241585,0.09191368327241585,0.375,0.375,0.5,7.250744962234243,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.11801157076,19799.281752249033,0.7627101099283842,1.0722452522833827,3.901290854186122,1.039802400662761,0.6390401044083891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952778388288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250145727,261.2536250145727,-11.896374985427258,244.96036026490015,277.5468897642451,129606.18127482636,129606.1873287456,-0.006053919230330374,0.0,nan,277.5468897642451,4.396889764245145,271.02958386437626,-2.1204161356237137,264.51227796450706,-8.637722035492914,257.9949720646382,-15.155027935361773,251.47766616476918,-21.672333835230802,244.96036026490015,-28.18963973509983,1.0,1.0,26022.012520719443,26022.012520719443,276.85041007082316,3.7004100708231817,276.85041007082316,276.85041007082316,75514.54617742232,75514.5483664624,-0.0021890400821575895,0.0,8546.071908451686,8546.071908451686,0.8833661246907267,3977.2933285640065,276.85041007082316,3.7004100708231817,1.0,0.002,0.22116586165467894,0.00475725675035972,0.0003425933383804226,0.0016574066616190516,0.1712966691902113,0.1712966691902113,0.0,-5.2562121322097255e-16,0.9999996786141863,0.9999996786141863,0.0,0.09191365373266196,2.9539753892312777e-08,0.0,0.0,0.0,1601723.4017471736,268.0142395850829,0.0,1.0,1279705.243854592,2617.667325249436,,,,,,,,,,,,,,,,,,,2.0,15440.511748716413,1450.0,0.375,6.173730061729009,3.5
991.0,-30.00000231003356,4.864241361870914,34.929967135975716,25.19366800496357,6.207251976861162,-26.379276881344087,-39.88773344373328,2.5865265481717588,-5.135760440164802,-5.135760440124194,39.859933938347254,41059.96473654089,25750.004640137402,25750.004640137402,66809.96937667829,75524.06474376743,75514.5479380805,25750.004640137402,101264.5525782179,101264.5525782179,101264.5525782179,127223.67056862892,123966.09466695308,3257.575901675835,0.0,89926.56709057321,55462.467083346906,38293.44445247367,25959.117990411018,64252.562442884686,19799.281733556345,1450.0,0.0,0.8867349214129491,2.870301434447878,0.001494314320929203,1.0,1.0,-5.135760440164802,352783.1923625327,1548502.8449434373,4.3893895130699425,1548502.8449434373,4.3893895130699425,0.7627101098300011,0.0919136831254866,3.9575058014999804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058014999804,1.279658909686257,1.2799576382984483,3.092625520397674,6552.902372832844,15440.51180161206,6479.645891689035,0.0003109676258464501,22723.04112769439,2317.1053446074234,19368.0951881616,1974.996067786818,0.8523548885609395,0.8523548885609397,35720.81650711066,35405.22815468563,1.0111543978548665,0.8,4311.124125011112,4273.035954225843,1.0111543978548665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624873759098,4.864241361870914,-2.4563001136478926,7.320541475518807,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977451987814,0.00023343230931447198,198.92221303030857,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077477191862353,0.0919136831254876,0.0919136831254876,0.0919136831254876,0.09191365378248975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.65511020867,591.6371405141216,0.0,0.0919136831254876,0.0919136831254866,0.0919136831254866,0.375,0.375,0.5,7.250744081948182,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,25959.117990411018,19799.281733556345,0.7627101098300011,1.0722452713153232,3.9012908459106446,1.0398024115546665,0.6390401125720062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952775475063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249816347,261.2536249816347,-11.89637501836529,244.96036029024762,277.5468896730217,129606.18113867291,129606.1866455858,-0.005506912868999757,0.0,nan,277.5468896730217,4.396889673021747,271.029583796467,-2.1204162035329546,264.51227791991204,-8.63772208008794,257.9949720433573,-15.155027956642698,251.47766616680246,-21.672333833197513,244.96036029024762,-28.189639709752356,1.0,1.0,26022.012520719443,26022.012520719443,276.8504099954884,3.700409995488428,276.8504099954884,276.8504099954884,75514.5458550135,75514.5479380805,-0.0020830670109717175,0.0,8546.071908451686,8546.071908451686,0.8833661245682666,3977.2933305074803,276.8504099954884,3.700409995488428,1.0,0.002,0.22116589113296914,0.004757256614925732,0.000342593384025372,0.0016574066159774257,0.17129669201268602,0.17129669201268602,0.0,2.7976752858815956e-15,0.9999996792829288,0.9999996792829288,0.0,0.09191365364719935,2.947828725831968e-08,0.0,0.0,0.0,1601723.4017180735,268.0142395598352,0.0,1.0,1279705.2439414496,2617.6673248941793,,,,,,,,,,,,,,,,,,,2.0,15440.51180161206,1450.0,0.375,6.173730061729009,3.5
992.0,-30.000002263134984,4.864241323523246,34.929967123263864,25.19366405848416,6.207251896130632,-26.37927684720842,-39.88773344373328,2.586526480204129,-5.1357604635559255,-5.13576046355315,39.85993390509085,41059.978067819524,25750.004601721717,25750.004601721717,66809.98266954123,75524.07351456319,75514.54752303982,25750.004601721717,101264.55212476154,101264.55212476154,101264.55212476154,127223.67009480586,123966.09458984966,3257.5755049562044,0.0,89926.58042848785,55462.48498174452,38293.43938527037,25959.117970044324,64252.5573553147,19799.28171550294,1450.0,0.0,0.8867349214143205,2.870301431972261,0.001494314320929203,1.0,1.0,-5.1357604635559255,352783.19204052334,1548502.8435137526,4.389389513023851,1548502.8435137526,4.389389513023851,0.7627101097329438,0.09191368297835516,3.957507070398617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507070398617,1.279658910001686,1.279957638613951,3.092626511226654,6552.904472280557,15440.51185352172,6479.644411310554,0.00031096708952142445,22723.03721226961,2317.1049453452106,19368.09076321125,1974.9956165674569,0.852354840696788,0.852354840696788,35720.82566966834,35405.22815468563,1.0111547220622086,0.8,4311.125230834754,4273.035954225843,1.0111547220622086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586248654663475,4.864241323523246,-2.456300141074257,7.320541464597503,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997740317554,0.00023343231045391076,198.9222129919406,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077479140489318,0.09191368297836629,0.09191368297836629,0.09191368297836629,0.09191365370335697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.65920543775,591.637139168191,0.0,0.09191368297836629,0.09191368297835516,0.09191368297835516,0.375,0.375,0.5,7.250743203696031,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25959.117970044324,19799.28171550294,0.7627101097329438,1.0722457613356429,3.9012911853611794,1.0398027007716448,0.6390403706541841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495277261847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249516098,261.2536249516098,-11.896375048390155,244.9603603183532,277.5468895848664,129606.22248108305,129606.22750095614,-0.005019873093183026,0.0,nan,277.5468895848664,4.396889584866415,271.02958373156383,-2.120416268436145,264.5122778782611,-8.637722121738875,257.99497202495854,-15.155027975041435,251.47766617165584,-21.672333828344136,244.9603603183532,-28.18963968164678,1.0,1.0,26022.012520719443,26022.012520719443,276.8504099234944,3.700409923494419,276.8504099234944,276.8504099234944,75514.54958557905,75514.54752303982,0.0020625392353395,0.0,8546.071908451686,8546.071908451686,0.8833660442139877,3977.29460575061,276.8504099234944,3.700409923494419,1.0,0.002,0.22116592054285528,0.004757256480098906,0.0003425934295656784,0.0016574065704338756,0.1712967147828392,0.1712967147828392,0.0,-4.458239333260394e-16,0.9999996800270832,0.9999996800270832,0.0,0.09191365356846593,2.9409889239085714e-08,0.0,0.0,0.0,1601723.4016911122,268.01423953644405,0.0,1.0,1279705.244021921,2617.6673245650463,,,,,,,,,,,,,,,,,,,2.0,15440.51185352172,1450.0,0.375,6.173730061729009,3.5
993.0,-30.000002221342626,4.8642412857395465,34.92996711040316,25.193667725566797,6.207251932465356,-26.37927680596182,-39.88773344373328,2.5865265170845397,-5.135760475039319,-5.135760475054773,39.859933875371155,41059.96538203725,25750.004534045373,25750.004534045373,66809.96991608263,75524.06437077196,75514.54719933112,25750.004534045373,101264.55173337649,101264.55173337649,101264.55173337649,127223.66968849473,123966.09457872808,3257.575109766649,0.0,89926.56678308605,55462.46779435156,38293.44332081609,25959.11795511824,64252.561275934335,19799.2817019047,1450.0,0.0,0.8867349214635448,2.8703014307569243,0.001494314320929203,1.0,1.0,-5.135760475039319,352783.19188244233,1548502.8422362835,4.389389511369606,1548502.8422362835,4.389389511369606,0.7627101096476572,0.09191368283077596,3.9575058340468225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058340468225,1.2796589098305287,1.2799576384427538,3.0926255454830023,6552.902425985645,15440.511904413917,6479.645902142661,0.000310967614271851,22723.04086312109,2317.105317628455,19368.095219408184,1974.996070973083,0.8523548998603486,0.8523548998603485,35720.81674212733,35405.22815468563,1.0111544061706808,0.8,4311.124153375134,4273.035954225843,1.0111544061706808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624850857129,4.8642412857395465,-2.4563001596180567,7.320541445357604,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977359677905,0.00023343231146928837,198.92221295775008,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077477241844008,0.09191368283079207,0.09191368283079207,0.09191368283079207,0.09191365366954139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6633013144,591.6371378222252,0.0,0.09191368283079207,0.09191368283077596,0.09191368283077596,0.375,0.375,0.5,7.250742328856554,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25959.11795511824,19799.2817019047,0.7627101096476572,1.0722453198591648,3.901290832759192,1.039802438834546,0.6390401342244418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952769818836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362493414644,261.25362493414644,-11.896375065853533,244.96036034889767,277.5468895193952,129606.18302177534,129606.18594148125,-0.00291970592634874,0.0,nan,277.5468895193952,4.396889519395245,271.0295836852958,-2.120416314704187,264.5122778511962,-8.637722148803789,257.9949720170967,-15.155027982903277,251.47766618299718,-21.672333817002794,244.96036034889767,-28.18963965110231,1.0,1.0,26022.012520719443,26022.012520719443,276.8504098741147,3.700409874114712,276.8504098741147,276.8504098741147,75514.54574466213,75514.54719933112,-0.001454668992664665,0.0,8546.071908451686,8546.071908451686,0.8833661225072053,3977.2933632170566,276.8504098741147,3.700409874114712,1.0,0.002,0.22116594983639454,0.004757256347862826,0.0003425934749342071,0.0016574065250651983,0.17129673746710355,0.17129673746710355,0.0,-5.945764713910506e-16,0.9999996812929282,0.9999996812929282,0.0,0.09191365353723524,2.929354071745637e-08,0.0,0.0,0.0,1601723.4016778772,268.01423952496066,0.0,1.0,1279705.2440614258,2617.66732440347,,,,,,,,,,,,,,,,,,,2.0,15440.511904413917,1450.0,0.375,6.173730061729009,3.5
994.0,-30.0000021766752,4.864241248424151,34.92996709735623,25.193663814011984,6.207251792131069,-26.37927677979459,-39.88773344373328,2.5865263952504938,-5.135760490552968,-5.1357604905463,39.859933844275425,41059.97851404987,25750.00447784891,25750.00447784891,66809.98299189878,75524.07310963774,75514.5468425466,25750.00447784891,101264.5513203955,101264.5513203955,101264.5513203955,127223.66925868302,123966.09454278968,3257.574715893343,0.0,89926.57999779828,55462.485402210536,38293.43843954194,25959.117938287513,64252.55637782945,19799.281686737475,1450.0,0.0,0.8867349214971995,2.8703014291150444,0.001494314320929203,1.0,1.0,-5.135760490552968,352783.191668879,1548502.84089987,4.389389510238598,1548502.84089987,4.389389510238598,0.7627101095578908,0.09191368268357461,3.957507084136627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507084136627,1.2796589103959455,1.2799576390083025,3.0926265210095054,6552.904493009245,15440.51194546571,6479.644439877734,0.00031096708603134415,22723.03702456081,2317.10492620424,19368.090848600463,1974.9956252747334,0.8523548514956841,0.8523548514956842,35720.82576886878,35405.22815468563,1.0111547255723106,0.8,4311.125242807197,4273.035954225843,1.0111547255723106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624838726062,4.864241248424151,-2.456300180957202,7.320541429381353,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977313187948,0.00023343231255451666,198.9222129212074,0.0,0.0,0.0,0.012672344517035992,7.986341196423596e-05,0.0001535683710067805,0.0006077479161586556,0.09191368268361419,0.09191368268361419,0.09191368268361419,0.09191365362045306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6673762211,591.6371364830748,0.0,0.09191368268361419,0.09191368268357461,0.09191368268357461,0.375,0.375,0.5,7.250741456964001,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25959.117938287513,19799.281686737475,0.7627101095578908,1.0722457994696866,3.9012911697633577,1.0398027216073815,0.6390403873209587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952767324025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249111613,261.2536249111613,-11.896375088838681,244.9603603803281,277.5468894419944,129606.22283771916,129606.22668062146,-0.0038429022908428173,0.0,nan,277.5468894419944,4.396889441994404,271.0295836296612,-2.1204163703387735,264.51227781732786,-8.637722182672121,257.9949720049946,-15.155027995005355,251.47766619266136,-21.672333807338617,244.9603603803281,-28.18963961967188,1.0,1.0,26022.012520719443,26022.012520719443,276.8504098168748,3.70040981687481,276.8504098168748,276.8504098168748,75514.54928901672,75514.5468425466,0.0024464701273245737,0.0,8546.071908451686,8546.071908451686,0.8833660433440145,3977.2946195573104,276.8504098168748,3.70040981687481,1.0,0.002,0.22116597903196086,0.0047572562153691145,0.0003425935201481131,0.0016574064798530667,0.17129676007405653,0.17129676007405653,0.0,1.1796119636642288e-15,0.9999996823588744,0.9999996823588744,0.0,0.09191365348800898,2.9195565627902873e-08,0.0,0.0,0.0,1601723.4016599958,268.014239509447,0.0,1.0,1279705.2441147962,2617.667324185183,,,,,,,,,,,,,,,,,,,2.0,15440.51194546571,1450.0,0.375,6.173730061729009,3.5
995.0,-30.000002226122444,4.8642412154897725,34.92996708612586,25.193667760491394,6.207254103929904,-26.379276593117744,-39.88773337388409,2.5865284709254093,-5.135760319328483,-5.135760319316103,39.859933870606916,41059.971056105445,25750.003952125124,25750.003952125124,66809.97500823057,75524.06659300752,75514.547917504,25750.003952125124,101264.55186962913,101264.55186962913,101264.55186962913,127223.66987708544,123966.0955440127,3257.5743330727464,0.0,89926.57191247883,55462.47637557754,38293.43948544587,25959.118007456316,64252.55749290219,19799.281742096828,1450.0,0.0,0.8867349222744718,2.8703014472366486,0.001494314320929203,1.0,1.0,-5.135760319328483,352783.19402599626,1548502.8420310349,4.3893894841173395,1548502.8420310349,4.3893894841173395,0.7627101096581872,0.09191368252853112,3.9575063950067584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063950067584,1.2796589007629964,1.2799576293731048,3.0926260057637984,6552.90340126542,15440.511993491169,6479.645245129071,0.0003109673664096005,22723.038938342703,2317.1051213556825,19368.093255550597,1974.995870715341,0.8523548856341132,0.8523548856341132,35720.82079274863,35405.22815468563,1.0111545494975978,0.8,4311.124642242212,4273.035954225843,1.0111545494975978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624725238652,4.8642412154897725,-2.456300064432083,7.320541279921855,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977364652815,0.00023343231135315766,198.92221296166045,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077478078342165,0.09191368252860756,0.09191368252860756,0.09191368252860756,0.09191365428131591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6716114921,591.6371350941536,0.0,0.09191368252860756,0.09191368252853112,0.09191368252853112,0.375,0.375,0.5,7.250740609566016,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25959.118007456316,19799.281742096828,0.7627101096581872,1.0722455754258127,3.9012908880819213,1.0398025793076158,0.6390402601583794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495276465758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362509802363,261.25362509802363,-11.896374901976344,244.96036041851931,277.54688977752784,129606.22626355456,129606.195021988,0.03124156659210731,0.0,nan,277.54688977752784,4.396889777527861,271.02958390572627,-2.1204160942737076,264.5122780339245,-8.637721966075503,257.99497216212285,-15.155027837877128,251.477666290321,-21.67233370967898,244.96036041851931,-28.189639581480662,1.0,1.0,26022.012520719443,26022.012520719443,276.8504101138888,3.700410113888836,276.8504101138888,276.8504101138888,75514.55269210039,75514.547917504,0.004774596396600828,0.0,8546.071908451686,8546.071908451686,0.8833660869838551,3977.293926981792,276.8504101138888,3.700410113888836,1.0,0.002,0.2211660073748494,0.004757256119063486,0.0003425935641736653,0.0016574064358366141,0.17129678208683263,0.17129678208683263,0.0,1.0279537637769565e-14,0.9999996916359353,0.9999996916359353,0.0,0.09191365418565436,2.8342876748545946e-08,0.0,0.0,0.0,1601723.401857349,268.0142396806715,0.0,1.0,1279705.243525744,2617.667326594443,,,,,,,,,,,,,,,,,,,2.0,15440.511993491169,1450.0,0.375,6.173730061729009,3.5
996.0,-30.000002183928622,4.864241183392145,34.92996707481132,25.193667935114377,6.2072521775860166,-26.37927674777721,-39.887733408808685,2.5865267414345854,-5.135760312413197,-5.135760312420125,39.859933845717045,41059.96586832231,25750.003851716592,25750.003851716592,66809.9697200389,75524.06490202999,75514.54769067066,25750.003851716592,101264.55154238726,101264.55154238726,101264.55154238726,127223.66954309166,123966.09559045828,3257.573952633379,0.0,89926.56752751314,55462.4684938051,38293.44337078671,25959.118000704406,64252.561371491116,19799.281735158813,1450.0,0.0,0.8867349223999184,2.8703014479684996,0.001494314320929203,1.0,1.0,-5.135760312413197,352783.1941211906,1548502.840961619,4.3893894799015465,1548502.840961619,4.3893894799015465,0.7627101095892994,0.09191368238274984,3.9575058699185357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058699185357,1.2796589087893482,1.2799576374013302,3.092625576031529,6552.9024907143075,15440.511842919928,6479.645826700999,0.0003109675964905185,22723.040845259504,2317.1053158070804,19368.09499390801,1974.9960479784647,0.8523548906064918,0.8523548906064918,35720.81700115248,35405.22815468563,1.0111544153360092,0.8,4311.124184636725,4273.035954225843,1.0111544153360092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586247035635745,4.864241183392145,-2.4563000679842846,7.320541251376429,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977320737258,0.00023343231237829098,198.9222129271415,0.0,0.0,0.0,0.012672344517035992,7.986341227957204e-05,0.00015356837069144442,0.000607747728445217,0.09191368238277996,0.09191368238277996,0.09191368238277996,0.09191365431775451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6755714392,591.6371337930489,0.0,0.09191368238277996,0.09191368238274984,0.09191368238274984,0.375,0.375,0.5,7.25073976761361,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,25959.118000704406,19799.281735158813,0.7627101095892994,1.0722453311588618,3.9012908200886676,1.0398024342370031,0.639040140842395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952767609357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250796245,261.2536250796245,-11.896374920375479,244.9603604395425,277.5468897197064,129606.18486183362,129606.1879379802,-0.0030761465728708455,0.0,nan,277.5468897197064,4.396889719706451,271.02958386367374,-2.1204161363262415,264.5122780076409,-8.637721992359104,257.9949721516081,-15.155027848391853,251.47766629557526,-21.672333704424716,244.9603604395425,-28.189639560457465,1.0,1.0,26022.012520719443,26022.012520719443,276.85041009424236,3.700410094242386,276.85041009424236,276.85041009424236,75514.5461977819,75514.54769067066,-0.0014928887540008873,0.0,8546.071908451686,8546.071908451686,0.8833661202355931,3977.2933992681283,276.85041009424236,3.700410094242386,1.0,0.002,0.22116603556408548,0.004757255994895536,0.00034259360784464363,0.0016574063921544662,0.1712968039223218,0.1712968039223218,0.0,-8.903468240450962e-16,0.9999996933074805,0.9999996933074805,0.0,0.09191365419351101,2.81892388257226e-08,0.0,0.0,0.0,1601723.40186532,268.0142396875868,0.0,1.0,1279705.2435019559,2617.6673266917396,,,,,,,,,,,,,,,,,,,2.0,15440.511842919928,1450.0,0.375,6.173730061729009,3.5
997.0,-30.000002141455855,4.8642411514356585,34.92996706314587,25.19366779541599,6.207252018525509,-26.37927672545766,-39.887733408808685,2.586526602527455,-5.135760337827151,-5.135760337799199,39.85993381296065,41059.965812536524,25750.003834779753,25750.003834779753,66809.96964731628,75524.0645854557,75514.54725196867,25750.003834779753,101264.55108674843,101264.55108674843,101264.55108674843,127223.66906655887,123966.09549352275,3257.573573036125,0.0,89926.56705661488,55462.468283696166,38293.44308102079,25959.11797981044,64252.56106083123,19799.28171673194,1450.0,0.0,0.8867349223892335,2.870301445278834,0.001494314320929203,1.0,1.0,-5.135760337827151,352783.19377133896,1548502.8395526616,4.389389480260627,1548502.8395526616,4.389389480260627,0.7627101094933473,0.0919136822421446,3.9575058495414845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058495414845,1.279658909433999,1.2799576380461315,3.0926255585497495,6552.902453672515,15440.511885600592,6479.645873410981,0.0003109676068139947,22723.040843270956,2317.105315604305,19368.09513352727,1974.996062215667,0.8523548968254749,0.8523548968254749,35720.816854012344,35405.22815468563,1.0111544101296126,0.8,4311.124166878469,4273.035954225843,1.0111544101296126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862469990744,4.8642411514356585,-2.4563000951257496,7.320541246561408,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977276531482,0.00023343231341019897,198.92221289239433,0.0,0.0,0.0,0.012672344517035992,7.986341227957204e-05,0.00015356837069144442,0.0006077477253159464,0.09191368224215012,0.09191368224215012,0.09191368224215012,0.09191365423051771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.679485366,591.6371325066558,0.0,0.09191368224215012,0.0919136822421446,0.0919136822421446,0.375,0.375,0.5,7.250738927268168,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,25959.11797981044,19799.28171673194,0.7627101094933473,1.0722453378157288,3.9012908103811847,1.0398024381326032,0.639040143063915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765090576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250539718,261.2536250539718,-11.896374946028175,244.96036046263353,277.5468896453101,129606.18286672876,129606.18715560777,-0.004288878988458016,0.0,nan,277.5468896453101,4.396889645310125,271.0295838087748,-2.1204161912251607,264.5122779722395,-8.637722027760503,257.99497213570424,-15.155027864295732,251.47766629916885,-21.672333700831132,244.96036046263353,-28.189639537366446,1.0,1.0,26022.012520719443,26022.012520719443,276.85041001752955,3.7004100175295775,276.85041001752955,276.85041001752955,75514.54569797596,75514.54725196867,-0.001553992711706087,0.0,8546.071908451686,8546.071908451686,0.8833661215259903,3977.293378789192,276.85041001752955,3.7004100175295775,1.0,0.002,0.2211660637051058,0.004757255865378558,0.00034259365141799884,0.0016574063485844423,0.17129682570899943,0.17129682570899943,0.0,2.4411896115683618e-15,0.9999996938320979,0.9999996938320979,0.0,0.09191365410112534,2.8141019270233656e-08,0.0,0.0,0.0,1601723.4018360274,268.0142396621728,0.0,1.0,1279705.2435893842,2617.667326334152,,,,,,,,,,,,,,,,,,,2.0,15440.511885600592,1450.0,0.375,6.173730061729009,3.5
998.0,-30.000002100241506,4.8642411198716085,34.92996705128964,25.193667655717604,6.207251984288975,-26.379276691788444,-39.887733408808685,2.5865265758359555,-5.135760351068086,-5.135760351074928,39.85993378412404,41059.9660642199,25750.00378768733,25750.00378768733,66809.96985190723,75524.0644092296,75514.54691295476,25750.00378768733,101264.55070064208,101264.55070064208,101264.55070064208,127223.66866524697,123966.09547045323,3257.573194793738,0.0,89926.56688819955,55462.46854318997,38293.4426055662,25959.117964604884,64252.56057017108,19799.2817029779,1450.0,0.0,0.8867349224262479,2.870301443877429,0.001494314320929203,1.0,1.0,-5.135760351068086,352783.19358905545,1548502.8383137148,4.3893894790167085,1548502.8383137148,4.3893894790167085,0.7627101094102702,0.09191368210148189,3.9575058599345767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058599345767,1.2796589095578708,1.2799576381700322,3.092625566372149,6552.902470247241,15440.51192975924,6479.645882386473,0.0003109676034436097,22723.04074104041,2317.1053051796907,19368.095160355617,1974.996064951397,0.8523549018408711,0.8523549018408711,35720.81692905956,35405.22815468563,1.0111544127850782,0.8,4311.124175935874,4273.035954225843,1.0111544127850782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624689741649,4.8642411198716085,-2.4563001133017615,7.32054123317337,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977233635368,0.00023343231441153516,198.92221285867666,0.0,0.0,0.0,0.012672344517035992,7.986341227957204e-05,0.00015356837069144442,0.0006077477269119966,0.0919136821015122,0.0919136821015122,0.0919136821015122,0.09191365418947817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.68340389157,591.6371312189503,0.0,0.0919136821015122,0.09191368210148189,0.09191368210148189,0.375,0.375,0.5,7.250738089904382,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25959.117964604884,19799.2817029779,0.7627101094102702,1.0722453577013098,3.9012908040636654,1.0398024492571494,0.6390401518609949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952762555147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362503361765,261.25362503361765,-11.896374966382325,244.9603604883338,277.5468895789014,129606.18337994149,129606.1867829688,-0.003403027302551883,0.0,nan,277.5468895789014,4.396889578901437,271.02958376078794,-2.120416239212034,264.5122779426744,-8.637722057325561,257.99497212456095,-15.155027875439032,251.4776663064473,-21.672333693552673,244.9603604883338,-28.189639511666172,1.0,1.0,26022.012520719443,26022.012520719443,276.85040996458486,3.7004099645848783,276.85040996458486,276.85040996458486,75514.5455352271,75514.54691295476,-0.0013777276617474854,0.0,8546.071908451686,8546.071908451686,0.8833661208678373,3977.2933892342494,276.85040996458486,3.7004099645848783,1.0,0.002,0.22116609174419447,0.0047572557384046935,0.00034259369484209486,0.0016574063051565428,0.17129684742104742,0.17129684742104742,0.0,-1.362625290379782e-15,0.9999996949410328,0.9999996949410328,0.0,0.09191365406238895,2.8039092933264974e-08,0.0,0.0,0.0,1601723.4018207658,268.0142396489319,0.0,1.0,1279705.243634939,2617.6673261478313,,,,,,,,,,,,,,,,,,,2.0,15440.51192975924,1450.0,0.375,6.173730061729009,3.5
999.0,-30.00000206014447,4.864241088782444,34.92996703929616,25.193667550943815,6.207251943227427,-26.379276659807303,-39.887733408808685,2.58652654289026,-5.1357603600205834,-5.135760360033451,39.85993375645075,41059.966287682866,25750.003730700926,25750.003730700926,66809.97001838378,75524.0642307786,75514.546605092,25750.003730700926,101264.55033579291,101264.55033579291,101264.55033579291,127223.6682870969,123966.09546898675,3257.572818110145,0.0,89926.5667065956,55462.46876349985,38293.44215899527,25959.117951303982,64252.56011029925,19799.281690778625,1450.0,0.0,0.8867349224810033,2.8703014429299363,0.001494314320929203,1.0,1.0,-5.1357603600205834,352783.19346581295,1548502.837123589,4.38938947717658,1548502.837123589,4.38938947717658,0.7627101093311248,0.09191368196077385,3.9575058679389756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058679389756,1.2796589097107676,1.2799576383229647,3.092625572257738,6552.902482718097,15440.511972142323,6479.645893465032,0.0003109676010885451,22723.0406491926,2317.1052958138202,19368.09519347017,1974.9960683281417,0.8523549067434495,0.8523549067434494,35720.81698685832,35405.22815468563,1.0111544148302256,0.8,4311.124182911571,4273.035954225843,1.0111544148302256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624677440057,4.864241088782444,-2.4563001281901014,7.320541216972545,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977191902277,0.00023343231538572258,198.9222128258731,0.0,0.0,0.0,0.012672344517035992,7.986341227957204e-05,0.00015356837069144442,0.0006077477281412191,0.09191368196077239,0.09191368196077239,0.09191368196077239,0.0919136541648129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.68731118395,591.6371299349897,0.0,0.09191368196077239,0.09191368196077385,0.09191368196077385,0.375,0.375,0.5,7.250737256024508,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25959.117951303982,19799.281690778625,0.7627101093311248,1.072245376041175,3.901290796993059,1.0398024592902502,0.6390401599126512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952760094837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362501687647,261.25362501687647,-11.896374983123508,244.96036051591386,277.54688951783913,129606.18365360523,129606.18645255994,-0.0027989547355650036,0.0,nan,277.54688951783913,4.396889517839156,271.0295837174541,-2.120416282545875,264.51227791706907,-8.637722082930907,257.99497211668404,-15.155027883315938,251.47766631629892,-21.672333683701055,244.96036051591386,-28.189639484086115,1.0,1.0,26022.012520719443,26022.012520719443,276.85040991960244,3.700409919602464,276.85040991960244,276.85040991960244,75514.54543455923,75514.546605092,-0.001170532763353549,0.0,8546.071908451686,8546.071908451686,0.8833661203609507,3977.2933972786705,276.85040991960244,3.700409919602464,1.0,0.002,0.22116611966587174,0.004757255612711669,0.00034259373808735835,0.001657406261912777,0.17129686904367916,0.17129686904367916,0.0,1.3530843112619095e-16,0.9999996962184754,0.9999996962184754,0.0,0.0919136540390954,2.7921678437835218e-08,0.0,0.0,0.0,1601723.4018104475,268.0142396399794,0.0,1.0,1279705.2436657383,2617.667326021863,,,,,,,,,,,,,,,,,,,2.0,15440.511972142323,1450.0,0.375,6.173730061729009,3.5
1000.0,-30.000002021204228,4.8642410582330395,34.92996702721086,25.193667446170025,6.207251909671749,-26.379276628116642,-39.887733408808685,2.586526516584211,-5.135760365438216,-5.135760365429027,39.8599337298136,41059.96651904114,25750.003665929817,25750.003665929817,66809.97018497095,75524.06406590318,75514.54632375471,25750.003665929817,101264.54998968453,101264.54998968453,101264.54998968453,127223.66792930113,123966.09548613147,3257.5724431696635,0.0,89926.56654633557,55462.468999473764,38293.44171873534,25959.117939616594,64252.55965835194,19799.281679899785,1450.0,0.0,0.8867349225499902,2.8703014423566002,0.001494314320929203,1.0,1.0,-5.135760365438216,352783.19339123805,1548502.83597836,4.389389474858185,1548502.83597836,4.389389474858185,0.7627101092554385,0.09191368182021935,3.9575058771311555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058771311555,1.2796589098328506,1.2799576384450762,3.092625579145998,6552.902497313493,15440.512013022559,6479.645902310908,0.00031096759816003566,22723.040555918124,2317.1052863024706,19368.095219911087,1974.996071024365,0.8523549114058482,0.8523549114058482,35720.8170532339,35405.22815468563,1.0111544171788547,0.8,4311.1241909224,4273.035954225843,1.0111544171788547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862466345799,4.8642410582330395,-2.4563001403255442,7.320541198558583,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977151373121,0.00023343231633180623,198.92221279401588,0.0,0.0,0.0,0.012672344517035992,7.986341227957204e-05,0.00015356837069144442,0.0006077477295528472,0.09191368182024326,0.09191368182024326,0.09191368182024326,0.09191365415360413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.69120468944,591.6371286556074,0.0,0.09191368182024326,0.09191368182021935,0.09191368182021935,0.375,0.375,0.5,7.250736426028081,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25959.117939616594,19799.281679899785,0.7627101092554385,1.072245394410507,3.9012907899030402,1.0398024691968297,0.6390401680083716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952757701225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362500366873,261.25362500366873,-11.896374996331247,244.96036054490034,277.5468894624371,129606.18399051118,129606.18619872436,-0.0022082131802938776,0.0,nan,277.5468894624371,4.396889462437116,271.0295836789298,-2.120416321070195,264.5122778954224,-8.637722104577563,257.9949721119151,-15.155027888084874,251.47766632840768,-21.6723336715923,244.96036054490034,-28.189639455099638,1.0,1.0,26022.012520719443,26022.012520719443,276.8504098812868,3.7004098812868165,276.8504098812868,276.8504098812868,75514.54532670269,75514.54632375471,-0.0009970520186470821,0.0,8546.071908451686,8546.071908451686,0.8833661197788467,3977.2934065168115,276.8504098812868,3.7004098812868165,1.0,0.002,0.22116614745690688,0.004757255488212526,0.00034259378113276115,0.0016574062188688995,0.17129689056638056,0.17129689056638056,0.0,1.6605640473787986e-15,0.999999697639852,0.999999697639852,0.0,0.0919136540291849,2.7791034441152088e-08,0.0,0.0,0.0,1601723.4018042036,268.01423963456176,0.0,1.0,1279705.2436843705,2617.6673259456434,,,,,,,,,,,,,,,,,,,2.0,15440.512013022559,1450.0,0.375,6.173730061729009,3.5
