time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1001.0,-30.000001983287024,4.864241028219464,34.92996701504336,25.193663499690615,6.207251869468965,-26.379276598011455,-39.88773337388409,2.586526484193403,-5.135760370480625,-5.1357603704719015,39.85993370327089,41059.97986409312,25750.003601630262,25750.003601630262,66809.98346572337,75524.07292479882,75514.54604448979,25750.003601630262,101264.54964612005,101264.54964612005,101264.54964612005,127223.66757421626,123966.09550422903,3257.572069987229,0.0,89926.58000856306,55462.48694785756,38293.436734117226,25959.117928096213,64252.55466221344,19799.28166915663,1450.0,0.0,0.8867349226205303,2.8703014418229205,0.001494314320929203,1.0,1.0,-5.135760370480625,352783.1933218218,1548502.8348373594,4.389389472487592,1548502.8348373594,4.389389472487592,0.7627101091800721,0.09191368168013021,3.9575071505689046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071505689046,1.2796589099831723,1.279957638595433,3.092626573921129,6552.904605122626,15440.512052292774,6479.644409969091,0.00031096705944535163,22723.036645843033,2317.104887585774,19368.09075920153,1974.995616158579,0.8523548617673308,0.8523548617673307,35720.82624856789,35405.22815468563,1.0111547425459533,0.8,4311.125300701798,4273.035954225843,1.0111547425459533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624649577716,4.864241028219464,-2.456300152059218,7.320541180278681,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977111908751,0.00023343231725303425,198.92221276299563,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.000607747923864664,0.09191368168014988,0.09191368168014988,0.09191368168014988,0.09191365414382625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6950797149,591.637127382295,0.0,0.09191368168014988,0.09191368168013021,0.09191368168013021,0.375,0.375,0.5,7.250735599938725,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,25959.117928096213,19799.28166915663,0.7627101091800721,1.0722458824781078,3.9012911304207902,1.0398027567457009,0.6390404253955719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952755376669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249926546,261.2536249926546,-11.896375007345398,244.9603605748004,277.54688941050875,129606.22559865276,129606.22744011167,-0.001841458915339568,0.0,nan,277.54688941050875,4.396889410508777,271.0295836433671,-2.120416356632859,264.5122778762254,-8.637722123774552,257.9949721090838,-15.155027890916188,251.47766634194207,-21.67233365805791,244.9603605748004,-28.189639425199573,1.0,1.0,26022.012520719443,26022.012520719443,276.8504098435663,3.7004098435663195,276.8504098435663,276.8504098435663,75514.54899889074,75514.54604448979,0.0029544009448727593,0.0,8546.071908451686,8546.071908451686,0.8833660391371237,3977.294686321749,276.8504098435663,3.7004098435663195,1.0,0.002,0.2211661751170674,0.004757255364352428,0.00034259382397570053,0.0016574061760247678,0.17129691198785027,0.17129691198785027,0.0,4.683753385137379e-16,0.9999996990637188,0.9999996990637188,0.0,0.09191365401996865,2.7660161558778585e-08,0.0,0.0,0.0,1601723.4017983926,268.01423962951935,0.0,1.0,1279705.2437017171,2617.6673258746887,,,,,,,,,,,,,,,,,,,2.0,15440.512052292774,1450.0,0.375,6.173730061729009,3.5
1002.0,-30.0000019491004,4.864240998894532,34.92996700288395,25.19366720169785,6.207251907290475,-26.379276563461328,-39.88773337388409,2.586526521651403,-5.135760367788009,-5.13576036770468,39.85993367916938,41059.96710010574,25750.00351899297,25750.00351899297,66809.97061909872,75524.06382529673,75514.54582529402,25750.00351899297,101264.54934428699,101264.54934428699,101264.54934428699,127223.66726444833,123966.09556548351,3257.5716989648226,0.0,89926.56639284594,55462.469667655074,38293.44080576763,25959.117920161338,64252.55872592896,19799.281661357396,1450.0,0.0,0.8867349227216393,2.8703014421078477,0.001494314320929203,1.0,1.0,-5.135760367788009,352783.19335888233,1548502.8338013105,4.389389469089692,1548502.8338013105,4.389389469089692,0.7627101091127654,0.09191368154023992,3.957505909210325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505909210325,1.2796589098093343,1.2799576384215545,3.0926256042713622,6552.902550551125,15440.512090212233,6479.645900606975,0.0003109675860580272,22723.040332942866,2317.1052635653223,19368.095214817917,1974.9960705050062,0.852354919545643,0.8523549195456429,35720.81728487356,35405.22815468563,1.0111544253751772,0.8,4311.124218878853,4273.035954225843,1.0111544253751772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624631738896,4.864240998894532,-2.4563001578909605,7.3205411567854926,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977076327099,0.0002334323180836269,198.9222127350274,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477332312499,0.09191368154029718,0.09191368154029718,0.09191368154029718,0.09191365416343064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6989433733,591.6371261128357,0.0,0.09191368154029718,0.09191368154023992,0.09191368154023992,0.375,0.375,0.5,7.250734778642544,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,25959.117920161338,19799.281661357396,0.7627101091127654,1.072245435148294,3.9012907778979065,1.039802491042862,0.6390401863254684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952753113184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249901893,261.2536249901893,-11.896375009810697,244.9603606055129,277.5468893748655,129606.18567247452,129606.18608466352,-0.00041218903221308765,0.0,nan,277.5468893748655,4.396889374865509,271.029583620995,-2.1204163790049506,264.5122778671245,-8.637722132875467,257.994972113254,-15.155027886745984,251.47766635938342,-21.672333640616557,244.9603606055129,-28.189639394487074,1.0,1.0,26022.012520719443,26022.012520719443,276.85040982068483,3.700409820684854,276.85040982068483,276.85040982068483,75514.54511914775,75514.54582529402,-0.0007061462674755603,0.0,8546.071908451686,8546.071908451686,0.8833661177474011,3977.293438756377,276.85040982068483,3.700409820684854,1.0,0.002,0.22116620261537898,0.004757255242568661,0.0003425938665734172,0.001657406133431334,0.1712969332867086,0.1712969332867086,0.0,4.751407600700475e-15,0.9999997008246668,0.9999997008246668,0.0,0.09191365404193362,2.7498306298032448e-08,0.0,0.0,0.0,1601723.4018014944,268.01423963221197,0.0,1.0,1279705.2436924619,2617.667325912564,,,,,,,,,,,,,,,,,,,2.0,15440.512090212233,1450.0,0.375,6.173730061729009,3.5
1003.0,-30.000001912900174,4.864240970005702,34.92996699061143,25.193663290143036,6.207251787009111,-26.379276542909274,-39.88773337388409,2.586526417018132,-5.135760376283429,-5.135760376270329,39.85993365158626,41059.98020748913,25750.00346666078,25750.00346666078,66809.9836741499,75524.07261988214,75514.54551751334,25750.00346666078,101264.54898417412,101264.54898417412,101264.54898417412,127223.66689123107,123966.09556173303,3257.5713294980305,0.0,89926.57967662261,55462.48726422939,38293.436013770246,25959.11790705695,64252.553920827195,19799.281649316163,1450.0,0.0,0.8867349227783714,2.8703014412087797,0.001494314320929203,1.0,1.0,-5.135760376283429,352783.19324193784,1548502.8326153941,4.389389467183134,1548502.8326153941,4.389389467183134,0.7627101090339343,0.09191368140147113,3.9575071598496097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071598496097,1.2796589102949243,1.2799576389072578,3.092626580420183,6552.904618893342,15440.512121019103,6479.644432557968,0.00031096705727773057,22723.036508679354,2317.1048735989716,19368.090826721193,1974.9956230436687,0.8523548698838425,0.8523548698838425,35720.8263155827,35405.22815468563,1.011154744917201,0.8,4311.125308789775,4273.035954225843,1.011154744917201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586246204420044,4.864240970005702,-2.456300171902124,7.320541141907826,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977038649844,0.00023343231896313783,198.9222127054118,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077479252898868,0.09191368140144908,0.09191368140144908,0.09191368140144908,0.09191365414052093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7027733421,591.6371248542621,0.0,0.09191368140144908,0.09191368140147113,0.09191368140147113,0.375,0.375,0.5,7.250733960806408,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25959.11790705695,19799.281649316163,0.7627101090339343,1.0722459116158716,3.901291116637353,1.0398027719874607,0.6390404381136935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952751072399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249805283,261.2536249805283,-11.89637501947169,244.96036063580058,277.5468893252561,129606.22546859436,129606.22708379671,-0.0016152023593744363,0.0,nan,277.5468893252561,4.396889325256097,271.029583587365,-2.120416412634995,264.5122778494739,-8.637722150526088,257.9949721115828,-15.15502788841718,251.47766637369168,-21.6723336263083,244.96036063580058,-28.189639364199394,1.0,1.0,26022.012520719443,26022.012520719443,276.85040977610487,3.700409776104891,276.85040977610487,276.85040977610487,75514.54862653218,75514.54551751334,0.0031090188422240317,0.0,8546.071908451686,8546.071908451686,0.8833660385494138,3977.2946956488577,276.85040977610487,3.700409776104891,1.0,0.002,0.221166229999825,0.004757255119316123,0.0003425939089868159,0.001657406091009862,0.17129695449340795,0.17129695449340795,0.0,-3.3219954564955856e-15,0.999999702063378,0.999999702063378,0.0,0.09191365401701937,2.7384451756027973e-08,0.0,0.0,0.0,1601723.401791702,268.01423962371655,0.0,1.0,1279705.2437216865,2617.667325793038,,,,,,,,,,,,,,,,,,,2.0,15440.512121019103,1450.0,0.375,6.173730061729009,3.5
1004.0,-30.000001970969972,4.8642409456112246,34.92996698030131,25.19366730647164,6.20725414516437,-26.37927635935637,-39.88773337388409,2.58652853355029,-5.135760191223312,-5.135760191218593,39.85993368367526,41059.97278062693,25750.002927336776,25750.002927336776,66809.9757079637,75524.0661969026,75514.54669585807,25750.002927336776,101264.54962319485,101264.54962319485,101264.54962319485,127223.6676063563,123966.09663468038,3257.570971675925,0.0,89926.57172910836,55462.47831283074,38293.43712919735,25959.117983161457,64252.55511235881,19799.28171044058,1450.0,0.0,0.8867349236052021,2.870301460794654,0.001494314320929203,1.0,1.0,-5.135760191223312,352783.1957895173,1548502.8339950223,4.389389439396407,1548502.8339950223,4.389389439396407,0.7627101091525339,0.09191368125481784,3.957506476841749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506476841749,1.2796589004723622,1.2799576290824026,3.092626070416819,6552.903538257413,15440.512156813407,6479.645224070357,0.0003109673345714489,22723.038422131252,2317.105068716764,19368.09319260469,1974.9958642966449,0.8523549022273803,0.8523549022273803,35720.82138366883,35405.22815468563,1.0111545704066793,0.8,4311.12471356002,4273.035954225843,1.0111545704066793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586245040187325,4.8642409456112246,-2.4563000429706596,7.320540988581884,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977099089083,0.00023343231755228741,198.92221275291897,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077478204014826,0.09191368125482124,0.09191368125482124,0.09191368125482124,0.09191365485340999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7067683087,591.6371235445089,0.0,0.09191368125482124,0.09191368125481784,0.09191368125481784,0.375,0.375,0.5,7.25073316875956,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,25959.117983161457,19799.28171044058,0.7627101091525339,1.0722456864369638,3.9012908369972905,1.0398026287224333,0.6390403106744179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495274891141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362518172255,261.25362518172255,-11.896374818277422,244.96036067198892,277.54688969145633,129606.22937596859,129606.1957382113,0.033637757298039056,0.0,nan,277.54688969145633,4.396889691456352,271.02958388756275,-2.1204161124372263,264.5122780836693,-8.63772191633069,257.9949722797758,-15.155027720224155,251.47766647588244,-21.672333524117533,244.96036067198892,-28.189639328011054,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100990381,3.700410099038095,276.8504100990381,276.8504100990381,75514.55226763556,75514.54669585807,0.00557177749578841,0.0,8546.071908451686,8546.071908451686,0.8833660818015722,3977.294009225958,276.8504100990381,3.700410099038095,1.0,0.002,0.2211662564870494,0.004757255033638125,0.00034259395014769764,0.0016574060498505067,0.1712969750738488,0.1712969750738488,0.0,-1.7958724785049895e-15,0.999999711824957,0.999999711824957,0.0,0.0919136547675888,2.6487229052543017e-08,0.0,0.0,0.0,1601723.4020050038,268.01423980877667,0.0,1.0,1279705.2430850333,2617.6673283969703,,,,,,,,,,,,,,,,,,,2.0,15440.512156813407,1450.0,0.375,6.173730061729009,3.5
1005.0,-30.000001937463043,4.864240922200514,34.9299669700653,25.193667516019218,6.2072522586903895,-26.379276517847764,-39.88773337388409,2.586526839076262,-5.135760168791762,-5.135760168784452,39.8599336651941,41059.96760570051,25750.00280928628,25750.00280928628,66809.97041498679,75524.06459378795,75514.54658580912,25750.00280928628,101264.5493950954,101264.5493950954,101264.5493950954,127223.66737923321,123966.09676231054,3257.57061692267,0.0,89926.56746713846,55462.47047905566,38293.441097869785,25959.11798413782,64252.5590820076,19799.281709926465,1450.0,0.0,0.8867349237866593,2.8703014631686825,0.001494314320929203,1.0,1.0,-5.135760168791762,352783.19609831186,1548502.8331991327,4.389389433298302,1548502.8331991327,4.389389433298302,0.7627101091040424,0.09191368111759576,3.95750595610285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750595610285,1.279658908336205,1.2799576369480814,3.092625644476109,6552.902635740159,15440.511993503727,6479.645793867248,0.00031096756234461455,22723.040335154303,2317.105263790826,19368.09489576573,1974.9960379707375,0.8523549054217797,0.8523549054217797,35720.8176234786,35405.22815468563,1.0111544373563555,0.8,4311.124259744894,4273.035954225843,1.0111544373563555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624478535303,4.864240922200514,-2.456300032820462,7.3205409550209755,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977064214969,0.00023343231836636381,198.9222127255068,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477404324586,0.09191368111755595,0.09191368111755595,0.09191368111755595,0.09191365494824062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.71048374963,591.6371223239819,0.0,0.09191368111755595,0.09191368111759576,0.09191368111759576,0.375,0.375,0.5,7.250732383678124,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25959.11798413782,19799.281709926465,0.7627101091040424,1.0722454401723804,3.901290770547643,1.0398024821037102,0.6390401906528634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952752377912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362517788466,261.25362517788466,-11.89637482211532,244.96036069023535,277.546889665534,129606.18830963764,129606.18895131395,-0.0006416763086300667,0.0,nan,277.546889665534,4.396889665534047,271.02958387047426,-2.1204161295257222,264.5122780754146,-8.637721924585378,257.99497228035466,-15.155027719645318,251.47766648529506,-21.672333514704917,244.96036069023535,-28.18963930976463,1.0,1.0,26022.012520719443,26022.012520719443,276.8504101085951,3.700410108595122,276.8504101085951,276.8504101085951,75514.545852864,75514.54658580912,-0.0007329451182158664,0.0,8546.071908451686,8546.071908451686,0.8833661147778851,3977.293485883364,276.8504101085951,3.700410108595122,1.0,0.002,0.22116628276938147,0.004757254920676621,0.0003425939908758244,0.0016574060091243926,0.1712969954379122,0.1712969954379122,0.0,2.1684043449710089e-16,0.9999997140541794,0.9999997140541794,0.0,0.0919136548352628,2.6282332969449593e-08,0.0,0.0,0.0,1601723.4020308573,268.0142398312082,0.0,1.0,1279705.2430078662,2617.6673287125914,,,,,,,,,,,,,,,,,,,2.0,15440.511993503727,1450.0,0.375,6.173730061729009,3.5
1006.0,-30.00000190431807,4.86424089930333,34.92996695974266,25.193667446170025,6.207252188047176,-26.379276495081527,-39.88773337388409,2.586526778810709,-5.135760167753915,-5.135760167750289,39.859933642221804,41059.967678094945,25750.002747663068,25750.002747663068,66809.97042575802,75524.06442278172,75514.54634583765,25750.002747663068,101264.54909350071,101264.54909350071,101264.54909350071,127223.6670695577,123966.09680530826,3257.57026424944,0.0,89926.56723876383,55462.47049407753,38293.44082742923,25959.117976056998,64252.55880348623,19799.281702091386,1450.0,0.0,0.8867349238751396,2.870301463278527,0.001494314320929203,1.0,1.0,-5.135760167753915,352783.19611260056,1548502.8322128514,4.389389430324804,1548502.8322128514,4.389389430324804,0.7627101090396429,0.0919136809853041,3.957505951682168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505951682168,1.2796589086158903,1.2799576372278318,3.092625640345599,6552.902626988104,15440.512023128365,6479.64581413261,0.0003109675651696053,22723.040302830086,2317.105260494673,19368.094956340254,1974.9960441476196,0.852354909300056,0.852354909300056,35720.81759155741,35405.22815468563,1.0111544362268583,0.8,4311.124255892345,4273.035954225843,1.0111544362268583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624465232767,4.86424089930333,-2.4563000381986075,7.320540937501938,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999977029717549,0.00023343231917164693,198.92221269839072,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477397535816,0.09191368098536913,0.09191368098536913,0.09191368098536913,0.09191365496092943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7141562801,591.6371211173192,0.0,0.09191368098536913,0.0919136809853041,0.0919136809853041,0.375,0.375,0.5,7.250731602946504,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,25959.117976056998,19799.281702091386,0.7627101090396429,1.0722454496354394,3.9012907628007008,1.0398024867786748,0.6390401945496854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149527503777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362517133556,261.25362517133556,-11.89637482866442,244.96036071024713,277.546889632424,129606.18756670997,129606.18866165877,-0.0010949488343397992,0.0,nan,277.546889632424,4.396889632424006,271.0295838479886,-2.120416152011387,264.5122780635533,-8.637721936446667,257.99497227911775,-15.15502772088223,251.4776664946825,-21.672333505317482,244.96036071024713,-28.189639289752847,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100815495,3.700410081549535,276.8504100815495,276.8504100815495,75514.54564205601,75514.54634583765,-0.0007037816394586116,0.0,8546.071908451686,8546.071908451686,0.8833661150578291,3977.293481440579,276.8504100815495,3.700410081549535,1.0,0.002,0.2211663089098041,0.004757254804630993,0.00034259403136895257,0.001657405968631191,0.17129701568447628,0.17129701568447628,0.0,1.4354836763708079e-16,0.9999997155981148,0.9999997155981148,0.0,0.09191365484487996,2.6140424143602195e-08,0.0,0.0,0.0,1601723.4020320547,268.01423983224606,0.0,1.0,1279705.2430042946,2617.6673287271974,,,,,,,,,,,,,,,,,,,2.0,15440.512023128365,1450.0,0.375,6.173730061729009,3.5
1007.0,-30.000001872211936,4.86424087697317,34.92996694938227,25.193667341396235,6.207252174298686,-26.379276467560903,-39.88773337388409,2.586526769647631,-5.135760163598718,-5.135760163656008,39.859933620487304,41059.96788586352,25750.00267962013,25750.00267962013,66809.97056548366,75524.06431815088,75514.54613420948,25750.00267962013,101264.5488138296,101264.5488138296,101264.5488138296,127223.66678333448,123966.09686963641,3257.569913698064,0.0,89926.56714973446,55462.47071744688,38293.440480319536,25959.117969504878,64252.55844982441,19799.281695524765,1450.0,0.0,0.8867349239751021,2.870301463718317,0.001494314320929203,1.0,1.0,-5.135760163598718,352783.1961698042,1548502.8312788105,4.389389426965432,1548502.8312788105,4.389389426965432,0.762710108979192,0.09191368085397404,3.9575059609810186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059609810186,1.2796589086584151,1.2799576372703667,3.09262564750949,6552.90264216753,15440.512052689666,6479.645817213866,0.00031096756186812906,22723.040226942005,2317.1052527562424,19368.094965550335,1974.9960450867866,0.8523549125519826,0.8523549125519826,35720.81765870325,35405.22815468563,1.011154438602742,0.8,4311.1242639961365,4273.035954225843,1.011154438602742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624450544415,4.86424087697317,-2.4563000411846496,7.320540918157819,3.5,3.5,1.0,0.6,0.00023343178297101648,0.99999769963013,0.00023343231995169198,198.92221267212454,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477411815909,0.09191368085396871,0.09191368085396871,0.09191368085396871,0.09191365498537404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7178122108,591.637119916166,0.0,0.09191368085396871,0.09191368085397404,0.09191368085397404,0.375,0.375,0.5,7.250730826881043,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,25959.117969504878,19799.281695524765,0.762710108979192,1.0722454647804711,3.901290757133634,1.039802494676634,0.6390402013007426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748399095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253625167646,261.253625167646,-11.896374832353956,244.96036073204104,277.54688960325115,129606.1879461537,129606.18856300027,-0.0006168465579350735,0.0,nan,277.54688960325115,4.396889603251168,271.0295838290091,-2.120416170990893,264.5122780547671,-8.637721945232897,257.99497228052496,-15.155027719475015,251.47766650628301,-21.672333493716962,244.96036073204104,-28.18963926795894,1.0,1.0,26022.012520719443,26022.012520719443,276.85041006088056,3.7004100608805857,276.85041006088056,276.85041006088056,75514.54547365759,75514.54613420948,-0.0006605518865399063,0.0,8546.071908451686,8546.071908451686,0.8833661144689702,3977.2934907859235,276.85041006088056,3.7004100608805857,1.0,0.002,0.22116633489346052,0.004757254689813051,0.00034259407162145545,0.0016574059283751951,0.17129703581072772,0.17129703581072772,0.0,-3.3493173512422203e-15,0.9999997173036554,0.9999997173036554,0.0,0.09191365487031244,2.5983661592076633e-08,0.0,0.0,0.0,1601723.4020368431,268.01423983640126,0.0,1.0,1279705.2429899995,2617.667328785669,,,,,,,,,,,,,,,,,,,2.0,15440.512052689666,1450.0,0.375,6.173730061729009,3.5
1008.0,-30.000001841012416,4.8642408552018574,34.92996693899095,25.193667271547042,6.207252153675423,-26.379276441543617,-39.88773337388409,2.5865267542066177,-5.13576015943579,-5.135760159383966,39.85993359887378,41059.96806718592,25750.002612558492,25750.002612558492,66809.97067974441,75524.06421038276,75514.54592408676,25750.002612558492,101264.54853664525,101264.54853664525,101264.54853664525,127223.66649963344,123966.09693438187,3257.5695652515788,0.0,89926.56704686757,55462.470903670604,38293.44015910773,25959.11796298819,64252.55812209593,19799.281688994706,1450.0,0.0,0.8867349240747491,2.8703014641589033,0.001494314320929203,1.0,1.0,-5.13576015943579,352783.1962271118,1548502.8303489673,4.389389423616666,1548502.8303489673,4.389389423616666,0.7627101089191084,0.09191368072324034,3.9575059679920424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059679920424,1.2796589087300747,1.279957637342043,3.0926256528151286,6552.902653409541,15440.512080744937,6479.645822406177,0.00031096755954469215,22723.040160693545,2317.1052460007795,19368.0949810705,1974.9960466694029,0.8523549157200166,0.8523549157200166,35720.81770932896,35405.22815468563,1.011154440394079,0.8,4311.124270106124,4273.035954225843,1.011154440394079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624436067893,4.8642408552018574,-2.45630004389082,7.320540899092677,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976963828757,0.00023343232070970784,198.92221264660006,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477422582624,0.09191368072328893,0.09191368072328893,0.09191368072328893,0.09191365500981144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7214460664,591.6371187222646,0.0,0.09191368072328893,0.09191368072324034,0.09191368072324034,0.375,0.375,0.5,7.250730055491201,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,25959.11796298819,19799.281688994706,0.7627101089191084,1.072245478509723,3.901290751378189,1.0398025017585877,0.6390402073822758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746482503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362516558886,261.25362516558886,-11.89637483441112,244.96036075507394,277.5468895761038,129606.18812670998,129606.18847065295,-0.00034394298856678656,0.0,nan,277.5468895761038,4.396889576103831,271.02958381189785,-2.1204161881021264,264.5122780476919,-8.637721952308084,257.9949722834858,-15.155027716514155,251.4776665192799,-21.672333480720084,244.96036075507394,-28.189639244926042,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100405656,3.7004100405656004,276.8504100405656,276.8504100405656,75514.54539545001,75514.54592408676,-0.000528636752278544,0.0,8546.071908451686,8546.071908451686,0.88336611402499,3977.2934978320027,276.8504100405656,3.7004100405656004,1.0,0.002,0.22116636072052479,0.004757254575733274,0.00034259411163139737,0.0016574058883759117,0.17129705581569868,0.17129705581569868,0.0,7.309257366028277e-15,0.9999997190074945,0.9999997190074945,0.0,0.0919136548961849,2.5827055434850265e-08,0.0,0.0,0.0,1601723.4020416408,268.0142398405642,0.0,1.0,1279705.242975679,2617.667328844244,,,,,,,,,,,,,,,,,,,2.0,15440.512080744937,1450.0,0.375,6.173730061729009,3.5
1009.0,-30.000001810814865,4.864240834032045,34.92996692859933,25.19366720169785,6.207252144451303,-26.37927641528827,-39.88773337388409,2.5865267489247126,-5.135760152517435,-5.135760152522665,39.859933578082334,41059.96826757976,25750.002540378373,25750.002540378373,66809.97080795813,75524.06411992262,75514.54573326488,25750.002540378373,101264.54827364325,101264.54827364325,101264.54827364325,127223.6662313898,123966.09701236153,3257.5692190282657,0.0,89926.56697437876,55462.471122035786,38293.43983593664,25959.117957746555,64252.5577936832,19799.281683507437,1450.0,0.0,0.886734924185347,2.870301464891105,0.001494314320929203,1.0,1.0,-5.135760152517435,352783.19632235164,1548502.829455791,4.389389419899876,1548502.829455791,4.389389419899876,0.7627101088617327,0.09191368059306315,3.9575059772390744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059772390744,1.2796589087545873,1.2799576373665613,3.092625659982057,6552.902668595402,15440.51210755269,6479.645824182307,0.0003109675561872016,22723.04008928254,2317.1052387188834,19368.094986379467,1974.996047210767,0.8523549186323246,0.8523549186323246,35720.81777610063,35405.22815468563,1.0111544427567232,0.8,4311.124278164756,4273.035954225843,1.0111544427567232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624420486452,4.864240834032045,-2.456300044540343,7.3205408785723876,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976932399006,0.00023343232144338149,198.92221262189528,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477436783141,0.09191368059307144,0.09191368059307144,0.09191368059307144,0.09191365504472218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7250600105,591.6371175349407,0.0,0.09191368059307144,0.09191368059306315,0.09191368059306315,0.375,0.375,0.5,7.250729289033746,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25959.117957746555,19799.281683507437,0.7627101088617327,1.0722454927918714,3.901290745900688,1.039802509068773,0.6390402137674347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952744620035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362516581237,261.25362516581237,-11.896374834187611,244.9603607790511,277.5468895525737,129606.18847908931,129606.18844171947,3.736984571898875e-05,0.0,nan,277.5468895525737,4.396889552573725,271.0295837978692,-2.120416202130798,264.51227804316466,-8.637721956835321,257.9949722884601,-15.155027711539901,251.4776665337556,-21.672333466244368,244.9603607790511,-28.18963922094889,1.0,1.0,26022.012520719443,26022.012520719443,276.85041002509826,3.7004100250982788,276.85041002509826,276.85041002509826,75514.54533077203,75514.54573326488,-0.00040249284938909113,0.0,8546.071908451686,8546.071908451686,0.8833661134394124,3977.2935071252696,276.85041002509826,3.7004100250982788,1.0,0.002,0.22116638638202343,0.004757254462806338,0.00034259415138682787,0.0016574058486098805,0.17129707569341393,0.17129707569341393,0.0,-3.2916377956659915e-15,0.9999997208086535,0.9999997208086535,0.0,0.09191365493155891,2.5661504245273335e-08,0.0,0.0,0.0,1601723.402049616,268.01423984748254,0.0,1.0,1279705.2429518765,2617.6673289415908,,,,,,,,,,,,,,,,,,,2.0,15440.51210755269,1450.0,0.375,6.173730061729009,3.5
1010.0,-30.000001781394868,4.8642408134128186,34.92996691819269,25.19366709692406,6.207252120574143,-26.37927639119796,-39.88773337388409,2.5865267303772845,-5.135760147495773,-5.135760147483516,39.859933556865926,41059.968423090235,25750.002474308058,25750.002474308058,66809.97089739829,75524.06401714022,75514.5455293039,25750.002474308058,101264.54800361196,101264.54800361196,101264.54800361196,127223.66595528938,123966.09708035535,3257.5688749340306,0.0,89926.56686893648,55462.47127488671,38293.43954894419,25959.11795167742,64252.55750062161,19799.281677350762,1450.0,0.0,0.8867349242879111,2.8703014654226084,0.001494314320929203,1.0,1.0,-5.135760147495773,352783.19639148447,1548502.8285432693,4.389389416453077,1548502.8285432693,4.389389416453077,0.7627101088028831,0.09191368046374149,3.9575059823336916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059823336916,1.2796589088406638,1.2799576374526578,3.0926256637552614,6552.90267659037,15440.51213289171,6479.645830419212,0.00031096755464120725,22723.040033386864,2317.105233019111,19368.095005021994,1974.9960491117758,0.8523549215494289,0.8523549215494289,35720.81781288822,35405.22815468563,1.0111544440584128,0.8,4311.124282604629,4273.035954225843,1.0111544440584128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624406223926,4.8642408134128186,-2.456300046376253,7.320540859789071,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976901778543,0.00023343232215816372,198.92221259782664,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477444606861,0.09191368046374782,0.09191368046374782,0.09191368046374782,0.0919136550723733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.72864902025,591.6371163557784,0.0,0.09191368046374782,0.09191368046374149,0.09191368046374149,0.375,0.375,0.5,7.250728527294272,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25959.11795167742,19799.281677350762,0.7627101088028831,1.0722455048889001,3.90129074030823,1.0398025152034134,0.6390402191024537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952742817377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362516649915,261.25362516649915,-11.896374833500829,244.96036080353338,277.546889529465,129606.18849388005,129606.18837905933,0.00011482072354693869,0.0,nan,277.546889529465,4.396889529465,271.02958378427866,-2.1204162157213204,264.51227803909234,-8.63772196090764,257.99497229390596,-15.155027706094018,251.4776665487197,-21.67233345128028,244.96036080353338,-28.1896391964666,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100062714,3.7004100062713974,276.8504100062714,276.8504100062714,75514.54509843844,75514.5455293039,-0.00043086546065751463,0.0,8546.071908451686,8546.071908451686,0.8833661131167907,3977.29351224536,276.8504100062714,3.7004100062713974,1.0,0.002,0.22116641188584027,0.004757254350295512,0.0003425941908966579,0.0016574058091047147,0.17129709544832894,0.17129709544832894,0.0,1.3725999503666486e-15,0.999999722524263,0.999999722524263,0.0,0.09191365495992526,2.550381623200724e-08,0.0,0.0,0.0,1601723.4020554028,268.0142398525042,0.0,1.0,1279705.2429346014,2617.667329012256,,,,,,,,,,,,,,,,,,,2.0,15440.51213289171,1450.0,0.375,6.173730061729009,3.5
1011.0,-30.00000175294358,4.864240793399268,34.92996690780906,25.193667027074866,6.207252115467226,-26.37927636610251,-39.88773337388409,2.586526728626126,-5.135760139281899,-5.135760139271405,39.85993353671665,41059.96861683249,25750.002401626978,25750.002401626978,66809.97101845947,75524.06393948599,75514.54535010061,25750.002401626978,101264.54775172759,101264.54775172759,101264.54775172759,127223.6656988496,123966.09716573053,3257.56853311906,0.0,89926.56681144673,55462.47148879321,38293.439247392795,25959.117947122013,64252.55719451481,19799.281672439112,1450.0,0.0,0.8867349244027831,2.8703014662918984,0.001494314320929203,1.0,1.0,-5.135760139281899,352783.19650455547,1548502.8276776893,4.389389412592653,1548502.8276776893,4.389389412592653,0.7627101087475193,0.09191368033499678,3.9575059915424182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059915424182,1.2796589088487904,1.2799576374607864,3.0926256709318567,6552.902691796714,15440.512157216734,6479.645831008055,0.00031096755122945454,22723.039965985823,2317.1052261461177,19368.09500678209,1974.9960492912553,0.8523549241551412,0.8523549241551412,35720.81787938328,35405.22815468563,1.0111544464112696,0.8,4311.124290629878,4273.035954225843,1.0111544464112696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624390534342,4.864240793399268,-2.456300045727095,7.320540839126362,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976872166327,0.00023343232284941015,198.92221257455049,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477458748552,0.09191368033503616,0.09191368033503616,0.09191368033503616,0.09191365511211691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7322187275,591.6371151830087,0.0,0.09191368033503616,0.09191368033499678,0.09191368033499678,0.375,0.375,0.5,7.250727770607717,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25959.117947122013,19799.281672439112,0.7627101087475193,1.0722455183919803,3.9012907352016106,1.0398025220413014,0.6390402251622407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952741061136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251691833,261.2536251691833,-11.896374830816683,244.9603608284322,277.5468895099344,129606.18884230606,129606.18839354723,0.0004487588095563018,0.0,nan,277.5468895099344,4.396889509934397,271.02958377363393,-2.1204162263660464,264.5122780373335,-8.63772196266649,257.99497230103304,-15.155027698966933,251.47766656473263,-21.672333435267348,244.9603608284322,-28.18963917156779,1.0,1.0,26022.012520719443,26022.012520719443,276.8504099935144,3.700409993514427,276.8504099935144,276.8504099935144,75514.54502371447,75514.54535010061,-0.00032638614356983453,0.0,8546.071908451686,8546.071908451686,0.883366112533639,3977.2935215001303,276.8504099935144,3.700409993514427,1.0,0.002,0.22116643721993492,0.004757254239076279,0.00034259423014584725,0.0016574057698544827,0.1712971150729236,0.1712971150729236,0.0,3.3003114130458755e-16,0.9999997243707897,0.9999997243707897,0.0,0.09191365500090165,2.533409513059371e-08,0.0,0.0,0.0,1601723.4020648708,268.0142398607181,0.0,1.0,1279705.2429063432,2617.6673291278253,,,,,,,,,,,,,,,,,,,2.0,15440.512157216734,1450.0,0.375,6.173730061729009,3.5
1012.0,-30.0000017255705,4.864240774067143,34.9299668974949,25.19366699215027,6.207252123345303,-26.37927634067891,-39.88773337388409,2.586526738453732,-5.135760126869059,-5.135760126847694,39.8599335179541,41059.96883247409,25750.002319855703,25750.002319855703,66809.97115232979,75524.06388163602,75514.54520301714,25750.002319855703,101264.54752287285,101264.54752287285,101264.54752287285,127223.66546739731,123966.09727360425,3257.5681937930663,0.0,89926.56678860991,55462.47173944808,38293.43894351314,25959.11794452446,64252.556888037594,19799.281669138705,1450.0,0.0,0.8867349245341116,2.8703014676056093,0.001494314320929203,1.0,1.0,-5.135760126869059,352783.19667543325,1548502.8268707418,4.389389408179187,1548502.8268707418,4.389389408179187,0.7627101086967,0.09191368020686469,3.957506003294133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506003294133,1.2796589088031818,1.279957637415167,3.0926256802255563,6552.902711488949,15440.512180106149,6479.645827703351,0.0003109675466412023,22723.03989273982,2317.105218677104,19368.094996904103,1974.9960482839813,0.8523549264679305,0.8523549264679307,35720.81796424094,35405.22815468563,1.0111544494138673,0.8,4311.124300871298,4273.035954225843,1.0111544494138673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624372882467,4.864240774067143,-2.4563000418122316,7.320540815879375,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976843676334,0.00023343232351446023,198.92221255215642,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477476795469,0.09191368020687131,0.09191368020687131,0.09191368020687131,0.09191365516779768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7357684394,591.6371140168695,0.0,0.09191368020687131,0.09191368020686469,0.09191368020686469,0.375,0.375,0.5,7.250727019436592,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,25959.11794452446,19799.281669138705,0.7627101086967,1.0722455325321363,3.9012907302134816,1.0398025290845403,0.6390402315665441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952739362723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253625174584,261.253625174584,-11.89637482541599,244.96036085360367,277.54688949556436,129606.18938448209,129606.18848152873,0.0009029533674307252,0.0,nan,277.54688949556436,4.3968894955643805,271.02958376717226,-2.120416232827722,264.5122780387801,-8.637721961219881,257.99497231038794,-15.15502768961204,251.4776665819958,-21.672333418004172,244.96036085360367,-28.189639146396303,1.0,1.0,26022.012520719443,26022.012520719443,276.85040998872745,3.700409988727472,276.85040998872745,276.85040998872745,75514.54507845025,75514.54520301714,-0.00012456689728423953,0.0,8546.071908451686,8546.071908451686,0.8833661117894498,3977.2935333106034,276.85040998872745,3.700409988727472,1.0,0.002,0.22116646236862458,0.004757254129414323,0.0003425942691108171,0.0016574057308901744,0.17129713455540857,0.17129713455540857,0.0,9.913944665207453e-16,0.9999997263879641,0.9999997263879641,0.0,0.09191365505817552,2.5148689170026683e-08,0.0,0.0,0.0,1601723.4020791783,268.0142398731309,0.0,1.0,1279705.2428636388,2617.6673293024824,,,,,,,,,,,,,,,,,,,2.0,15440.512180106149,1450.0,0.375,6.173730061729009,3.5
1013.0,-30.00000169917722,4.864240755428574,34.929966887262474,25.193666922301077,6.207252127525099,-26.379276316506967,-39.88773337388409,2.5865267448549067,-5.135760113103913,-5.135760113165269,39.859933499684594,41059.96902843356,25750.00223662914,25750.00223662914,66809.9712650627,75524.06382499063,75514.54506503102,25750.00223662914,101264.54730166016,101264.54730166016,101264.54730166016,127223.66524423951,123966.09738723224,3257.5678570072796,0.0,89926.56676009775,55462.47196354077,38293.43866284109,25959.117942579353,64252.55660542044,19799.2816663769,1450.0,0.0,0.8867349246705413,2.870301469062417,0.001494314320929203,1.0,1.0,-5.135760113103913,352783.1968649237,1548502.826085014,4.389389403594289,1548502.826085014,4.389389403594289,0.762710108647459,0.09191368007948884,3.9575060134524933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060134524933,1.279658908773475,1.2799576373854533,3.0926256882356844,6552.9027284614485,15440.512201307445,6479.645825550855,0.0003109675427157293,22723.0398272084,2317.1052119947585,19368.094990470152,1974.9960476279007,0.8523549286429072,0.8523549286429072,35720.818037593184,35405.22815468563,1.0111544520093585,0.8,4311.124309724138,4273.035954225843,1.0111544520093585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624354916442,4.864240755428574,-2.4563000367900876,7.320540792218662,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976816206102,0.00023343232415570572,198.92221253056402,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477492395498,0.09191368007944375,0.09191368007944375,0.09191368007944375,0.09191365522858949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7392932411,591.6371128589324,0.0,0.09191368007944375,0.09191368007948884,0.09191368007948884,0.375,0.375,0.5,7.2507262738988585,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,25959.117942579353,19799.2816663769,0.762710108647459,1.07224554550848,3.901290725117641,1.0398025354126768,0.6390402374272167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952737728672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251817822,261.2536251817822,-11.896374818217794,244.96036087879534,277.54688948476905,129606.18978790387,129606.18858443982,0.001203464047599175,0.0,nan,277.54688948476905,4.396889484769076,271.0295837635743,-2.120416236425683,264.51227804237953,-8.637721957620442,257.9949723211848,-15.155027678815202,251.47766659999007,-21.672333400009904,244.96036087879534,-28.189639121204635,1.0,1.0,26022.012520719443,26022.012520719443,276.85040998626374,3.7004099862637645,276.85040998626374,276.85040998626374,75514.54498054144,75514.54506503102,-8.448958396911621e-05,0.0,8546.071908451686,8546.071908451686,0.8833661111461614,3977.293543519756,276.85040998626374,3.7004099862637645,1.0,0.002,0.22116648732847982,0.004757254020807266,0.00034259430778423494,0.0016574056922107607,0.17129715389211747,0.17129715389211747,0.0,-5.004243547324094e-15,0.9999997284423428,0.9999997284423428,0.0,0.09191365511962521,2.4959863631597597e-08,0.0,0.0,0.0,1601723.402095044,268.01423988689606,0.0,1.0,1279705.242816287,2617.6673294961624,,,,,,,,,,,,,,,,,,,2.0,15440.512201307445,1450.0,0.375,6.173730061729009,3.5
