time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1014.0,-30.000001673826354,4.86424073752204,34.92996687713973,25.19366688737648,6.207252140923851,-26.379276292351353,-39.88773337388409,2.5865267594488546,-5.135760096945546,-5.135760096957502,39.859933482385166,41059.96923691726,25750.002148784817,25750.002148784817,66809.97138570208,75524.0637839933,75514.54494718956,25750.002148784817,101264.54709597437,101264.54709597437,101264.54709597437,127223.66503780088,123966.09751491084,3257.56752289004,0.0,89926.56675715923,55462.472210083215,38293.43838564002,25959.117941826506,64252.55632746653,19799.281664605292,1450.0,0.0,0.8867349248156189,2.8703014707725614,0.001494314320929203,1.0,1.0,-5.135760096945546,352783.19708736555,1548502.8253413944,4.389389398718763,1548502.8253413944,4.389389398718763,0.7627101086013325,0.09191367995292682,3.9575060252166874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060252166874,1.2796589087057462,1.2799576373177086,3.092625697592595,6552.90274828762,15440.512221006607,6479.645820643371,0.000310967538030206,22723.039758918734,2317.105205031151,19368.094975801352,1974.9960461320995,0.8523549305589462,0.8523549305589463,35720.81812254096,35405.22815468563,1.0111544550151448,0.8,4311.124319976434,4273.035954225843,1.0111544550151448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624335953585,4.86424073752204,-2.456300029723111,7.32054076724515,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976789820775,0.00023343232477162598,198.92221250982428,0.0,0.0,0.0,0.012672344517035992,7.986341259490782e-05,0.00015356837037610867,0.0006077477510461578,0.09191367995298205,0.09191367995298205,0.09191367995298205,0.09191365529839013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.742794115,591.6371117088985,0.0,0.09191367995298205,0.09191367995292682,0.09191367995292682,0.375,0.375,0.5,7.2507255342707175,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25959.117941826506,19799.281664605292,0.7627101086013325,1.072245558714693,3.9012907202675313,1.0398025417884007,0.6390402434364318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495273615312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251911943,261.2536251911943,-11.89637480880566,244.96036090390731,277.54688947848126,129606.19031546512,129606.18874185362,0.00157361147539663,0.0,nan,277.54688947848126,4.396889478481285,271.0295837635665,-2.1204162364334707,264.5122780486517,-8.637721951348283,257.9949723337369,-15.155027666263095,251.4776666188221,-21.67233338117788,244.96036090390731,-28.189639096092662,1.0,1.0,26022.012520719443,26022.012520719443,276.85040998868254,3.7004099886825657,276.85040998868254,276.85040998868254,75514.54501013097,75514.54494718956,6.294141348917037e-05,0.0,8546.071908451686,8546.071908451686,0.8833661104011821,3977.293555342771,276.85040998868254,3.7004099886825657,1.0,0.002,0.2211665120900072,0.004757253913541655,0.0003425943461521342,0.0016574056538524176,0.1712971730760671,0.1712971730760671,0.0,4.551914400963142e-15,0.9999997306002519,0.9999997306002519,0.0,0.0919136551914046,2.4761522223061048e-08,0.0,0.0,0.0,1601723.4021136677,268.01423990305443,0.0,1.0,1279705.2427606983,2617.667329723525,,,,,,,,,,,,,,,,,,,2.0,15440.512221006607,1450.0,0.375,6.173730061729009,3.5
1015.0,-30.000001649384732,4.8642407203315,34.92996686712239,25.193666817527287,6.207252147626408,-26.37927626968362,-39.88773333895949,2.5865267679252844,-5.135760080782859,-5.135760080781297,39.85993346518173,41059.96941876568,25750.002062865446,25750.002062865446,66809.97148163113,75524.06374060619,75514.54482803938,25750.002062865446,101264.54689090482,101264.54689090482,101264.54689090482,127223.66483201983,123966.09764060304,3257.5671914167974,0.0,89926.56674114386,55462.472419303216,38293.43813537849,25959.117941115004,64252.55607649349,19799.281662872083,1450.0,0.0,0.8867349249603358,2.870301472483139,0.001494314320929203,1.0,1.0,-5.135760080782859,352783.1973098641,1548502.8246023024,4.389389393855366,1548502.8246023024,4.389389393855366,0.7627101085554704,0.09191367982736419,3.957506034676714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506034676714,1.2796589086664079,1.2799576372783612,3.092625705080282,6552.902764153129,15440.512239050295,6479.645817793019,0.00031096753432572054,22723.03970055472,2317.1051990796777,19368.09496728146,1974.9960452633122,0.8523549323732705,0.8523549323732705,35720.818190850616,35405.22815468563,1.0111544574322093,0.8,4311.124328220686,4273.035954225843,1.0111544574322093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586243174062675,4.8642407203315,-2.4563000224873908,7.32054074281889,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976764381818,0.00023343232536545482,198.92221248982847,0.0,0.0,0.0,0.012672344517035992,7.986341291024388e-05,0.00015356837006077258,0.0006077477512509743,0.09191367982740405,0.09191367982740405,0.09191367982740405,0.09191365536816726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.74626708357,591.6371105680291,0.0,0.09191367982740405,0.09191367982736419,0.09191367982736419,0.375,0.375,0.5,7.250724800496375,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25959.117941115004,19799.281662872083,0.7627101085554704,1.0722455704710214,3.901290715393301,1.0398025473429104,0.6390402487627614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952734639783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362520172644,261.25362520172644,-11.896374798273541,244.96036092873612,277.54688947471664,129606.1906554045,129606.18889453956,0.001760864962033624,0.0,nan,277.54688947471664,4.396889474716659,271.02958376552056,-2.1204162344794213,264.5122780563244,-8.637721943675558,257.99497234712834,-15.155027652871638,251.47766663793223,-21.672333362067747,244.96036092873612,-28.189639071263855,1.0,1.0,26022.012520719443,26022.012520719443,276.8504099909166,3.7004099909166257,276.8504099909166,276.8504099909166,75514.54488617215,75514.54482803938,5.813277675770223e-05,0.0,8546.071908451686,8546.071908451686,0.8833661098021164,3977.2935648500975,276.8504099909166,3.7004099909166257,1.0,0.002,0.22116653665557318,0.004757253807110997,0.0003425943842164858,0.0016574056157847143,0.1712971921082429,0.1712971921082429,0.0,1.1999949645069563e-15,0.9999997327322286,0.9999997327322286,0.0,0.09191365526179983,2.4565564364853377e-08,0.0,0.0,0.0,1601723.402132297,268.0142399192171,0.0,1.0,1279705.242705095,2617.6673299509466,,,,,,,,,,,,,,,,,,,2.0,15440.512239050295,1450.0,0.375,6.173730061729009,3.5
1016.0,-30.000001625934622,4.864240703888625,34.92996685723401,25.19366678260269,6.207252164893,-26.379276246851845,-39.88773333895949,2.586526785810247,-5.13576006240703,-5.135760062381531,39.859933448868766,41059.96961706751,25750.001973145652,25750.001973145652,66809.97159021316,75524.06371408669,75514.5447266666,25750.001973145652,101264.54669981226,101264.54669981226,101264.54669981226,127223.66464130644,123966.0977786134,3257.566862693037,0.0,89926.56675378159,55462.4726567624,38293.437885576874,25959.11794149418,64252.55582707105,19799.281662044592,1450.0,0.0,0.8867349251131496,2.8703014744279534,0.001494314320929203,1.0,1.0,-5.13576006240703,352783.19756283105,1548502.8239009515,4.389389388719857,1548502.8239009515,4.389389388719857,0.762710108512453,0.0919136797027263,3.9575060461121594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060461121594,1.2796589085834063,1.2799576371953403,3.0926257142172,6552.902783513162,15440.512255698946,6479.645811778895,0.0003109675296992745,22723.039638088525,2317.1051927098983,19368.094949304843,1974.9960434302075,0.8523549339252967,0.8523549339252967,35720.818273424535,35405.22815468563,1.0111544603539995,0.8,4311.124338186483,4273.035954225843,1.0111544603539995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624298038554,4.864240703888625,-2.4563000134235713,7.320540717312197,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976739974917,0.0002334323259351921,198.92221247064384,0.0,0.0,0.0,0.012672344517035992,7.986341291024388e-05,0.00015356837006077258,0.0006077477530070971,0.09191367970275063,0.09191367970275063,0.09191367970275063,0.09191365544628445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7497148912,591.637109435464,0.0,0.09191367970275063,0.0919136797027263,0.0919136797027263,0.375,0.375,0.5,7.250724072805771,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,25959.11794149418,19799.281662044592,0.762710108512453,1.0722455826441386,3.9012907108585337,1.0398025530692525,0.6390402543297432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952733180728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252140451,261.2536252140451,-11.89637478595489,244.96036095325803,277.5468894748321,129606.19115712529,129606.18909755975,0.0020595655446999086,0.0,nan,277.5468894748321,4.396889474832108,271.02958377051726,-2.1204162294827142,264.5122780662025,-8.63772193379748,257.9949723618877,-15.155027638112301,251.47766665757285,-21.672333342427123,244.96036095325803,-28.189639046741945,1.0,1.0,26022.012520719443,26022.012520719443,276.8504099974545,3.7004099974545284,276.8504099974545,276.8504099974545,75514.5448967962,75514.5447266666,0.00017012959870044142,0.0,8546.071908451686,8546.071908451686,0.8833661090779553,3977.2935763427204,276.8504099974545,3.7004099974545284,1.0,0.002,0.22116656101704543,0.004757253701982919,0.00034259442196625945,0.0016574055780355695,0.17129721098312972,0.17129721098312972,0.0,1.828832224548549e-15,0.9999997349527178,0.9999997349527178,0.0,0.0919136553412553,2.436147100523999e-08,0.0,0.0,0.0,1601723.4021534775,268.01423993759295,0.0,1.0,1279705.2426418758,2617.6673302095096,,,,,,,,,,,,,,,,,,,2.0,15440.512255698946,1450.0,0.375,6.173730061729009,3.5
1017.0,-30.00000160346318,4.8642406882153395,34.92996684749068,25.193666747678094,6.207252185271951,-26.379276224589677,-39.88773333895949,2.586526806398444,-5.1357600421251846,-5.135760042190487,39.85993343327834,41059.96981280152,25750.001880795,25750.001880795,66809.97169359653,75524.06369640148,75514.54463884633,25750.001880795,101264.54651964133,101264.54651964133,101264.54651964133,127223.66446244135,123966.09792564703,3257.5665367943166,0.0,89926.56677722627,55462.47289362629,38293.437648444415,25959.11794280001,64252.555591244425,19799.281661983707,1450.0,0.0,0.8867349252730738,2.8703014765745,0.001494314320929203,1.0,1.0,-5.1357600421251846,352783.19784203684,1548502.823230474,4.389389383345393,1548502.823230474,4.389389383345393,0.7627101084717407,0.09191367957901299,3.9575060576425543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060576425543,1.2796589084878587,1.2799576370997703,3.0926257234586374,6552.902803094659,15440.512270759036,6479.645804855739,0.0003109675249847795,22723.0395778079,2317.1051865629856,19368.094928611063,1974.9960413200292,0.8523549352757634,0.8523549352757634,35720.81835668407,35405.22815468563,1.0111544633000493,0.8,4311.124348235027,4273.035954225843,1.0111544633000493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624278102922,4.8642406882153395,-2.45630000284223,7.32054069105757,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976716586572,0.00023343232648115298,198.92221245225986,0.0,0.0,0.0,0.012672344517035992,7.986341291024388e-05,0.00015356837006077258,0.000607747754777801,0.09191367957896167,0.09191367957896167,0.09191367957896167,0.09191365553159861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7531358886,591.6371083117344,0.0,0.09191367957896167,0.09191367957901299,0.09191367957901299,0.375,0.375,0.5,7.250723351370797,6.531308827106841e-11,6.531308827106841e-11,6.531308827106841e-11,6.531308827106841e-11,6.531308827106841e-11,6.531308827106841e-11,25959.11794280001,19799.281661983707,0.7627101084717407,1.0722455943954536,3.901290706423472,1.039802558494663,0.63904025972154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952731780864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252280195,261.2536252280195,-11.896374771980504,244.96036097738815,277.5468894786508,129606.1916656608,129606.18932927195,0.002336388850730152,0.0,nan,277.5468894786508,4.396889478650849,271.02958377839826,-2.1204162216017153,264.51227807814575,-8.637721921854222,257.9949723778932,-15.155027622106786,251.47766667764068,-21.672333322359293,244.96036097738815,-28.18963902261183,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100073694,3.7004100073694417,276.8504100073694,276.8504100073694,75514.5448968535,75514.54463884633,0.00025800717412494123,0.0,8546.071908451686,8546.071908451686,0.8833661083477815,3977.293587930767,276.8504100073694,3.7004100073694417,1.0,0.002,0.22116658516875787,0.004757253598093766,0.00034259445939246026,0.001657405540601575,0.17129722969623012,0.17129722969623012,0.0,-5.964846672146251e-15,0.999999737234734,0.999999737234734,0.0,0.09191365542729052,2.415172246273014e-08,0.0,0.0,0.0,1601723.402176854,268.0142399578748,0.0,1.0,1279705.2425721025,2617.667330494892,,,,,,,,,,,,,,,,,,,2.0,15440.512270759036,1450.0,0.375,6.173730061729009,3.5
1018.0,-30.00000158194466,4.864240673322425,34.92996683790459,25.193666712753497,6.207252207660431,-26.37927620298414,-39.88773333895949,2.5865268286999488,-5.135760020615066,-5.135760020716574,39.85993341832924,41059.970003385446,25750.00178715042,25750.00178715042,66809.97179053587,75524.0636862482,75514.54456172654,25750.00178715042,101264.54634887696,101264.54634887696,101264.54634887696,127223.66429364556,123966.098079864,3257.5662137815625,0.0,89926.56680876711,55462.47312590468,38293.43742540269,25959.117944768597,64252.55537017129,19799.281662480218,1450.0,0.0,0.8867349254369308,2.8703014788510495,0.001494314320929203,1.0,1.0,-5.135760020615066,352783.1981381524,1548502.8225875937,4.3893893778387625,1548502.8225875937,4.3893893778387625,0.7627101084330279,0.09191367945630197,3.9575060690041632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060690041632,1.2796589083843604,1.2799576369962478,3.0926257325873907,6552.902822437392,15440.512284236964,6479.645797356467,0.0003109675203001569,22723.039520542174,2317.1051807235067,19368.094906195238,1974.9960390342512,0.8523549364373554,0.8523549364373554,35720.81843872482,35405.22815468563,1.011154466202974,0.8,4311.124358136476,4273.035954225843,1.011154466202974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242578879705,4.864240673322425,-2.456299991112662,7.320540664435088,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976694190013,0.0002334323270039623,198.92221243465548,0.0,0.0,0.0,0.012672344517035992,7.986341291024388e-05,0.00015356837006077258,0.0006077477565225848,0.09191367945629589,0.09191367945629589,0.09191367945629589,0.09191365562148338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7565290423,591.6371071971765,0.0,0.09191367945629589,0.09191367945630197,0.09191367945630197,0.375,0.375,0.5,7.250722636323568,1.0152234608540311e-10,1.0152234608540311e-10,1.0152234608540311e-10,1.0152234608540311e-10,1.0152234608540311e-10,1.0152234608540311e-10,25959.117944768597,19799.281662480218,0.7627101084330279,1.0722456056177272,3.901290702129109,1.039802563581025,0.6390402648864483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495273043942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252434447,261.2536252434447,-11.896374756555304,244.9603610010513,277.546889485838,129606.19216213601,129606.18958319798,0.002578938044154007,0.0,nan,277.546889485838,4.396889485838017,271.02958378888064,-2.120416211119334,264.5122780919233,-8.637721908076685,257.99497239496594,-15.155027605034036,251.47766669800865,-21.67233330199133,244.9603610010513,-28.18963899894868,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100198193,3.700410019819344,276.8504100198193,276.8504100198193,75514.54488569722,75514.54456172654,0.00032397068571299314,0.0,8546.071908451686,8546.071908451686,0.8833661076282963,3977.293599349184,276.8504100198193,3.700410019819344,1.0,0.002,0.2211666091063436,0.004757253495406529,0.0003425944964878429,0.0016574055035112538,0.17129724824392145,0.17129724824392145,0.0,-9.033572501149223e-16,0.9999997395644696,0.9999997395644696,0.0,0.09191365551871411,2.3937587856881184e-08,0.0,0.0,0.0,1601723.4022016467,268.0142399793849,0.0,1.0,1279705.2424981,2617.6673307975598,,,,,,,,,,,,,,,,,,,2.0,15440.512284236964,1450.0,0.375,6.173730061729009,3.5
1019.0,-30.000001561343414,4.864240659213932,34.9299668284817,25.1936666778289,6.207252231139948,-26.37927618209509,-39.88773333895949,2.586526851891602,-5.13575999825963,-5.135759998269472,39.85993340386721,41059.9701868406,25750.00169301976,25750.00169301976,66809.97187986036,75524.06368244666,75514.54449180367,25750.00169301976,101264.54618482343,101264.54618482343,101264.54618482343,127223.66413203617,123966.09823835001,3257.5658936861623,0.0,89926.56684608807,55462.47335048212,38293.437217339946,25959.117947212737,64252.55516455269,19799.28166337884,1450.0,0.0,0.8867349256033012,2.87030148121698,0.001494314320929203,1.0,1.0,-5.13575999825963,352783.1984458944,1548502.8219659482,4.389389372247666,1548502.8219659482,4.389389372247666,0.762710108395833,0.09191367933466128,3.9575060799891375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060799891375,1.2796589082767307,1.279957636888593,3.0926257414318044,6552.9028411776435,15440.512296166746,6479.645789557861,0.0003109675157391715,22723.039466899543,2317.1051752534804,19368.09488288468,1974.996036657236,0.8523549374236672,0.8523549374236672,35720.81851804594,35405.22815468563,1.0111544690096672,0.8,4311.124367709695,4273.035954225843,1.0111544690096672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242375680905,4.864240659213932,-2.4562999784604846,7.320540637674417,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976672748141,0.00023343232750448607,198.92221241780146,0.0,0.0,0.0,0.012672344517035992,7.986341291024388e-05,0.00015356837006077258,0.0006077477582095293,0.09191367933473885,0.09191367933473885,0.09191367933473885,0.0919136557144909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.75989327306,591.637106092138,0.0,0.09191367933473885,0.09191367933466128,0.09191367933466128,0.375,0.375,0.5,7.250721927731826,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,25959.117947212737,19799.28166337884,0.762710108395833,1.0722456162344163,3.901290697989234,1.0398025682987713,0.6390402697867004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952729154866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362526007257,261.25362526007257,-11.89637473992741,244.96036102418392,277.54688949596124,129606.19263273611,129606.18985270776,0.0027800283490426046,0.0,nan,277.54688949596124,4.396889495961261,271.0295838016058,-2.120416198394196,264.51227810725027,-8.63772189274971,257.99497241289487,-15.15502758710511,251.47766671853938,-21.672333281460595,244.96036102418392,-28.189638975816052,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100340846,3.700410034084598,276.8504100340846,276.8504100340846,75514.54486301502,75514.54449180367,0.0003712113539222628,0.0,8546.071908451686,8546.071908451686,0.8833661069326617,3977.2936103890834,276.8504100340846,3.700410034084598,1.0,0.002,0.22116663282762947,0.004757253393836417,0.0003425945332487694,0.0016574054667585286,0.1712972666243847,0.1712972666243847,0.0,7.297981663434427e-15,0.9999997419178717,0.9999997419178717,0.0,0.0919136556133833,2.372127798578008e-08,0.0,0.0,0.0,1601723.402227413,268.01424000174035,0.0,1.0,1279705.242421199,2617.6673311121,,,,,,,,,,,,,,,,,,,2.0,15440.512296166746,1450.0,0.375,6.173730061729009,3.5
1020.0,-30.000001541745288,4.864240645933884,34.92996681924719,25.193666642904304,6.207252265657292,-26.379276161005034,-39.88773333895949,2.586526884917036,-5.13575997294123,-5.135759972942385,39.859933390457876,41059.97038746496,25750.00159360639,25750.00159360639,66809.97198107134,75524.06369641432,75514.54444327977,25750.00159360639,101264.54603688615,101264.54603688615,101264.54603688615,127223.6639879561,123966.09841132289,3257.5655766332025,0.0,89926.56691343205,55462.47360448257,38293.43700994387,25959.117951069944,64252.55496101381,19799.28166544351,1450.0,0.0,0.8867349257809917,2.870301483896606,0.001494314320929203,1.0,1.0,-5.13575997294123,352783.19879443967,1548502.821389198,4.3893893662761485,1548502.821389198,4.3893893662761485,0.762710108362039,0.09191367921405068,3.9575060930250885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060930250885,1.279658908123464,1.2799576367352905,3.092625751989264,6552.902863547633,15440.512306603938,6479.645778452485,0.0003109675102196915,22723.03940906705,2317.105169356207,19368.09484968997,1974.9960332723174,0.8523549381321596,0.8523549381321596,35720.81861217691,35405.22815468563,1.0111544723403911,0.8,4311.124379070306,4273.035954225843,1.0111544723403911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624216107836,4.864240645933884,-2.456299963478025,7.320540609411909,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976652350342,0.00023343232798063774,198.92221240176815,0.0,0.0,0.0,0.012672344517035992,7.986341291024388e-05,0.00015356837006077258,0.0006077477602114391,0.0919136792140444,0.0919136792140444,0.0919136792140444,0.09191365581871701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7632300001,591.6371049961797,0.0,0.0919136792140444,0.09191367921405068,0.09191367921405068,0.375,0.375,0.5,7.250721225870076,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25959.117951069944,19799.28166544351,0.762710108362039,1.0722456272807972,3.9012906941180003,1.0398025731678575,0.6390402749334825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952727925063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252785968,261.2536252785968,-11.896374721403163,244.96036104680954,277.5468895103841,129606.1932715855,129606.19017450795,0.0030970775301807666,0.0,nan,277.5468895103841,4.396889510384142,271.02958381766916,-2.120416182330814,264.51227812495426,-8.637721875045713,257.99497243223936,-15.155027567760612,251.47766673952447,-21.67233326047551,244.96036104680954,-28.18963895319044,1.0,1.0,26022.012520719443,26022.012520719443,276.85041005373375,3.7004100537337763,276.85041005373375,276.85041005373375,75514.5448494496,75514.54444327977,0.00040616982732899487,0.0,8546.071908451686,8546.071908451686,0.883366106107147,3977.293623490214,276.85041005373375,3.7004100537337763,1.0,0.002,0.2211666563231103,0.004757253293738457,0.00034259456966201856,0.0016574054303375464,0.17129728483100928,0.17129728483100928,0.0,-4.349819116011844e-16,0.9999997443744805,0.9999997443744805,0.0,0.09191365571856867,2.3495482000970823e-08,0.0,0.0,0.0,1601723.402256596,268.01424002705875,0.0,1.0,1279705.2423340923,2617.6673314683626,,,,,,,,,,,,,,,,,,,2.0,15440.512306603938,1450.0,0.375,6.173730061729009,3.5
1021.0,-30.00000152298706,4.86424063345349,34.92996681019155,25.193666607979708,6.207252290986695,-26.379276141589692,-39.88773333895949,2.5865269095893177,-5.135759948156021,-5.135759948157311,39.859933377151,41059.97055544444,25750.00149764781,25750.00149764781,66809.97205309225,75524.06370524895,75514.54439126742,25750.00149764781,101264.54588891524,101264.54588891524,101264.54588891524,127223.66384369851,123966.09858111442,3257.5652625840908,0.0,89926.5669616925,55462.47381188812,38293.43683311598,25959.117954783265,64252.554787899244,19799.281667403753,1450.0,0.0,0.886734925955565,2.8703014865197165,0.001494314320929203,1.0,1.0,-5.135759948156021,352783.19913563423,1548502.820817137,4.389389360409381,1548502.820817137,4.389389360409381,0.7627101083284499,0.09191367909460732,3.9575061031403114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061031403114,1.2796589080089626,1.2799576366207626,3.0926257601706104,6552.902880882924,15440.512315347263,6479.645770155981,0.00031096750595538826,22723.03936318256,2317.1051646772917,19368.094824891166,1974.996030743543,0.8523549387619639,0.8523549387619639,35720.81868521766,35405.22815468563,1.0111544749248602,0.8,4311.12438788555,4273.035954225843,1.0111544749248602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624195393364,4.86424063345349,-2.456299948678083,7.320540582131573,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976632826618,0.00023343232843638564,198.92221238642193,0.0,0.0,0.0,0.012672344517035992,7.986341291024388e-05,0.00015356837006077258,0.0006077477617648174,0.091913679094622,0.091913679094622,0.091913679094622,0.0919136559208103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7665350022,591.6371039106401,0.0,0.091913679094622,0.09191367909460732,0.09191367909460732,0.375,0.375,0.5,7.250720530656526,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25959.117954783265,19799.281667403753,0.7627101083284499,1.0722456366187527,3.901290690203742,1.0398025770902832,0.6390402792696005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952726755144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253625297761,261.253625297761,-11.896374702238973,244.96036106879174,277.5468895267303,129606.19367986891,129606.19047580431,0.003204064588203264,0.0,nan,277.5468895267303,4.39688952673032,271.02958383514255,-2.1204161648574313,264.51227814355485,-8.637721856445125,257.99497245196716,-15.15502754803282,251.47766676037946,-21.672333239620514,244.96036106879174,-28.189638931208236,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100724327,3.700410072432703,276.8504100724327,276.8504100724327,75514.54479930243,75514.54439126742,0.00040803500451147556,0.0,8546.071908451686,8546.071908451686,0.8833661054665904,3977.293633656013,276.8504100724327,3.700410072432703,1.0,0.002,0.2211666795960626,0.004757253194562471,0.00034259460573018513,0.0016574053942704124,0.17129730286509257,0.17129730286509257,0.0,5.9761223747401e-16,0.9999997467955599,0.9999997467955599,0.0,0.09191365582165567,2.3272951650988912e-08,0.0,0.0,0.0,1601723.4022851633,268.01424005184396,0.0,1.0,1279705.242248828,2617.6673318171,,,,,,,,,,,,,,,,,,,2.0,15440.512315347263,1450.0,0.375,6.173730061729009,3.5
1022.0,-30.000001505078792,4.864240621772698,34.9299668013194,25.193666607979708,6.2072523207315715,-26.379276122497753,-39.887733304034896,2.5865269381505076,-5.135759922571594,-5.135759922575119,39.859933364335234,41059.97072543624,25750.001401695627,25750.001401695627,66809.97212713186,75524.06372372466,75514.54434583653,25750.001401695627,101264.54574753216,101264.54574753216,101264.54574753216,127223.66370648122,123966.09875491637,3257.5649515648497,0.0,89926.56702351333,55462.47402522468,38293.43666476517,25959.11795894907,64252.55462371424,19799.281669748114,1450.0,0.0,0.8867349261324775,2.870301489227467,0.001494314320929203,1.0,1.0,-5.135759922571594,352783.19948783645,1548502.82026566,4.3893893544640035,1548502.82026566,4.3893893544640035,0.7627101082963632,0.09191367897634176,3.957506113756766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506113756766,1.2796589078764142,1.279957636488183,3.092625768787264,6552.902899140579,15440.512322721697,6479.64576055179,0.00031096750142798013,22723.039317846607,2317.105160054311,19368.094796183595,1974.9960278161857,0.8523549391991745,0.8523549391991745,35720.81876187775,35405.22815468563,1.0111544776373957,0.8,4311.124397137612,4273.035954225843,1.0111544776373957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624174680272,4.864240621772698,-2.4562999330803583,7.320540554853056,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997661418764,0.00023343232887148066,198.92221237177108,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477621472269,0.09191367897633669,0.09191367897633669,0.09191367897633669,0.09191365602585638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.769809919,591.6371028350007,0.0,0.09191367897633669,0.09191367897634176,0.09191367897634176,0.375,0.375,0.5,7.250719842142123,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25959.11795894907,19799.281669748114,0.7627101082963632,1.0722456457718936,3.9012906865931227,1.0398025808996196,0.6390402835482262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952725635362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536253177729,261.2536253177729,-11.896374682227076,244.96036109014082,277.54688954540495,129606.1941407868,129606.1907949927,0.003345794078662316,0.0,nan,277.54688954540495,4.396889545404974,271.02958385435215,-2.120416145647823,264.5122781632993,-8.637721836700678,257.99497247224645,-15.155027527753532,251.47766678119365,-21.67233321880633,244.96036109014082,-28.189638909859156,1.0,1.0,26022.012520719443,26022.012520719443,276.8504100926989,3.7004100926989167,276.8504100926989,276.8504100926989,75514.54487320378,75514.54434583653,0.0005273672431940213,0.0,8546.071908451686,8546.071908451686,0.8833661047942929,3977.29364432555,276.8504100926989,3.7004100926989167,1.0,0.002,0.22116670264457672,0.004757253096519946,0.00034259464145125625,0.0016574053585493012,0.17129732072562812,0.17129732072562812,0.0,5.572799166575493e-16,0.9999997492373865,0.9999997492373865,0.0,0.09191365592782741,2.304851435207767e-08,0.0,0.0,0.0,1601723.402314651,268.0142400774284,0.0,1.0,1279705.2421608132,2617.667332177095,,,,,,,,,,,,,,,,,,,2.0,15440.512322721697,1450.0,0.375,6.173730061729009,3.5
1023.0,-30.00000148807415,4.864240610919887,34.92996679264917,25.193666607979708,6.207252358595686,-26.379276103407165,-39.887733304034896,2.5865269739287204,-5.135759894831324,-5.135759894842404,39.859933352418196,41059.97090616142,25750.001302337896,25750.001302337896,66809.97220849931,75524.0637562978,75514.54431716728,25750.001302337896,101264.54561950518,101264.54561950518,101264.54561950518,127223.66358370856,123966.09894004074,3257.564643667826,0.0,89926.56710804542,55462.474257909154,38293.4365001514,25959.117964203382,64252.554464354784,19799.281672996833,1450.0,0.0,0.8867349263170485,2.870301492163354,0.001494314320929203,1.0,1.0,-5.135759894831324,352783.1998697141,1548502.8197536438,4.389389348261253,1548502.8197536438,4.389389348261253,0.7627101082671328,0.09191367885915584,3.9575061257541138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061257541138,1.279658907710372,1.2799576363221021,3.092625778563974,6552.902919856256,15440.512328688255,6479.645748520731,0.00031096749624364843,22723.03927032069,2317.105155208016,19368.094760221957,1974.996024149119,0.8523549393992935,0.8523549393992935,35720.81884850909,35405.22815468563,1.0111544807027535,0.8,4311.124407593096,4273.035954225843,1.0111544807027535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624153232029,4.864240610919887,-2.4562999156864804,7.320540526606367,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976596489201,0.0002334323292846204,198.92221235785956,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477639896401,0.09191367885917338,0.09191367885917338,0.09191367885917338,0.09191365613900175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7730557219,591.6371017689637,0.0,0.09191367885917338,0.09191367885915584,0.09191367885915584,0.375,0.375,0.5,7.25071916053596,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,25959.117964203382,19799.281672996833,0.7627101082671328,1.0722456551006876,3.90129068323079,1.0398025847449115,0.6390402879459081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495272456632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536253391343,261.2536253391343,-11.89637466086566,244.96036111088964,277.54688956737897,129606.19472117625,129606.1911497521,0.0035714240962601445,0.0,nan,277.54688956737897,4.396889567378992,271.0295838760811,-2.120416123918858,264.51227818478327,-8.637721815216707,257.99497249348536,-15.155027506514614,251.4776668021875,-21.672333197812463,244.96036111088964,-28.18963888911034,1.0,1.0,26022.012520719443,26022.012520719443,276.85041011707693,3.700410117076956,276.85041011707693,276.85041011707693,75514.54495153275,75514.54431716728,0.0006343654677039012,0.0,8546.071908451686,8546.071908451686,0.8833661040345487,3977.2936563828844,276.85041011707693,3.700410117076956,1.0,0.002,0.22116672546141525,0.004757252999878489,0.0003425946768149834,0.0016574053231845807,0.1712973384074917,0.1712973384074917,0.0,-4.358492733391728e-16,0.9999997517579587,0.9999997517579587,0.0,0.09191365604231658,2.281683925938177e-08,0.0,0.0,0.0,1601723.4023466245,268.01424010516865,0.0,1.0,1279705.2420653808,2617.6673325674183,,,,,,,,,,,,,,,,,,,2.0,15440.512328688255,1450.0,0.375,6.173730061729009,3.5
1024.0,-30.00000147196089,4.864240600913225,34.92996678419324,25.193666607979708,6.207252399405781,-26.37927608482423,-39.887733304034896,2.586527012269097,-5.135759865487728,-5.135759865416848,39.859933341262554,41059.97108443765,25750.001200799936,25750.001200799936,66809.97228523759,75524.06379738174,75514.54430152393,25750.001200799936,101264.54550232386,101264.54550232386,101264.54550232386,127223.66347261862,123966.0991336534,3257.5643389652114,0.0,89926.56720289368,55462.47448994949,38293.43634771577,25959.117970294763,64252.55431801053,19799.281676946277,1450.0,0.0,0.8867349265070297,2.8703014952689414,0.001494314320929203,1.0,1.0,-5.135759865487728,352783.2002736649,1548502.8192743747,4.389389341876691,1548502.8192743747,4.389389341876691,0.7627101082403016,0.09191367874314339,3.957506137827968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506137827968,1.279658907532439,1.2799576361441276,3.092625788429208,6552.902940759503,15440.5123331153,6479.645735628101,0.00031096749098091146,22723.039224962224,2317.10515058274,19368.09472168502,1974.9960202194452,0.8523549394047759,0.8523549394047759,35720.818935692885,35405.22815468563,1.011154483787659,0.8,4311.124418115257,4273.035954225843,1.011154483787659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624131313142,4.864240600913225,-2.456299896826629,7.320540497739854,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997657971844,0.0002334323296761051,198.92221234467718,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477658438022,0.09191367874320192,0.09191367874320192,0.09191367874320192,0.09191365625814213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7762709857,591.6371007129889,0.0,0.09191367874320192,0.09191367874314339,0.09191367874314339,0.375,0.375,0.5,7.250718485993627,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,25959.117970294763,19799.281676946277,0.7627101082403016,1.0722456640245324,3.901290679986525,1.039802588307531,0.6390402921760294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952723551222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362536178665,261.25362536178665,-11.89637463821333,244.96036113102014,277.5468895925532,129606.19531291067,129606.19152565008,0.0037872605800025523,0.0,nan,277.5468895925532,4.3968895925532365,271.0295839002466,-2.1204160997533563,264.51227820793997,-8.637721792060006,257.9949725156334,-15.155027484366599,251.47766682332676,-21.67233317667322,244.96036113102014,-28.18963886897984,1.0,1.0,26022.012520719443,26022.012520719443,276.850410144672,3.7004101446720483,276.850410144672,276.850410144672,75514.54501960459,75514.54430152393,0.0007180806569522247,0.0,8546.071908451686,8546.071908451686,0.8833661032699598,3977.293668517108,276.850410144672,3.7004101446720483,1.0,0.002,0.22116674804144545,0.004757252904584389,0.0003425947118130244,0.0016574052881912834,0.1712973559065122,0.1712973559065122,0.0,4.307752071719406e-15,0.9999997543344379,0.9999997543344379,0.0,0.09191365616311784,2.258002555451476e-08,0.0,0.0,0.0,1601723.4023804467,268.01424013451225,0.0,1.0,1279705.2419644294,2617.6673329803048,,,,,,,,,,,,,,,,,,,2.0,15440.5123331153,1450.0,0.375,6.173730061729009,3.5
1025.0,-30.000001456714738,4.864240591762311,34.92996677595846,25.193666607979708,6.207252442131949,-26.37927606683007,-39.887733304034896,2.5865270522472836,-5.135759834692067,-5.13575983468822,39.859933330732964,41059.97125785922,25750.001098110115,25750.001098110115,66809.97235596934,75524.06384575811,75514.54429551134,25750.001098110115,101264.54539362146,101264.54539362146,101264.54539362146,127223.66337074069,123966.09933324002,3257.5640375006647,0.0,89926.56730552495,55462.47471762595,38293.43620877667,25959.11797711923,64252.554185895904,19799.281681505723,1450.0,0.0,0.8867349267021614,2.8703014985282014,0.001494314320929203,1.0,1.0,-5.135759834692067,352783.20069760433,1548502.8188217783,4.3893893353190325,1548502.8188217783,4.3893893353190325,0.7627101082154301,0.0919136786283365,3.957506149732494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506149732494,1.2796589073469051,1.2799576359585505,3.0926257981804883,6552.902961421295,15440.512336009811,6479.645722184723,0.0003109674857497156,22723.03918254265,2317.1051462571468,19368.094681501865,1974.9960161219037,0.8523549392275714,0.8523549392275714,35720.819021653966,35405.22815468563,1.0111544868293003,0.8,4311.1244284898485,4273.035954225843,1.0111544868293003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586241091456055,4.864240591762311,-2.456299876783564,7.320540468545875,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976563850189,0.00023343233004652225,198.92221233220423,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477676719608,0.09191367862829744,0.09191367862829744,0.09191367862829744,0.09191365638273732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.779454576,591.6370996674432,0.0,0.09191367862829744,0.0919136786283365,0.0919136786283365,0.375,0.375,0.5,7.250717818613627,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,25959.11797711923,19799.281681505723,0.7627101082154301,1.0722456724436882,3.9012906768686353,1.0398025915463889,0.6390402961890705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722589332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536253855907,261.2536253855907,-11.896374614409297,244.9603611505124,277.54688962066894,129606.19589741198,129606.19191761546,0.003979796524250387,0.0,nan,277.54688962066894,4.396889620668958,271.0295839266376,-2.120416073362378,264.5122782326063,-8.637721767393657,257.994972538575,-15.155027461424993,251.4776668445437,-21.672333155456272,244.9603611505124,-28.18963884948758,1.0,1.0,26022.012520719443,26022.012520719443,276.8504101746971,3.70041017469714,276.8504101746971,276.8504101746971,75514.54507682439,75514.54429551134,0.0007813130505383015,0.0,8546.071908451686,8546.071908451686,0.8833661025160938,3977.2936804811566,276.8504101746971,3.70041017469714,1.0,0.002,0.22116677038145513,0.004757252810566552,0.0003425947464402955,0.001657405253553892,0.17129737322014776,0.17129737322014776,0.0,-5.812191006260292e-15,0.9999997569456524,0.9999997569456524,0.0,0.09191365628831731,2.2340019198972704e-08,0.0,0.0,0.0,1601723.402415942,268.0142401653079,0.0,1.0,1279705.2418584866,2617.667333413621,,,,,,,,,,,,,,,,,,,2.0,15440.512336009811,1450.0,0.375,6.173730061729009,3.5
1026.0,-30.000001442301425,4.864240583466386,34.92996676794968,25.193666607979708,6.2072524858519875,-26.379276049486087,-39.887733304034896,2.5865270930366546,-5.135759803145902,-5.1357598031400125,39.85993332078561,41059.97142442717,25750.000995511473,25750.000995511473,66809.97241993864,75524.06390024601,75514.54429709549,25750.000995511473,101264.54529260696,101264.54529260696,101264.54529260696,127223.663277023,123966.099537714,3257.5637393090065,0.0,89926.56741361646,55462.474937797495,38293.436084243294,25959.117984416058,64252.55406865935,19799.281686471193,1450.0,0.0,0.8867349268990286,2.8703015018669302,0.001494314320929203,1.0,1.0,-5.135759803145902,352783.20113187993,1548502.8183939776,4.389389328703055,1548502.8183939776,4.389389328703055,0.7627101081923209,0.09191367851476587,3.957506161258368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506161258368,1.2796589071576068,1.279957635769208,3.092625807644966,6552.902981475388,15440.51233740451,6479.645708468578,0.00031096748064444595,22723.039143676913,2317.105142293945,19368.09464050339,1974.9960119412226,0.8523549388811797,0.8523549388811797,35720.81910488086,35405.22815468563,1.011154489774195,0.8,4311.124438534453,4273.035954225843,1.011154489774195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862408699775,4.864240583466386,-2.4562998559114315,7.320540439377817,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976548848735,0.00023343233039670552,198.9222123204126,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477694419705,0.09191367851477328,0.09191367851477328,0.09191367851477328,0.09191365651005719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7826059095,591.6370986325129,0.0,0.09191367851477328,0.09191367851476587,0.09191367851476587,0.375,0.375,0.5,7.250717158472776,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,25959.117984416058,19799.281686471193,0.7627101081923209,1.0722456802804967,3.9012906739186963,1.039802594439226,0.6390402999474709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721679204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536254103515,261.2536254103515,-11.896374589648474,244.96036116934764,277.5468896513554,129606.19645977175,129606.19231999868,0.004139773064687515,0.0,nan,277.5468896513554,4.396889651355423,271.0295839549538,-2.12041604504617,264.51227825855227,-8.637721741447706,257.99497256215074,-15.155027437849242,251.47766686574917,-21.672333134250806,244.96036116934764,-28.189638830652342,1.0,1.0,26022.012520719443,26022.012520719443,276.8504102064307,3.7004102064307176,276.8504102064307,276.8504102064307,75514.54512286615,75514.54429709549,0.000825770664960146,0.0,8546.071908451686,8546.071908451686,0.8833661017862063,3977.29369206466,276.8504102064307,3.7004102064307176,1.0,0.002,0.221166792478904,0.00475725271780483,0.00034259478069236383,0.0016574052193082383,0.1712973903461819,0.1712973903461819,0.0,6.019490461639521e-16,0.9999997595847664,0.9999997595847664,0.0,0.09191365641731737,2.2097448492078063e-08,0.0,0.0,0.0,1601723.4024523022,268.0142401968541,0.0,1.0,1279705.2417499565,2617.6673338575074,,,,,,,,,,,,,,,,,,,2.0,15440.51233740451,1450.0,0.375,6.173730061729009,3.5
1027.0,-30.000001428679465,4.864240576020025,34.92996676016599,25.193666607979708,6.207252529822275,-26.3792760328293,-39.887733304034896,2.5865271339721034,-5.135759771007599,-5.135759770995027,39.859933311264,41059.971582697646,25750.000893563756,25750.000893563756,66809.9724762614,75524.0639598004,75514.54430305757,25750.000893563756,101264.54519662133,101264.54519662133,101264.54519662133,127223.6631886973,123966.09974429964,3257.563444397662,0.0,89926.56752523853,55462.47514813575,38293.43597455863,25959.11799207598,64252.553966634616,19799.281691747034,1450.0,0.0,0.8867349270973583,2.8703015052682597,0.001494314320929203,1.0,1.0,-5.135759771007599,352783.2015742988,1548502.817984579,4.389389322037922,1548502.817984579,4.389389322037922,0.7627101081704997,0.09191367840247236,3.957506172248378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506172248378,1.2796589069676305,1.2799576355791873,3.0926258166923266,6552.903000645659,15440.51233735384,6479.645694703308,0.0003109674757368518,22723.0391087801,2317.10513873546,19368.09459935808,1974.9960077455685,0.8523549383794493,0.8523549383794493,35720.819184238346,35405.22815468563,1.0111544925821752,0.8,4311.124448112061,4273.035954225843,1.0111544925821752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624064990411,4.864240576020025,-2.4562998343747884,7.3205404103948135,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976534670962,0.00023343233072766135,198.92221230926842,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477711296884,0.09191367840248893,0.09191367840248893,0.09191367840248893,0.09191365663953326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.78572414897,591.6370976084673,0.0,0.09191367840248893,0.09191367840247236,0.09191367840247236,0.375,0.375,0.5,7.25071650558618,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25959.11799207598,19799.281691747034,0.7627101081704997,1.0722456874848483,3.901290671134438,1.039802596966882,0.63904030342544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720818795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253625435846,261.253625435846,-11.896374564153973,244.9603611875109,277.54688968418117,129606.19698965499,129606.1927272166,0.004262438365382147,0.0,nan,277.54688968418117,4.39688968418119,271.0295839848471,-2.120416015152898,264.51227828551305,-8.63772171448693,257.994972586179,-15.15502741382096,251.47766688684496,-21.67233311315502,244.9603611875109,-28.18963881248908,1.0,1.0,26022.012520719443,26022.012520719443,276.8504102392733,3.7004102392733103,276.8504102392733,276.8504102392733,75514.54515768726,75514.54430305757,0.0008546296885469928,0.0,8546.071908451686,8546.071908451686,0.8833661010902528,3977.2937031096203,276.8504102392733,3.7004102392733103,1.0,0.002,0.22116681433337837,0.004757252626209216,0.00034259481456847706,0.0016574051854327063,0.17129740728423853,0.17129740728423853,0.0,1.1835150914851766e-15,0.9999997622282778,0.9999997622282778,0.0,0.09191365654799875,2.185447360750992e-08,0.0,0.0,0.0,1601723.4024893448,268.0142402289924,0.0,1.0,1279705.2416393973,2617.667334309707,,,,,,,,,,,,,,,,,,,2.0,15440.51233735384,1450.0,0.375,6.173730061729009,3.5
