time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1028.0,-30.00000141580195,4.864240569411274,34.92996675260444,25.193666607979708,6.207252573410922,-26.379276016880663,-39.887733304034896,2.5865271744896288,-5.135759738582067,-5.135759738569511,39.85993330210766,41059.97173158658,25750.00079305052,25750.00079305052,66809.9725246371,75524.06402345185,75514.54431161327,25750.00079305052,101264.54510466379,101264.54510466379,101264.54510466379,127223.66310463313,123966.09995187083,3257.5631527623036,0.0,89926.56763870192,55462.475346836625,38293.43587985032,25959.11799996935,64252.55387981967,19799.281697228682,1450.0,0.0,0.8867349272958389,2.8703015087000567,0.001494314320929203,1.0,1.0,-5.135759738582067,352783.2020206797,1548502.817590784,4.389389315367722,1548502.817590784,4.389389315367722,0.7627101081497476,0.09191367829149046,3.957506182578858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506182578858,1.2796589067795936,1.2799576353911064,3.0926258252196046,6552.903018713938,15440.512335928257,6479.645681078569,0.0003109674710841624,22723.039078135418,2317.1051356105722,19368.094558632823,1974.9960035927481,0.8523549377367048,0.8523549377367048,35720.819258833435,35405.22815468563,1.0111544952216431,0.8,4311.124457114898,4273.035954225843,1.0111544952216431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624043292729,4.864240569411274,-2.4562998124083473,7.3205403818196215,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976521267936,0.00023343233104053203,198.9222122987333,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477727161234,0.09191367829150343,0.09191367829150343,0.09191367829150343,0.0919136567700006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7888090579,591.6370965953827,0.0,0.09191367829150343,0.09191367829149046,0.09191367829149046,0.375,0.375,0.5,7.25071585994303,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25959.11799996935,19799.281697228682,0.7627101081497476,1.07224569402486,3.9012906685281816,1.039802599124712,0.6390403066061258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720005625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362546183845,261.25362546183845,-11.896374538161524,244.96036120499232,277.5468897186846,129606.1974795286,129606.19313384351,0.004345685075095494,0.0,nan,277.5468897186846,4.396889718684633,271.02958401594617,-2.120415984053807,264.51227831320773,-8.637721686792247,257.99497261046923,-15.155027389530744,251.4776669077308,-21.672333092269184,244.96036120499232,-28.189638795007653,1.0,1.0,26022.012520719443,26022.012520719443,276.85041027269995,3.700410272699969,276.85041027269995,276.85041027269995,75514.54518144221,75514.54431161327,0.0008698289457242936,0.0,8546.071908451686,8546.071908451686,0.8833661004360649,3977.293713491752,276.85041027269995,3.700410272699969,1.0,0.002,0.22116683594527795,0.004757252535740344,0.00034259484806903714,0.0016574051519321318,0.17129742403451856,0.17129742403451856,0.0,1.1687699419393738e-15,0.9999997648674462,0.9999997648674462,0.0,0.09191365667959256,2.1611897902230593e-08,0.0,0.0,0.0,1601723.402526718,268.0142402614179,0.0,1.0,1279705.2415278447,2617.667334765966,,,,,,,,,,,,,,,,,,,2.0,15440.512335928257,1450.0,0.375,6.173730061729009,3.5
1029.0,-30.000001403618334,4.864240563623656,34.92996674525955,25.193666607979708,6.20725261610509,-26.37927600164601,-39.887733304034896,2.5865272141327416,-5.13575970608224,-5.135759706090734,39.859933293237184,41059.971870366724,25750.00069451455,25750.00069451455,66809.97256488127,75524.0640903286,75514.54432092825,25750.00069451455,101264.5450154428,101264.5450154428,101264.5450154428,127223.6630234353,123966.10015905062,3257.562864384688,0.0,89926.56775258364,55462.47553262156,38293.435799957864,25959.118007992518,64252.55380795038,19799.28170283041,1450.0,0.0,0.8867349274936704,2.8703015121396636,0.001494314320929203,1.0,1.0,-5.13575970608224,352783.2024680767,1548502.817209144,4.389389308719333,1548502.817209144,4.389389308719333,0.7627101081298076,0.09191367818182435,3.957506192159983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506192159983,1.279658906595615,1.279957635207085,3.0926258331514855,6552.903035520641,15440.512333210578,6479.645667747872,0.0003109674667288595,22723.03905189906,2317.1051329352085,19368.094518786475,1974.9959995295515,0.8523549369672804,0.8523549369672804,35720.81932801753,35405.22815468563,1.0111544976696487,0.8,4311.124465464686,4273.035954225843,1.0111544976696487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624022021879,4.864240563623656,-2.4562997901828973,7.320540353806553,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976508587197,0.00023343233133654218,198.92221228876576,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477741874811,0.09191367818180184,0.09191367818180184,0.09191367818180184,0.09191365690065076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7918604412,591.6370955933152,0.0,0.09191367818180184,0.09191367818182435,0.09191367818182435,0.375,0.375,0.5,7.250715221502821,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,25959.118007992518,19799.28170283041,0.7627101081298076,1.072245699886034,3.901290666102832,1.0398026009141204,0.6390403094808367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149527192369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536254880939,261.2536254880939,-11.89637451190606,244.96036122178788,277.54688975439996,129606.19792450502,129606.19353484943,0.004389655572911587,0.0,nan,277.54688975439996,4.396889754399979,271.02958404787756,-2.120415952122414,264.5122783413551,-8.637721658644864,257.99497263483266,-15.155027365167314,251.47766692831027,-21.672333071689707,244.96036122178788,-28.1896387782121,1.0,1.0,26022.012520719443,26022.012520719443,276.8504103062687,3.7004103062687363,276.8504103062687,276.8504103062687,75514.54519445545,75514.54432092825,0.0008735271985642612,0.0,8546.071908451686,8546.071908451686,0.8833660998293306,3977.293723120783,276.8504103062687,3.7004103062687363,1.0,0.002,0.22116685731600425,0.0047572524463469785,0.0003425948811960645,0.0016574051188017515,0.17129744059803226,0.17129744059803226,0.0,-2.1840168562548e-15,0.999999767491291,0.999999767491291,0.0,0.0919136568110937,2.1370730649154523e-08,0.0,0.0,0.0,1601723.4025641764,268.01424029391774,0.0,1.0,1279705.241416041,2617.6673352232565,,,,,,,,,,,,,,,,,,,2.0,15440.512333210578,1450.0,0.375,6.173730061729009,3.5
1030.0,-30.000001392226242,4.86424055869012,34.92996673815222,25.193666642904304,6.207252669985013,-26.379275986005116,-39.887733304034896,2.586527263763906,-5.135759671178334,-5.135759671222387,39.859933285403464,41059.972028671524,25750.000592024702,25750.000592024702,66809.97262069622,75524.06417421377,75514.5443495465,25750.000592024702,101264.5449415712,101264.5449415712,101264.5449415712,127223.66295881398,123966.10037944012,3257.5625793738545,0.0,89926.56789627581,55462.47575073369,38293.43571726902,25959.118017242767,64252.55373451179,19799.281709453204,1450.0,0.0,0.886734927699914,2.8703015158337197,0.001494314320929203,1.0,1.0,-5.135759671178334,352783.2029485715,1548502.8168730524,4.389389301788249,1548502.8168730524,4.389389301788249,0.7627101081131482,0.09191367807335661,3.9575062039497944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062039497944,1.2796589063652826,1.2799576349766988,3.0926258429213886,6552.903056221894,15440.512329292327,6479.6456510585085,0.0003109674613530501,22723.039020513595,2317.1051297347817,19368.09446890085,1974.9959944426334,0.8523549359491918,0.8523549359491918,35720.81941315028,35405.22815468563,1.0111545006819804,0.8,4311.124475739307,4273.035954225843,1.0111545006819804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862399989751,4.86424055869012,-2.4562997659793053,7.320540324669425,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976496730318,0.0002334323316133207,198.92221227944586,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477759980232,0.09191367807337446,0.09191367807337446,0.09191367807337446,0.09191365704032092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7948807786,591.6370946014913,0.0,0.09191367807337446,0.09191367807335661,0.09191367807335661,0.375,0.375,0.5,7.2507145905074974,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,25959.118017242767,19799.281709453204,0.7627101081131482,1.0722457063353783,3.901290663995958,1.0398026029712617,0.6390403126750291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718509588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362551550944,261.25362551550944,-11.896374484490536,244.9603612379872,277.54688979303165,129606.19855968186,129606.19397606814,0.004583613724054414,0.0,nan,277.54688979303165,4.396889793031676,271.0295840820228,-2.1204159179771978,264.5122783710139,-8.637721628986071,257.994972660005,-15.155027339995002,251.4776669489961,-21.672333051003875,244.9603612379872,-28.189638762012777,1.0,1.0,26022.012520719443,26022.012520719443,276.85041034448574,3.7004103444857606,276.85041034448574,276.85041034448574,75514.54534403016,75514.5443495465,0.0009944836638169363,0.0,8546.071908451686,8546.071908451686,0.8833660990827289,3977.2937349695435,276.85041034448574,3.7004103444857606,1.0,0.002,0.22116687843703037,0.004757252358490984,0.0003425949139380038,0.0016574050860600539,0.1712974569690019,0.1712974569690019,0.0,-1.9424566122250297e-15,0.9999997702079815,0.9999997702079815,0.0,0.09191365695232699,2.112102961449479e-08,0.0,0.0,0.0,1601723.402604407,268.01424032882164,0.0,1.0,1279705.241295964,2617.6673357143786,,,,,,,,,,,,,,,,,,,2.0,15440.512329292327,1450.0,0.375,6.173730061729009,3.5
1031.0,-30.00000138162711,4.864240554633595,34.92996673129643,25.1936666778289,6.207252727580072,-26.3792759707064,-39.887733304034896,2.586527316659336,-5.135759634416047,-5.135759634408474,39.85993327844824,41059.97218726387,25750.000486783323,25750.000486783323,66809.9726740472,75524.06426714385,75514.54439337089,25750.000486783323,101264.54488015421,101264.54488015421,101264.54488015421,127223.66290760727,123966.10060979331,3257.5622978139563,0.0,89926.56805194229,55462.4759720622,38293.435644311205,25959.118027453067,64252.55367176427,19799.28171688008,1450.0,0.0,0.8867349279125143,2.870301519724506,0.001494314320929203,1.0,1.0,-5.135759634416047,352783.2034546544,1548502.816573913,4.3893892946435376,1548502.816573913,4.3893892946435376,0.7627101080992562,0.09191367796616456,3.9575062160516588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062160516588,1.2796589061198016,1.2799576347311605,3.0926258529717585,6552.9030775174215,15440.512323951953,6479.645633271488,0.0003109674557970574,22723.038990362118,2317.1051266601867,19368.094415734256,1974.9959890211496,0.8523549347404259,0.8523549347404259,35720.81950053633,35405.22815468563,1.0111545037740424,0.8,4311.124486285877,4273.035954225843,1.0111545037740424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862397717917,4.864240554633595,-2.4562997401164623,7.320540294750057,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976485698618,0.00023343233187083685,198.92221227077465,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477778564869,0.0919136779662215,0.0919136779662215,0.0919136779662215,0.09191365718694972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.79786840104,591.6370936204512,0.0,0.0919136779662215,0.09191367796616456,0.09191367796616456,0.375,0.375,0.5,7.250713967142319,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,25959.118027453067,19799.28171688008,0.7627101080992562,1.0722457125197555,3.901290661987236,1.0398026048170406,0.639040315767366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952717829535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536255441398,261.2536255441398,-11.896374455860155,244.96036125359558,277.54688983468407,129606.19922578984,129606.19443906892,0.0047867209193051714,0.0,nan,277.54688983468407,4.396889834684089,271.02958411846635,-2.1204158815336314,264.5122784022487,-8.637721597751295,257.99497268603096,-15.155027313969015,251.47766696981327,-21.672333030186707,244.96036125359558,-28.1896387464044,1.0,1.0,26022.012520719443,26022.012520719443,276.85041038642765,3.700410386427677,276.85041038642765,276.85041038642765,75514.5454847827,75514.54439337089,0.0010914118174696341,0.0,8546.071908451686,8546.071908451686,0.8833660983163663,3977.293747131917,276.85041038642765,3.700410386427677,1.0,0.002,0.22116689930223618,0.004757252272117188,0.0003425949462849868,0.0016574050537211484,0.17129747314249338,0.17129747314249338,0.0,6.1352832536609725e-15,0.9999997729913714,0.9999997729913714,0.0,0.09191365710096658,2.0865197981153426e-08,0.0,0.0,0.0,1601723.4026467793,268.01424036558393,0.0,1.0,1279705.2411694906,2617.6673362316615,,,,,,,,,,,,,,,,,,,2.0,15440.512323951953,1450.0,0.375,6.173730061729009,3.5
1032.0,-30.000001371658495,4.864240551414871,34.92996672467203,25.1936666778289,6.207252775308317,-26.379275956961806,-39.887733304034896,2.586527360611621,-5.135759598542677,-5.135759598584026,39.85993327141425,41059.97231336637,25750.000386247157,25750.000386247157,66809.97269961353,75524.06435335304,75514.5444288305,25750.000386247157,101264.54481507765,101264.54481507765,101264.54481507765,127223.66285239793,123966.10083277615,3257.5620196217724,0.0,89926.56818637167,55462.47614638512,38293.43559998506,25959.118037320277,64252.55363730533,19799.28172403559,1450.0,0.0,0.8867349281209097,2.8703015235211393,0.001494314320929203,1.0,1.0,-5.135759598542677,352783.20394849125,1548502.8162708734,4.389389287640138,1548502.8162708734,4.389389287640138,0.7627101080849911,0.09191367786036926,3.957506225174402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506225174402,1.2796589059158245,1.2799576345271357,3.0926258605937647,6552.903093667538,15440.512317169767,6479.645618491749,0.0003109674515295556,22723.038971949747,2317.105124782647,19368.094371556628,1974.9959845162853,0.8523549334869073,0.8523549334869073,35720.819566410515,35405.22815468563,1.0111545061049303,0.8,4311.124494236194,4273.035954225843,1.0111545061049303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586239554765395,4.864240551414871,-2.456299714753475,7.320540266168345,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976475323278,0.00023343233211303144,198.9222122626193,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477792574516,0.09191367786031925,0.09191367786031925,0.09191367786031925,0.09191365733012767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8008195339,591.6370926513825,0.0,0.09191367786031925,0.09191367786036926,0.09191367786036926,0.375,0.375,0.5,7.250713351227131,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,25959.118037320277,19799.28172403559,0.7627101080849911,1.0722457170539796,3.901290659952428,1.0398026057725953,0.6390403180726931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952717196812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536255728098,261.2536255728098,-11.896374427190153,244.9603612685218,277.54688987709784,129606.19966303183,129606.19486968282,0.004793349026454326,0.0,nan,277.54688987709784,4.396889877097863,271.0295841553826,-2.120415844617355,264.5122784336674,-8.637721566332573,257.99497271195224,-15.155027288047734,251.477666990237,-21.67233300976298,244.9603612685218,-28.18963873147817,1.0,1.0,26022.012520719443,26022.012520719443,276.85041042640137,3.7004104264013904,276.85041042640137,276.85041042640137,75514.54546902773,75514.5444288305,0.0010401972249383107,0.0,8546.071908451686,8546.071908451686,0.8833660977386594,3977.2937563002743,276.85041042640137,3.7004104264013904,1.0,0.002,0.2211669199182066,0.004757252186645953,0.0003425949782452652,0.0016574050217510621,0.1712974891226326,0.1712974891226326,0.0,-3.672843279511895e-15,0.9999997757028524,0.9999997757028524,0.0,0.09191365724439349,2.0615975772534268e-08,0.0,0.0,0.0,1601723.402688127,268.0142404014573,0.0,1.0,1279705.2410460806,2617.6673367364183,,,,,,,,,,,,,,,,,,,2.0,15440.512317169767,1450.0,0.375,6.173730061729009,3.5
1033.0,-30.00000136239217,4.864240549044645,34.92996671829002,25.193666747678094,6.207252831833042,-26.379275942969652,-39.887733304034896,2.5865274124105238,-5.135759561422162,-5.135759561412606,39.85993326516089,41059.97245382452,25750.00028442742,25750.00028442742,66809.97273825193,75524.06445350587,75514.5444765198,25750.00028442742,101264.54476094723,101264.54476094723,101264.54476094723,127223.66280886489,123966.10106400536,3257.5617448595312,0.0,89926.56834459043,55462.47634490908,38293.4355552015,25959.11804791766,64252.55360311916,19799.28173181031,1450.0,0.0,0.8867349283327535,2.8703015274497945,0.001494314320929203,1.0,1.0,-5.135759561422162,352783.2044595006,1548502.816002327,4.389389280520849,1548502.816002327,4.389389280520849,0.762710108073126,0.09191367775587084,3.9575062359642805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062359642805,1.2796589056754322,1.2799576342866872,3.0926258696065743,6552.9031127646,15440.512309273521,6479.645601073449,0.0003109674464857921,22723.038949976297,2317.105122541979,19368.094319492164,1974.9959792071875,0.8523549320198814,0.8523549320198814,35720.81964432287,35405.22815468563,1.011154508861776,0.8,4311.124503639389,4273.035954225843,1.011154508861776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623933496826,4.864240549044645,-2.4562996881770807,7.320540237221726,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976465678896,0.000233432332338163,198.9222122550385,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477809144357,0.09191367775592636,0.09191367775592636,0.09191367775592636,0.09191365747789072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.80373770243,591.637091693175,0.0,0.09191367775592636,0.09191367775587084,0.09191367775587084,0.375,0.375,0.5,7.25071274289536,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25959.11804791766,19799.28173181031,0.762710108073126,1.0722457219758972,3.901290658295577,1.039802606927184,0.6390403205987326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952716601734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536256022481,261.2536256022481,-11.896374397751856,244.96036128284857,277.5468899216476,129606.20024978415,129606.19532798526,0.004921798895423258,0.0,nan,277.5468899216476,4.396889921647642,271.02958419388784,-2.1204158061121348,264.512278466128,-8.637721533871968,257.99497273836823,-15.155027261631744,251.4776670106084,-21.672332989391577,244.96036128284857,-28.18963871715141,1.0,1.0,26022.012520719443,26022.012520719443,276.850410469153,3.7004104691530415,276.850410469153,276.850410469153,75514.54571170767,75514.5444765198,0.0012351878685876727,0.0,8546.071908451686,8546.071908451686,0.8833660970553795,3977.293767144102,276.850410469153,3.7004104691530415,1.0,0.002,0.2211669402799995,0.00475725210257186,0.00034259500981269906,0.0016574049901914945,0.1712975049063495,0.1712975049063495,0.0,4.193694003173931e-15,0.999999778468364,0.999999778468364,0.0,0.09191365739408343,2.0361787407292625e-08,0.0,0.0,0.0,1601723.402730913,268.0142404385778,0.0,1.0,1279705.240918376,2617.667337258731,,,,,,,,,,,,,,,,,,,2.0,15440.512309273521,1450.0,0.375,6.173730061729009,3.5
1034.0,-30.00000135381,4.8642405475290325,34.92996671215403,25.193666747678094,6.207252890071013,-26.3792759294219,-39.887733304034896,2.5865274656828996,-5.1357595231080495,-5.135759523101576,39.85993325949695,41059.97259065558,25750.000181873813,25750.000181873813,66809.97277252939,75524.06455990241,75514.54453253116,25750.000181873813,101264.54471440497,101264.54471440497,101264.54471440497,127223.66277355277,123966.10129999353,3257.561473559235,0.0,89926.56850959596,55462.476540349024,38293.43552138549,25959.118059147804,64252.55358053329,19799.28174011521,1450.0,0.0,0.8867349285485383,2.8703015315047873,0.001494314320929203,1.0,1.0,-5.1357595231080495,352783.2049869422,1548502.815759184,4.389389273269117,1548502.815759184,4.389389273269117,0.7627101080630929,0.091913677652732,3.957506246641313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506246641313,1.2796589054282022,1.2799576340393994,3.0926258785477243,6552.903131709824,15440.512300097793,6479.64558315968,0.0003109674414556286,22723.038930365692,2317.1051205422536,19368.09426594671,1974.9959737470708,0.8523549303990481,0.8523549303990482,35720.81972142038,35405.22815468563,1.0111545115897893,0.8,4311.124512944242,4273.035954225843,1.0111545115897893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623911358695,4.8642405475290325,-2.4562996605374385,7.320540208066471,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997645674653,0.00023343233254667382,198.92221224801736,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477825540902,0.09191367765275328,0.09191367765275328,0.09191367765275328,0.09191365763010786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8066216443,591.637090746232,0.0,0.09191367765275328,0.091913677652732,0.091913677652732,0.375,0.375,0.5,7.250712142216141,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25959.118059147804,19799.28174011521,0.7627101080630929,1.0722457264959966,3.9012906567558825,1.0398026078261724,0.6390403229529479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952716048575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536256324085,261.2536256324085,-11.896374367591477,244.9603612965823,277.5468899682348,129606.20083756463,129606.1957950311,0.005042533542778196,0.0,nan,277.5468899682348,4.396889968234802,271.0295842339043,-2.1204157660956753,264.51227849957377,-8.63772150042621,257.9949727652433,-15.155027234756687,251.4776670309128,-21.672332969087165,244.9603612965823,-28.18963870341767,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105140181,3.700410514018131,276.8504105140181,276.8504105140181,75514.54570001124,75514.54453253116,0.0011674800771288574,0.0,8546.071908451686,8546.071908451686,0.8833660963792457,3977.2937778745195,276.8504105140181,3.700410514018131,1.0,0.002,0.22116696038539518,0.004757252019810098,0.00034259504098381157,0.0016574049590161917,0.17129752049190577,0.17129752049190577,0.0,3.0357660829594124e-18,0.9999997812578341,0.9999997812578341,0.0,0.09191365754733508,2.0105396928910392e-08,0.0,0.0,0.0,1601723.4027750732,268.0142404768919,0.0,1.0,1279705.2407865669,2617.667337797842,,,,,,,,,,,,,,,,,,,2.0,15440.512300097793,1450.0,0.375,6.173730061729009,3.5
1035.0,-30.000001345885295,4.864240546865723,34.92996670626581,25.193666817527287,6.20725294924385,-26.379275916372386,-39.887733304034896,2.5865275197309345,-5.135759484055939,-5.135759484045905,39.85993325437566,41059.97272214858,25750.00007959744,25750.00007959744,66809.97280174601,75524.06467155974,75514.54459505595,25750.00007959744,101264.54467465339,101264.54467465339,101264.54467465339,127223.66274547957,123966.10153973787,3257.561205741702,0.0,89926.56867943626,55462.476730024864,38293.43549934599,25959.118070826178,64252.55357017217,19799.281748804526,1450.0,0.0,0.8867349287661783,2.8703015356378963,0.001494314320929203,1.0,1.0,-5.135759484055939,352783.2055245449,1548502.8155386474,4.389389265955038,1548502.8155386474,4.389389265955038,0.7627101080546991,0.09191367755095162,3.957506257027255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506257027255,1.279658905177372,1.2799576337885108,3.0926258872701005,6552.903150191492,15440.512289666269,6479.645564985073,0.00031096743651931656,22723.038913648124,2317.1051188375363,19368.094211621592,1974.9959682074505,0.8523549286353836,0.8523549286353836,35720.81979641597,35405.22815468563,1.011154514243428,0.8,4311.124521995414,4273.035954225843,1.011154514243428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586238892804065,4.864240546865723,-2.4562996321243094,7.320540178990033,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976448498425,0.0002334323327392117,198.9222122415341,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477841490423,0.091913677550945,0.091913677550945,0.091913677550945,0.09191365778501881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.80947089783,591.6370898107012,0.0,0.091913677550945,0.09191367755095162,0.09191367755095162,0.375,0.375,0.5,7.25071154923755,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,25959.118070826178,19799.281748804526,0.7627101080546991,1.0722457305469455,3.9012906553621614,1.0398026084485625,0.6390403251024994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271553626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253625663185,261.253625663185,-11.896374336814972,244.96036130972573,277.54689001664434,129606.20141264425,129606.1962671115,0.0051455327544903786,0.0,nan,277.54689001664434,4.396890016644363,271.0295842752606,-2.1204157247393596,264.5122785338769,-8.637721466123082,257.9949727924932,-15.155027207506805,251.47766705110945,-21.672332948890528,244.96036130972573,-28.18963869027425,1.0,1.0,26022.012520719443,26022.012520719443,276.85041056039,3.7004105603900257,276.85041056039,276.85041056039,75514.54592445078,75514.54459505595,0.0013293948286445811,0.0,8546.071908451686,8546.071908451686,0.8833660957215455,3977.2937883123914,276.85041056039,3.7004105603900257,1.0,0.002,0.2211669802328163,0.004757251938335428,0.00034259507175583663,0.0016574049282441963,0.17129753587791832,0.17129753587791832,0.0,3.2959746043559335e-17,0.9999997840645413,0.9999997840645413,0.0,0.0919136577035295,1.984742212608718e-08,0.0,0.0,0.0,1601723.4028200845,268.01424051594404,0.0,1.0,1279705.2406522175,2617.6673383473376,,,,,,,,,,,,,,,,,,,2.0,15440.512289666269,1450.0,0.375,6.173730061729009,3.5
1036.0,-30.000001338584894,4.864240547047268,34.92996670062345,25.193666817527287,6.20725300870261,-26.379275903856144,-39.887733304034896,2.586527573973863,-5.135759444488087,-5.1357594444925,39.8599332496947,41059.972847009885,25749.9999782149,25749.9999782149,66809.97282522479,75524.06478758309,75514.54466176144,25749.9999782149,101264.54463997633,101264.54463997633,101264.54463997633,127223.66272284703,123966.10178143717,3257.5609414098526,0.0,89926.56885243765,55462.47691186444,38293.435489525786,25959.118082870697,64252.553572396486,19799.281757807206,1450.0,0.0,0.8867349289846523,2.8703015398255154,0.001494314320929203,1.0,1.0,-5.135759444488087,352783.2060692384,1548502.815339348,4.389389258612933,1548502.815339348,4.389389258612933,0.7627101080476189,0.09191367745052692,3.957506266982698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506266982698,1.279658904925637,1.279957633536717,3.0926258956582457,6552.903167964966,15440.512278021164,6479.645546744922,0.0003109674317403038,22723.03890020114,2317.1051174663257,19368.09415710056,1974.9959626478524,0.8523549267404158,0.8523549267404158,35720.81986830298,35405.22815468563,1.011154516787073,0.8,4311.1245306714145,4273.035954225843,1.011154516787073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623867395069,4.864240547047268,-2.4562996031204367,7.320540150167704,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976440900175,0.00023343233291657985,198.92221223556163,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477856778835,0.09191367745058061,0.09191367745058061,0.09191367745058061,0.0919136579417617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.81228492694,591.6370888867594,0.0,0.09191367745058061,0.09191367745052692,0.09191367745052692,0.375,0.375,0.5,7.250710963968246,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25959.118082870697,19799.281757807206,0.7627101080476189,1.072245734082564,3.901290654116034,1.0398026087779801,0.6390403270236662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271506319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362569443485,261.25362569443485,-11.896374305565132,244.96036132228096,277.5468900665887,129606.20196494822,129606.19674028669,0.005224661558384021,0.0,nan,277.5468900665887,4.396890066588696,271.02958431772714,-2.120415682272835,264.5122785688656,-8.637721431134366,257.994972820004,-15.155027179995955,251.4776670711425,-21.672332928857486,244.96036132228096,-28.189638677719017,1.0,1.0,26022.012520719443,26022.012520719443,276.85041060774876,3.700410607748779,276.85041060774876,276.85041060774876,75514.54589413054,75514.54466176144,0.0012323691044002771,0.0,8546.071908451686,8546.071908451686,0.8833660950911071,3977.2937983176116,276.85041060774876,3.700410607748779,1.0,0.002,0.2211669998220335,0.004757251858088615,0.000342595102128261,0.0016574048978685058,0.1712975510641305,0.1712975510641305,0.0,-3.2330908783517742e-15,0.9999997868737021,0.9999997868737021,0.0,0.09191365786130512,1.958922180537927e-08,0.0,0.0,0.0,1601723.402865691,268.0142405555119,0.0,1.0,1279705.2405160968,2617.667338904074,,,,,,,,,,,,,,,,,,,2.0,15440.512278021164,1450.0,0.375,6.173730061729009,3.5
1037.0,-30.000001332021164,4.864240548114579,34.92996669525093,25.19366688737648,6.207253080392883,-26.379275890779763,-39.887733304034896,2.5865276391514413,-5.135759402134113,-5.135759402146695,39.859933246197336,41059.97299434317,25749.99987192278,25749.99987192278,66809.97286626595,75524.06492171473,75514.54475086564,25749.99987192278,101264.54462278841,101264.54462278841,101264.54462278841,127223.66271906941,123966.1020383739,3257.5606806955234,0.0,89926.56905773381,55462.47713036202,38293.43547485754,25959.118096281007,64252.553571138546,19799.281767949084,1450.0,0.0,0.8867349292133354,2.8703015443081283,0.001494314320929203,1.0,1.0,-5.135759402134113,352783.20665230183,1548502.8151874333,4.38938925092774,1548502.8151874333,4.38938925092774,0.7627101080442944,0.09191367735147347,3.9575062794187197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062794187197,1.279658904623156,1.2799576332341653,3.092625906107501,6552.903190105684,15440.51226521897,6479.645524827809,0.0003109674258206568,22723.03888067166,2317.1051154748725,19368.094091588842,1974.9959559675162,0.8523549245899258,0.8523549245899258,35720.81995810192,35405.22815468563,1.0111545199645133,0.8,4311.124541509196,4273.035954225843,1.0111545199645133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623844449907,4.864240548114579,-2.456299571835038,7.320540119949618,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976434068565,0.0002334323330760521,198.92221223019178,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.000607747787587663,0.09191367735140793,0.09191367735140793,0.09191367735140793,0.09191365810900921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.81506596954,591.6370879736987,0.0,0.09191367735140793,0.09191367735147347,0.09191367735147347,0.375,0.375,0.5,7.250710386690797,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25959.118096281007,19799.281767949084,0.7627101080442944,1.0722457383407675,3.90129065317309,1.039802609437085,0.6390403293292113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271462739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536257271168,261.2536257271168,-11.896374272883179,244.96036133433887,277.5468901198948,129606.20272507342,129606.19726095683,0.0054641166026405865,0.0,nan,277.5468901198948,4.396890119894806,271.0295843627836,-2.120415637216354,264.5122786056724,-8.63772139432757,257.99497284856125,-15.15502715143873,251.47766709145003,-21.672332908549947,244.96036133433887,-28.189638665661107,1.0,1.0,26022.012520719443,26022.012520719443,276.85041066052094,3.7004106605209586,276.85041066052094,276.85041066052094,75514.54612410352,75514.54475086564,0.0013732378865825012,0.0,8546.071908451686,8546.071908451686,0.8833660943035836,3977.2938108158132,276.85041066052094,3.7004106605209586,1.0,0.002,0.2211670191431656,0.004757251779531881,0.00034259513208738927,0.001657404867911288,0.17129756604369464,0.17129756604369464,0.0,-1.3227266504323154e-15,0.9999997897904216,0.9999997897904216,0.0,0.0919136580303381,1.9321135366227537e-08,0.0,0.0,0.0,1601723.402914509,268.01424059786586,0.0,1.0,1279705.2403703844,2617.6673395000425,,,,,,,,,,,,,,,,,,,2.0,15440.51226521897,1450.0,0.375,6.173730061729009,3.5
1038.0,-30.000001326057472,4.864240550043824,34.929966690136744,25.193666922301077,6.207253144220427,-26.379275879029674,-39.887733304034896,2.5865276971926536,-5.135759360024792,-5.135759360049666,39.859933242907786,41059.97311435158,25749.999768490736,25749.999768490736,66809.97288284232,75524.0650513732,75514.54483808935,25749.999768490736,101264.54460658008,101264.54460658008,101264.54460658008,127223.66271628135,123966.10229272461,3257.5604235567503,0.0,89926.56924664232,55462.477309620816,38293.43548557945,25959.118109701278,64252.553595280726,19799.281778112712,1450.0,0.0,0.8867349294398718,2.8703015487647443,0.001494314320929203,1.0,1.0,-5.135759360024792,352783.20723198366,1548502.8150461263,4.38938924331469,1548502.8150461263,4.38938924331469,0.7627101080415151,0.09191367725372972,3.957506289374857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506289374857,1.2796589043537938,1.2799576329647404,3.0926259145387895,6552.903207970573,15440.512251008338,6479.64550531042,0.0003109674209675916,22723.03887124017,2317.1051145131282,19368.09403325006,1974.9959500186162,0.852354922376322,0.8523549223763219,35720.82002999394,35405.22815468563,1.0111545225083356,0.8,4311.124550185801,4273.035954225843,1.0111545225083356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623822122147,4.864240550043824,-2.4562995405008055,7.32054009054463,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976427861578,0.00023343233322094357,198.9222122253129,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477891166108,0.09191367725372673,0.09191367725372673,0.09191367725372673,0.0919136582752017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.81780964526,591.6370870729172,0.0,0.09191367725372673,0.09191367725372972,0.09191367725372972,0.375,0.375,0.5,7.250709817331261,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,25959.118109701278,19799.281778112712,0.7627101080415151,1.072245741174462,3.901290652166509,1.0398026093043784,0.6390403309568601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952714235563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536257602013,261.2536257602013,-11.89637423979866,244.9603613458148,277.5468901745878,129606.20329190347,129606.19776049808,0.005531405415337516,0.0,nan,277.5468901745878,4.396890174587838,271.0295844088332,-2.1204155911667613,264.5122786430786,-8.637721356921361,257.994972877324,-15.15502712267596,251.4776671115694,-21.67233288843059,244.9603613458148,-28.189638654185188,1.0,1.0,26022.012520719443,26022.012520719443,276.8504107128242,3.7004107128242367,276.8504107128242,276.8504107128242,75514.54619912496,75514.54483808935,0.0013610356108983979,0.0,8546.071908451686,8546.071908451686,0.8833660936731011,3977.293820821731,276.8504107128242,3.7004107128242367,1.0,0.002,0.2211670381992379,0.004757251702104653,0.0003425951616357567,0.0016574048383626013,0.17129758081787835,0.17129758081787835,0.0,-1.641915770012048e-15,0.9999997926742239,0.9999997926742239,0.0,0.09191365819765525,1.9056074471074054e-08,0.0,0.0,0.0,1601723.402963043,268.0142406399752,0.0,1.0,1279705.240225523,2617.6673400925424,,,,,,,,,,,,,,,,,,,2.0,15440.512251008338,1450.0,0.375,6.173730061729009,3.5
1039.0,-30.00000132063644,4.864240552807212,34.929966685269584,25.193666957225673,6.207253206100258,-26.37927586796279,-39.887733304034896,2.5865277534265734,-5.135759318435362,-5.135759318413645,39.859933239808484,41059.97322288294,25749.999668393702,25749.999668393702,66809.97289127664,75524.06518253697,75514.54492275394,25749.999668393702,101264.54459114764,101264.54459114764,101264.54459114764,127223.66271415539,123966.10254419783,3257.5601699575595,0.0,89926.56943308577,55462.47747343175,38293.43551072669,25959.11812300774,64252.55363373443,19799.281788201584,1450.0,0.0,0.8867349296630879,2.870301553166363,0.001494314320929203,1.0,1.0,-5.135759318435362,352783.20780451206,1548502.8149127832,4.389389235813219,1548502.8149127832,4.389389235813219,0.7627101080391998,0.09191367715753494,3.957506298393547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506298393547,1.279658904092819,1.2799576327037048,3.0926259222172323,6552.903224240272,15440.512235663466,6479.64548640076,0.0003109674165004165,22723.03886656839,2317.1051140367395,19368.09397672782,1974.9959442549518,0.8523549200641213,0.8523549200641213,35720.820095116775,35405.22815468563,1.0111545248126377,0.8,4311.124558045437,4273.035954225843,1.0111545248126377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623800514314,4.864240552807212,-2.45629950928055,7.320540062087762,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976422219364,0.0002334323333526514,198.9222122208779,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477905015963,0.09191367715757003,0.09191367715757003,0.09191367715757003,0.09191365843928893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.82051634707,591.6370861842815,0.0,0.09191367715757003,0.09191367715753494,0.09191367715753494,0.375,0.375,0.5,7.250709255790493,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,25959.11812300774,19799.281788201584,0.7627101080391998,1.0722457433045225,3.901290651363491,1.0398026088133483,0.6390403322635456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952713879559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362579338866,261.25362579338866,-11.896374206611313,244.96036135670306,277.54689023007427,129606.2037979612,129606.19824935026,0.005548610933276914,0.0,nan,277.54689023007427,4.396890230074291,271.0295844554,-2.1204155445999504,264.5122786807258,-8.637721319274192,257.99497290605154,-15.155027093948434,251.4776671313773,-21.672332868622675,244.96036135670306,-28.189638643296917,1.0,1.0,26022.012520719443,26022.012520719443,276.8504107643671,3.7004107643671205,276.8504107643671,276.8504107643671,75514.54626400492,75514.54492275394,0.0013412509870249778,0.0,8546.071908451686,8546.071908451686,0.8833660931019836,3977.2938298855147,276.8504107643671,3.7004107643671205,1.0,0.002,0.22116705699359504,0.004757251625767146,0.00034259519077835005,0.0016574048092253251,0.17129759538917502,0.17129759538917502,0.0,3.675011683856866e-15,0.9999997955216887,0.9999997955216887,0.0,0.09191365836318145,1.8794353488994472e-08,0.0,0.0,0.0,1601723.4030109788,268.0142406815646,0.0,1.0,1279705.2400824472,2617.667340677735,,,,,,,,,,,,,,,,,,,2.0,15440.512235663466,1450.0,0.375,6.173730061729009,3.5
1040.0,-30.00000131585209,4.864240556430195,34.929966680663696,25.193667027074866,6.207253278342415,-26.379275856432642,-39.887733304034896,2.5865278189229803,-5.135759274737097,-5.135759274731849,39.85993323761453,41059.97335022002,25749.999565242262,25749.999565242262,66809.97291546228,75524.06532919752,75514.54502334604,25749.999565242262,101264.54458858831,101264.54458858831,101264.54458858831,127223.66272595793,123966.10280598402,3257.5599199739117,0.0,89926.56964698303,55462.477668005755,38293.43553219697,25959.118137369616,64252.55366956659,19799.281799169636,1450.0,0.0,0.8867349298938574,2.870301557791181,0.001494314320929203,1.0,1.0,-5.135759274737097,352783.20840607304,1548502.8148173254,4.389389228057909,1548502.8148173254,4.389389228057909,0.7627101080397432,0.09191367706269095,3.95750630949555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750630949555,1.2796589037888586,1.2799576323996733,3.0926259316275826,6552.903244179674,15440.512219293394,6479.645464376433,0.000310967411073746,22723.038856871884,2317.105113047971,19368.093910895634,1974.9959375419369,0.852354917530687,0.8523549175306872,35720.82017528294,35405.22815468563,1.011154527649232,0.8,4311.124567720644,4273.035954225843,1.011154527649232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623778247125,4.864240556430195,-2.4562994763323527,7.320540032762548,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976417239801,0.00023343233346889076,198.92221221696383,0.0,0.0,0.0,0.012672344517035992,7.98634132255794e-05,0.0001535683697454371,0.0006077477922065129,0.09191367706263273,0.09191367706263273,0.09191367706263273,0.09191365861130643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.82318870357,591.6370853069639,0.0,0.09191367706263273,0.09191367706269095,0.09191367706269095,0.375,0.375,0.5,7.25070870224351,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25959.118137369616,19799.281799169636,0.7627101080397432,1.072245746028636,3.901290650881166,1.0398026086098897,0.6390403338889891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952713555946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362582754434,261.25362582754434,-11.896374172455637,244.9603613670948,277.54689028799396,129606.20448396329,129606.19877345693,0.005710506335460868,0.0,nan,277.54689028799396,4.396890287993983,271.02958450381414,-2.120415496185842,264.5122787196343,-8.637721280365668,257.9949729354545,-15.155027064545493,251.47766715127466,-21.67233284872532,244.9603613670948,-28.189638632905172,1.0,1.0,26022.012520719443,26022.012520719443,276.85041081981944,3.700410819819467,276.85041081981944,276.85041081981944,75514.54646632822,75514.54502334604,0.0014429821749217808,0.0,8546.071908451686,8546.071908451686,0.8833660923989382,3977.293841043028,276.85041081981944,3.700410819819467,1.0,0.002,0.22116707551996834,0.0047572515509541145,0.000342595219507324,0.001657404780490285,0.17129760975366198,0.17129760975366198,0.0,-2.3913163116340286e-15,0.999999798437207,0.999999798437207,0.0,0.09191365853631349,1.852637746474675e-08,0.0,0.0,0.0,1601723.4030613464,268.0142407252629,0.0,1.0,1279705.2399321129,2617.667341292603,,,,,,,,,,,,,,,,,,,2.0,15440.512219293394,1450.0,0.375,6.173730061729009,3.5
1041.0,-30.000001311704608,4.864240560927837,34.9299666763294,25.19366709692406,6.2072533536469665,-26.379275845169463,-39.88772953217847,2.586527887111801,-5.135759229479277,-5.135759229473373,39.85993323624069,41059.958062596634,25749.999460283114,25749.999460283114,66809.95752287975,75524.06548355379,75514.54513703013,25749.999460283114,101264.54459731324,101264.54459731324,101264.54459731324,127223.66274991356,123966.10307624197,3257.559673671589,0.0,89926.56987089329,55462.46244993592,38293.45268995263,25959.118152600317,64252.570842552945,19799.281810866458,1450.0,0.0,0.8867349301294044,2.870301562581075,0.001494314320929203,1.0,1.0,-5.135759229479277,352783.2090291046,1548502.8147594677,4.38938922014204,1548502.8147594677,4.38938922014204,0.7627101080428331,0.09191367696917485,3.957506320829887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506320829887,1.2796589034724026,1.2799576320831434,3.0926259412496915,6552.903264567769,15440.512201687383,6479.645441446743,0.00031096740550783135,22723.0388483715,2317.105112181173,19368.093842357255,1974.9959305529674,0.8523549148332912,0.8523549148332912,35720.82025712676,35405.22815468563,1.0111545305451886,0.8,4311.124577598326,4273.035954225843,1.0111545305451886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623755589712,4.864240560927837,-2.4562994419955784,7.320540002923416,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976412923101,0.00023343233356965676,198.9222122135707,0.0,0.0,0.0,0.012672344517035992,7.986344728186755e-05,0.00015356833568914893,0.0006077476591691329,0.09191367696922358,0.09191367696922358,0.09191367696922358,0.09191365878910528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.82582557335,591.6370844413385,0.0,0.09191367696922358,0.09191367696917485,0.09191367696917485,0.375,0.375,0.5,7.250708156840414,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,25959.118152600317,19799.281810866458,0.7627101080428331,1.0722448663755482,3.9012906504950866,1.0398020911348984,0.6390399251605292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952713270344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362586271285,261.25362586271285,-11.896374137287125,244.9603613769981,277.54689034842767,129606.20519453226,129606.1993146974,0.005879834840999606,0.0,nan,277.54689034842767,4.396890348427689,271.02958455414176,-2.120415445858214,264.51227875985586,-8.637721240144117,257.9949729655699,-15.155027034430077,251.47766717128403,-21.672332828715952,244.9603613769981,-28.189638623001883,1.0,1.0,26022.012520719443,26022.012520719443,276.85041087838044,3.700410878380467,276.85041087838044,276.85041087838044,75514.54666090499,75514.54513703013,0.001523874860140495,0.0,8546.071908451686,8546.071908451686,0.8833660916811799,3977.2938524340366,276.85041087838044,3.700410878380467,1.0,0.002,0.22116709377337182,0.004757251477648214,0.0003425952478145643,0.0016574047521850052,0.17129762390728215,0.17129762390728215,0.0,-4.3064510291124236e-16,0.9999998014070894,0.9999998014070894,0.0,0.09191365871577022,1.8253404629652765e-08,0.0,0.0,0.0,1601723.40311351,268.0142407705207,0.0,1.0,1279705.2397764162,2617.6673419294175,,,,,,,,,,,,,,,,,,,2.0,15440.512201687383,1450.0,0.375,6.173730061729009,3.5
