time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1042.0,-30.000001214052542,4.864240566327558,34.929966672281616,25.193667166773253,6.207253438541675,-26.37927574879311,-39.88772949725387,2.5865279732822577,-5.13575918205288,-5.135759182035014,39.859933235840835,41059.958556147176,25749.999352033617,25749.999352033617,66809.95790818079,75524.06570719091,75514.54526772896,25749.999352033617,101264.54461976257,101264.54461976257,101264.54461976257,127223.66278868772,123966.10335754316,3257.559431144563,0.0,89926.57014649578,55462.46299545217,38293.45239004846,25959.118168925153,64252.57055897361,19799.281823477548,1450.0,0.0,0.8867349303726095,2.870301567600471,0.001494314320929203,1.0,1.0,-5.13575918205288,352783.20968198834,1548502.814741852,4.3893892119688145,1548502.814741852,4.3893892119688145,0.7627101080489955,0.09191367687712912,3.957506336503343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506336503343,1.2796589030724963,1.2799576316831438,3.0926259544643195,6552.903292567979,15440.512182831653,6479.645412470395,0.00031096739796893314,22723.038828018773,2317.1051101057724,19368.093755745012,1974.9959217209764,0.8523549117850855,0.8523549117850855,35720.82037030281,35405.22815468563,1.0111545345498028,0.8,4311.124591257477,4273.035954225843,1.0111545345498028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586237322220144,4.864240566327558,-2.4562994058213032,7.320539972148861,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976311286443,0.0002334323359421906,198.92221213368109,0.0,0.0,0.0,0.012672344517035992,7.986344759720376e-05,0.00015356833537381274,0.0006077476603281344,0.09191367687712758,0.09191367687712758,0.09191367687712758,0.09191365897504705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8284267439,591.6370835874775,0.0,0.09191367687712758,0.09191367687712912,0.09191367687712912,0.375,0.375,0.5,7.250707619779344,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,25959.118168925153,19799.281823477548,0.7627101080489955,1.0722448876617263,3.9012906524866677,1.0398021017207382,0.6390399356623512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952713022755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536259080823,261.2536259080823,-11.896374091917664,244.96036140273975,277.5468904134248,129606.20651490868,129606.19892958361,0.007585325074974764,0.0,nan,277.5468904134248,4.396890413424842,271.0295846112878,-2.1204153887121606,264.5122788091508,-8.637721190849163,257.99497300701375,-15.155026992986222,251.47766720487675,-21.672332795123225,244.96036140273975,-28.189638597260227,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109411122,3.7004109411122386,276.8504109411122,276.8504109411122,75514.54690013507,75514.54526772896,0.0016324061143677682,0.0,8546.071908451686,8546.071908451686,0.8833660906886426,3977.2938681858595,276.8504109411122,3.7004109411122386,1.0,0.002,0.22116711174708975,0.004757251405960334,0.00034259527569010097,0.0016574047243109143,0.17129763784505048,0.17129763784505048,0.0,1.0152469143154264e-15,0.9999998044500313,0.9999998044500313,0.0,0.09191365890341249,1.79737166329625e-08,0.0,0.0,0.0,1601723.4031681737,268.0142408179471,0.0,1.0,1279705.239613257,2617.6673425967438,,,,,,,,,,,,,,,,,,,2.0,15440.512182831653,1450.0,0.375,6.173730061729009,3.5
1043.0,-30.000001123871268,4.864240572393475,34.92996666840098,25.1936666778289,6.2072535602486,-26.37927565545926,-39.887729462329276,2.586528091836571,-5.135759144880581,-5.13575914492305,39.85993323256909,41059.959930991376,25749.99927209005,25749.99927209005,66809.95920308142,75524.06525267642,75514.54531943281,25749.99927209005,101264.54459152286,101264.54459152286,101264.54459152286,127223.66277216311,123966.10358033683,3257.559191826274,0.0,89926.57008047852,55462.464758793365,38293.450357427944,25959.118180640253,64252.5685380682,19799.281832322056,1450.0,0.0,0.8867349305738893,2.8703015715345566,0.001494314320929203,1.0,1.0,-5.135759144880581,352783.21019370394,1548502.8146016498,4.3893892052045445,1548502.8146016498,4.3893892052045445,0.762710108045501,0.09191367678699174,3.9575064398083435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064398083435,1.2796589025223006,1.2799576311328196,3.0926260365225535,6552.903466439531,15440.512362304871,6479.645372604418,0.0003109673570104161,22723.03821818507,2317.105047920041,19368.09363658294,1974.9959095698268,0.8523549294162084,0.8523549294162084,35720.821116255254,35405.22815468563,1.011154560944535,0.8,4311.1246812860345,4273.035954225843,1.011154560944535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623714964684,4.864240572393475,-2.456299377028003,7.3205399494214785,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976217425419,0.0002334323381332156,198.92221205990333,0.0,0.0,0.0,0.012672344517035992,7.986344791253942e-05,0.00015356833505847706,0.0006077476749445684,0.09191367678696778,0.09191367678696778,0.09191367678696778,0.091913659121889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.83097955736,591.6370827493487,0.0,0.09191367678696778,0.09191367678699174,0.09191367678699174,0.375,0.375,0.5,7.250707089815445,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,25959.118180640253,19799.281832322056,0.762710108045501,1.072244980479457,3.901290630137601,1.039802154578428,0.6390399771592676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952707193371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362596446524,261.25362596446524,-11.896374035534734,244.9603614404843,277.54689048844625,129606.21093162261,129606.20150493243,0.00942669018555316,0.0,nan,277.54689048844625,4.3968904884462745,271.0295846788539,-2.1204153211460834,264.5122788692614,-8.637721130738555,257.99497305966906,-15.155026940330913,251.47766725007668,-21.6723327499233,244.9603614404843,-28.189638559515686,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109842742,3.7004109842742423,276.8504109842742,276.8504109842742,75514.54644259384,75514.54531943281,0.0011231610260438174,0.0,8546.071908451686,8546.071908451686,0.8833660841467498,3977.293972007385,276.8504109842742,3.7004109842742423,1.0,0.002,0.2211671294849876,0.004757251333520511,0.00034259530319307016,0.0016574046968015435,0.17129765159653507,0.17129765159653507,0.0,-5.386316392907986e-15,0.9999998070155991,0.9999998070155991,0.0,0.09191365904908588,1.773790584963021e-08,0.0,0.0,0.0,1601723.4032110185,268.0142408551194,0.0,1.0,1279705.2394853798,2617.6673431197737,,,,,,,,,,,,,,,,,,,2.0,15440.512362304871,1450.0,0.375,6.173730061729009,3.5
1044.0,-30.00000104186298,4.864240578868593,34.92996666456707,25.193666223809146,6.207253642072809,-26.379275573469396,-39.887729462329276,2.586528173679237,-5.135759119395175,-5.135759119378443,39.85993322615637,41059.9611207258,25749.999222986116,25749.999222986116,66809.96034371192,75524.06479655247,75514.54528640992,25749.999222986116,101264.54450939604,101264.54450939604,101264.54450939604,127223.6626965309,123966.10374142292,3257.5589551079797,0.0,89926.56994433659,55462.46626851004,38293.448528696164,25959.118187134856,64252.566715831024,19799.281836909577,1450.0,0.0,0.8867349307270267,2.8703015742318176,0.001494314320929203,1.0,1.0,-5.135759119395175,352783.210544543,1548502.8143260619,4.3893892000581625,1548502.8143260619,4.3893892000581625,0.7627101080314027,0.0919136766988302,3.957506527752887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506527752887,1.279658902142479,1.2799576307529092,3.0926261061654796,6552.903614004535,15440.512527990928,6479.645345083361,0.00031096732251279175,22723.03767882799,2317.1049929209253,19368.093554320658,1974.9959011814085,0.8523549460276046,0.8523549460276046,35720.821751291754,35405.22815468563,1.011154583414625,0.8,4311.124757928212,4273.035954225843,1.011154583414625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623704364672,4.864240578868593,-2.4562993565929894,7.320539935461582,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997613207081,0.00023343234012567296,198.92221199281198,0.0,0.0,0.0,0.012672344517035992,7.986344791253942e-05,0.00015356833505847706,0.0006077476884500656,0.09191367669887282,0.09191367669887282,0.09191367669887282,0.0919136592241348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8334893316,591.637081925189,0.0,0.09191367669887282,0.0919136766988302,0.0919136766988302,0.375,0.375,0.5,7.250706565581586,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,25959.118187134856,19799.281836909577,0.7627101080314027,1.0722450627541804,3.9012906096991093,1.039802201820068,0.6390400137993109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952701809958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260254907,261.2536260254907,-11.896373974509288,244.9603614862751,277.5468905647062,129606.21419918342,129606.20399632696,0.010202856474603235,0.0,nan,277.5468905647062,4.3968905647062115,271.02958474902,-2.1204152509799883,264.51227893333373,-8.637721066666245,257.99497311764753,-15.155026882352445,251.47766730196133,-21.672332698038645,244.9603614862751,-28.189638513724873,1.0,1.0,26022.012520719443,26022.012520719443,276.8504110059547,3.70041100595472,276.8504110059547,276.8504110059547,75514.54597328453,75514.54528640992,0.0006868746131658554,0.0,8546.071908451686,8546.071908451686,0.8833660785775733,3977.294060391652,276.8504110059547,3.70041100595472,1.0,0.002,0.2211671470330215,0.004757251259943527,0.00034259533039364263,0.0016574046696101702,0.17129766519682132,0.17129766519682132,0.0,3.812922200197022e-15,0.9999998090814174,0.9999998090814174,0.0,0.09191365915080132,1.7548028877804256e-08,0.0,0.0,0.0,1601723.4032403927,268.0142408806048,0.0,1.0,1279705.2393977037,2617.6673434783734,,,,,,,,,,,,,,,,,,,2.0,15440.512527990928,1450.0,0.375,6.173730061729009,3.5
1045.0,-30.00000096659587,4.864240585641772,34.929966660732916,25.193665804713987,6.2072537175215805,-26.37927549818414,-39.887729462329276,2.5865282491098682,-5.135759098724179,-5.135759098714991,39.859933218481515,41059.96220603554,25749.999187218662,25749.999187218662,66809.9613932542,75524.0643848896,75514.54521877707,25749.999187218662,101264.54440599574,101264.54440599574,101264.54440599574,127223.66259748489,123966.10387677947,3257.558720705418,0.0,89926.56982417514,55462.4676453212,38293.44686539326,25959.118191489142,64252.565056882406,19799.28183975312,1450.0,0.0,0.886734930860231,2.870301576419568,0.001494314320929203,1.0,1.0,-5.135759098724179,352783.2108291083,1548502.8139958929,4.389389195581654,1548502.8139958929,4.389389195581654,0.7627101080130078,0.0919136766120183,3.9575066078315504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066078315504,1.279658901792415,1.2799576304027636,3.0926261695896313,6552.903748392701,15440.512678244104,6479.64531971849,0.00031096729108303804,22723.03718867292,2317.1049429390177,19368.09347850336,1974.9958934501958,0.8523549610770366,0.8523549610770366,35720.82232952972,35405.22815468563,1.0111546038749595,0.8,4311.124827715408,4273.035954225843,1.0111546038749595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623696643592,4.864240585641772,-2.4562993396513804,7.3205399252931525,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999976053732548,0.00023343234195434572,198.92221193123555,0.0,0.0,0.0,0.012672344517035992,7.986344791253942e-05,0.00015356833505847706,0.0006077477007476126,0.09191367661201044,0.09191367661201044,0.09191367661201044,0.09191365930799879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8359681958,591.6370811111123,0.0,0.09191367661201044,0.0919136766120183,0.0919136766120183,0.375,0.375,0.5,7.250706046459523,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25959.118191489142,19799.28183975312,0.7627101080130078,1.07224513766982,3.9012905918087615,1.0398022450015458,0.6390400471901068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952696914436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362608912195,261.25362608912195,-11.896373910878026,244.9603615374269,277.546890640817,129606.21704020849,129606.20640166834,0.010638540167608406,0.0,nan,277.546890640817,4.396890640817048,271.02958482013895,-2.120415179861027,264.512278999461,-8.637721000538988,257.9949731787829,-15.155026821217064,251.47766735810492,-21.672332641895053,244.9603615374269,-28.189638462573072,1.0,1.0,26022.012520719443,26022.012520719443,276.8504110187043,3.700411018704301,276.8504110187043,276.8504110187043,75514.54555054726,75514.54521877707,0.00033177019213326275,0.0,8546.071908451686,8546.071908451686,0.8833660735065116,3977.2941408707084,276.8504110187043,3.700411018704301,1.0,0.002,0.22116716441077877,0.004757251186250172,0.00034259535732703597,0.0016574046426724622,0.17129767866351797,0.17129767866351797,0.0,-5.017687654262915e-16,0.9999998109339138,0.9999998109339138,0.0,0.09191365923425919,1.7377759108170188e-08,0.0,0.0,0.0,1601723.4032642182,268.0142409012758,0.0,1.0,1279705.239326587,2617.6673437692375,,,,,,,,,,,,,,,,,,,2.0,15440.512678244104,1450.0,0.375,6.173730061729009,3.5
1046.0,-30.000000897689624,4.864240592574605,34.92996665683829,25.193665420543425,6.2072537671723005,-26.37927543120345,-39.887729462329276,2.5865283006860973,-5.135759084332278,-5.135759084342021,39.859933209067954,41059.963152538454,25749.999168060305,25749.999168060305,66809.96232059876,75524.06398476927,75514.54510566426,25749.999168060305,101264.54427372458,101264.54427372458,101264.54427372458,127223.66246674019,123966.103978464,3257.558488276187,0.0,89926.569666273,55462.468834042185,38293.44536914535,25959.118193015613,64252.56356216097,19799.28184028794,1450.0,0.0,0.8867349309677848,2.8703015779427172,0.001494314320929203,1.0,1.0,-5.135759084332278,352783.21102722763,1548502.8135903869,4.3893891919671715,1548502.8135903869,4.3893891919671715,0.7627101079887606,0.09191367652635822,3.9575066764926476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066764926476,1.279658901553056,1.2799576301633486,3.092626223823885,6552.903863308577,15440.512815928287,6479.645302375062,0.00031096726438901415,22723.036754538265,2317.1048986696032,19368.093426662694,1974.9958881639188,0.8523549750802776,0.8523549750802776,35720.82282532287,35405.22815468563,1.0111546214180722,0.8,4311.12488755239,4273.035954225843,1.0111546214180722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623692507902,4.864240592574605,-2.456299327271964,7.320539919846569,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975982014679,0.00023343234362847674,198.92221187486302,0.0,0.0,0.0,0.012672344517035992,7.986344791253942e-05,0.00015356833505847706,0.0006077477112917829,0.09191367652632332,0.09191367652632332,0.09191367652632332,0.0919136593679219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8384174475,591.6370803066685,0.0,0.09191367652632332,0.09191367652635822,0.09191367652635822,0.375,0.375,0.5,7.250705531703743,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25959.118193015613,19799.28184028794,0.7627101079887606,1.0722452042829815,3.9012905754278546,1.0398022836234952,0.6390400767872103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495269242133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362615196184,261.25362615196184,-11.896373848038138,244.96036159163174,277.54689071229194,129606.21915373729,129606.2086475148,0.01050622248018492,0.0,nan,277.54689071229194,4.396890712291963,271.0295848881599,-2.1204151118400887,264.5122790640279,-8.637720935972084,257.99497323989584,-15.155026760104136,251.47766741576376,-21.672332584236216,244.96036159163174,-28.18963840836824,1.0,1.0,26022.012520719443,26022.012520719443,276.8504110198416,3.7004110198416242,276.8504110198416,276.8504110198416,75514.54513525835,75514.54510566426,2.9594084480777383e-05,0.0,8546.071908451686,8546.071908451686,0.8833660691584788,3977.294209875111,276.8504110198416,3.7004110198416242,1.0,0.002,0.22116718164342616,0.004757251112124092,0.0003425953840311948,0.0016574046159677606,0.1712976920155974,0.1712976920155974,0.0,-1.044737213407032e-15,0.9999998125126828,0.9999998125126828,0.0,0.0919136592937096,1.723264862839288e-08,0.0,0.0,0.0,1601723.4032808063,268.0142409156677,0.0,1.0,1279705.2392770774,2617.6673439717374,,,,,,,,,,,,,,,,,,,2.0,15440.512815928287,1450.0,0.375,6.173730061729009,3.5
1047.0,-30.00000084588329,4.864240599559078,34.92996665283912,25.19366507129746,6.207253800320694,-26.3792753812629,-39.887729462329276,2.5865283357002884,-5.135759074938676,-5.135759074951052,39.85993319826163,41059.96394582287,25749.999161863583,25749.999161863583,66809.96310768646,75524.0635985461,75514.54495710302,25749.999161863583,101264.5441189666,101264.5441189666,101264.5441189666,127223.66231127651,123966.10405372693,3257.5582575495837,0.0,89926.56948905435,55462.46983633089,38293.44405858162,25959.118192309914,64252.56225089153,19799.281838998784,1450.0,0.0,0.8867349310547815,2.870301578936857,0.001494314320929203,1.0,1.0,-5.135759074938676,352783.21115653793,1548502.8131265694,4.389389189043532,1548502.8131265694,4.389389189043532,0.762710107959834,0.09191367644163925,3.9575067359620273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067359620273,1.2796589013905595,1.2799576300008144,3.0926262706894363,6552.903962611056,15440.512941708143,6479.645290600923,0.00031096724145616517,22723.036368299236,2317.1048592841835,19368.093391469003,1974.9958845751612,0.8523549880195284,0.8523549880195284,35720.82325474379,35405.22815468563,1.011154636612674,0.8,4311.124939378944,4273.035954225843,1.011154636612674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623691170219,4.864240599559078,-2.456299318525807,7.320539918084885,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997592809437,0.00023343234488715418,198.92221183248,0.0,0.0,0.0,0.012672344517035992,7.986344791253942e-05,0.00015356833505847706,0.0006077477204243965,0.0919136764416729,0.0919136764416729,0.0919136764416729,0.0919136594087741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8408416602,591.6370795103769,0.0,0.0919136764416729,0.09191367644163925,0.09191367644163925,0.375,0.375,0.5,7.2507050207174135,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,25959.118192309914,19799.281838998784,0.762710107959834,1.0722452616956837,3.901290560417069,1.039802317093735,0.6390401021751182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268830794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362621109946,261.25362621109946,-11.896373788900519,244.96036164523085,277.54689077696804,129606.22072504832,129606.2108378095,0.009887238828038004,0.0,nan,277.54689077696804,4.396890776968064,271.0295849506206,-2.120415049379403,264.51227912427316,-8.637720875726814,257.9949732979257,-15.15502670207428,251.4776674715783,-21.67233252842169,244.96036164523085,-28.18963835476913,1.0,1.0,26022.012520719443,26022.012520719443,276.85041101184896,3.700411011848985,276.85041101184896,276.85041101184896,75514.54474911929,75514.54495710302,-0.00020798372861463577,0.0,8546.071908451686,8546.071908451686,0.8833660653925206,3977.294269641837,276.85041101184896,3.700411011848985,1.0,0.002,0.22116719875073032,0.004757251037693071,0.0003425954105376461,0.0016574045894622844,0.17129770526882304,0.17129770526882304,0.0,-6.938893903907228e-17,0.9999998138763945,0.9999998138763945,0.0,0.0919136593343344,1.7107304856636504e-08,0.0,0.0,0.0,1601723.4032916334,268.0142409250613,0.0,1.0,1279705.239244764,2617.667344103902,,,,,,,,,,,,,,,,,,,2.0,15440.512941708143,1450.0,0.375,6.173730061729009,3.5
1048.0,-30.00000079709333,4.864240606555282,34.92996664872563,25.193664826825284,6.207253819158413,-26.379275335468147,-39.88772942740468,2.5865283575332247,-5.135759067421247,-5.13575906740811,39.85993318696408,41059.964549097625,25749.999160455733,25749.999160455733,66809.96370955335,75524.06331965167,75514.54479672693,25749.999160455733,101264.54395718266,101264.54395718266,101264.54395718266,127223.66214794776,123966.1041195281,3257.5580284196553,0.0,89926.56935136368,55462.47058080941,38293.44307839363,25959.11819076511,64252.561269158745,19799.28183702645,1450.0,0.0,0.8867349311340503,2.8703015797325526,0.001494314320929203,1.0,1.0,-5.135759067421247,352783.2112600355,1548502.8126410698,4.3893891863796,1548502.8126410698,4.3893891863796,0.7627101079292437,0.09191367635765277,3.957506778035645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506778035645,1.2796589012892357,1.2799576298994668,3.0926263038130872,6552.904032796097,15440.513032681847,6479.645283259212,0.0003109672252886472,22723.03609193053,2317.1048311024183,19368.09336952414,1974.995882337408,0.8523549974205337,0.8523549974205337,35720.82355855209,35405.22815468563,1.0111546473626074,0.8,4311.124976045388,4273.035954225843,1.0111546473626074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623690866308,4.864240606555282,-2.4562993111293614,7.320539917684643,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975877313665,0.00023343234607254296,198.9222117925647,0.0,0.0,0.0,0.012672344517035992,7.986344822787618e-05,0.0001535683347431403,0.0006077477256376246,0.09191367635767674,0.09191367635767674,0.09191367635767674,0.09191365944247064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8432463593,591.6370787204643,0.0,0.09191367635767674,0.09191367635765277,0.09191367635765277,0.375,0.375,0.5,7.250704513264311,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,25959.11819076511,19799.28183702645,0.7627101079292437,1.072245304895682,3.901290549851396,1.0398023423483689,0.6390401213283061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685215337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262656327,261.2536262656327,-11.896373734367273,244.96036169768328,277.54689083358215,129606.22161082186,129606.21249338082,0.009117441055100069,0.0,nan,277.54689083358215,4.396890833582177,271.0295850064024,-2.120414993597592,264.5122791792226,-8.63772082077736,257.99497335204285,-15.15502664795713,251.47766752486305,-21.672332475136926,244.96036169768328,-28.189638302316695,1.0,1.0,26022.012520719443,26022.012520719443,276.85041100062585,3.700411000625877,276.85041100062585,276.85041100062585,75514.54450467919,75514.54479672693,-0.0002920477418228984,0.0,8546.071908451686,8546.071908451686,0.8833660627281665,3977.2943119258234,276.85041100062585,3.700411000625877,1.0,0.002,0.2211672157400594,0.004757250963462961,0.00034259543686002044,0.0016574045631413891,0.1712977184300102,0.1712977184300102,0.0,1.4094628242311558e-15,0.999999815159953,0.999999815159953,0.0,0.0919136593683245,1.6989328262129343e-08,0.0,0.0,0.0,1601723.4033002984,268.01424093257873,0.0,1.0,1279705.2392188988,2617.6673442096985,,,,,,,,,,,,,,,,,,,2.0,15440.513032681847,1450.0,0.375,6.173730061729009,3.5
1049.0,-30.00000075103345,4.864240613511607,34.92996664448075,25.193664582353108,6.207253827720445,-26.379275293158056,-39.88772942740468,2.586528369845087,-5.135759062277202,-5.135759062310248,39.85993317494519,41059.96509511411,25749.999165241275,25749.999165241275,66809.96426035538,75524.06304632824,75514.54461936041,25749.999165241275,101264.54378460169,101264.54378460169,101264.54378460169,127223.66197273355,123966.10417198809,3257.5578007454546,0.0,89926.56919923746,55462.47124802354,38293.44216801547,25959.118188131863,64252.56035614733,19799.281834161564,1450.0,0.0,0.8867349312038219,2.8703015802769247,0.001494314320929203,1.0,1.0,-5.135759062277202,352783.2113308441,1548502.812124683,4.389389184034837,1548502.812124683,4.389389184034837,0.7627101078962502,0.0919136762742424,3.9575068154367976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068154367976,1.2796589012320976,1.2799576298423154,3.092626333178615,6552.904095018127,15440.513118349012,6479.645279119123,0.00031096721105447185,22723.03583874235,2317.1048052844094,19368.093357149137,1974.9958810755088,0.8523550063731757,0.8523550063731757,35720.82382862111,35405.22815468563,1.0111546569187122,0.8,4311.125008639858,4273.035954225843,1.0111546569187122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623691899357,4.864240613511607,-2.4562993055335314,7.320539919045139,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975829374373,0.00023343234719160378,198.92221175488288,0.0,0.0,0.0,0.012672344517035992,7.986344822787618e-05,0.0001535683347431403,0.0006077477313812573,0.09191367627423615,0.09191367627423615,0.09191367627423615,0.09191365946713478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.84563187574,591.6370779368123,0.0,0.09191367627423615,0.0919136762742424,0.0919136762742424,0.375,0.375,0.5,7.250704009045653,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,25959.118188131863,19799.281834161564,0.7627101078962502,1.0722453446457048,3.9012905399024906,1.0398023656961302,0.6390401389068648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682302795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362631521654,261.25362631521654,-11.896373684783441,244.96036174863255,277.5468908818005,129606.22228770662,129606.21399777896,0.008289927658928529,0.0,nan,277.5468908818005,4.396890881800516,271.0295850551669,-2.120414944833101,264.5122792285333,-8.637720771466661,257.9949734018997,-15.155026598100278,251.47766757526614,-21.67233242473384,244.96036174863255,-28.189638251367427,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109849696,3.700410984969608,276.8504109849696,276.8504109849696,75514.54421195186,75514.54461936041,-0.0004074085591128096,0.0,8546.071908451686,8546.071908451686,0.883366060359701,3977.2943495139816,276.8504109849696,3.700410984969608,1.0,0.002,0.22116723262152163,0.004757250889284944,0.00034259546301362067,0.0016574045369837662,0.17129773150681032,0.17129773150681032,0.0,-2.61336091655906e-15,0.9999998163334688,0.9999998163334688,0.0,0.09191365939277632,1.6881466091685954e-08,0.0,0.0,0.0,1601723.4033062279,268.0142409377228,0.0,1.0,1279705.2392012016,2617.66734428207,,,,,,,,,,,,,,,,,,,2.0,15440.513118349012,1450.0,0.375,6.173730061729009,3.5
1050.0,-30.00000070757486,4.864240620420603,34.929966640111076,25.19366437280553,6.2072538377434805,-26.379275253043023,-39.88772942740468,2.586528383211635,-5.1357590576129155,-5.135759057606924,39.85993316285388,41059.96561537165,25749.999170920877,25749.999170920877,66809.96478629252,75524.06279044926,75514.54444131379,25749.999170920877,101264.54361223467,101264.54361223467,101264.54361223467,127223.66179753316,123966.10422302777,3257.557574505395,0.0,89926.5690603071,55462.47188522937,38293.441305641914,25959.118185298496,64252.55949094041,19799.2818311372,1450.0,0.0,0.8867349312714659,2.870301580770577,0.001494314320929203,1.0,1.0,-5.1357590576129155,352783.21139505366,1548502.8116045534,4.38938918176157,1548502.8116045534,4.38938918176157,0.762710107862993,0.09191367619129151,3.9575068512262948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068512262948,1.2796589011700652,1.2799576297802686,3.09262636129653,6552.904154596616,15440.513199253233,6479.645274624379,0.0003109671974028654,22723.03559814229,2317.104780750031,19368.09334371405,1974.995879705511,0.8523550148069775,0.8523550148069775,35720.82408705257,35405.22815468563,1.0111546660630342,0.8,4311.125039829797,4273.035954225843,1.0111546660630342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623693125408,4.864240620420603,-2.4562993002392064,7.320539920659809,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975784142483,0.000233432348247465,198.9222117193292,0.0,0.0,0.0,0.012672344517035992,7.986344822787618e-05,0.0001535683347431403,0.0006077477368773908,0.09191367619130744,0.09191367619130744,0.09191367619130744,0.09191365948995424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.84800161055,591.637077158337,0.0,0.09191367619130744,0.09191367619129151,0.09191367619129151,0.375,0.375,0.5,7.250703508010449,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25959.118185298496,19799.2818311372,0.762710107862993,1.0722453823788913,3.901290530690098,1.0398023878832827,0.639040155609071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267955323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362636064705,261.25362636064705,-11.89637363935293,244.9603617979159,277.5468909233781,129606.22299291672,129606.21539737342,0.007595543282167348,0.0,nan,277.5468909233781,4.396890923378123,271.0295850982857,-2.120414901714298,264.5122792731932,-8.637720726806776,257.9949734481008,-15.155026551899198,251.47766762300833,-21.672332376991648,244.9603617979159,-28.18963820208407,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109688391,3.700410968839151,276.8504109688391,276.8504109688391,75514.54402156679,75514.54444131379,-0.0004197469970677048,0.0,8546.071908451686,8546.071908451686,0.8833660580932952,3977.294385482426,276.8504109688391,3.700410968839151,1.0,0.002,0.2211672493964512,0.004757250815524554,0.0003425954890018578,0.0016574045110009355,0.17129774450092888,0.17129774450092888,0.0,2.7933384771916536e-15,0.9999998174926009,0.9999998174926009,0.0,0.09191365941636553,1.6774925981777485e-08,0.0,0.0,0.0,1601723.4033116025,268.01424094238706,0.0,1.0,1279705.2391851596,2617.6673443477002,,,,,,,,,,,,,,,,,,,2.0,15440.513199253233,1450.0,0.375,6.173730061729009,3.5
1051.0,-30.000000666504402,4.864240627262527,34.9299666356139,25.19366416325795,6.207253841659385,-26.379275215688033,-39.88772939248008,2.5865283908430188,-5.135759053907634,-5.135759053890622,39.85993315043486,41059.96609299811,25749.999178969356,25749.999178969356,66809.96527196746,75524.06254248093,75514.54425675857,25749.999178969356,101264.54343572793,101264.54343572793,101264.54343572793,127223.66161774134,123966.10426810579,3257.557349635554,0.0,89926.56891560859,55462.47246612567,38293.440499425466,25959.11818201341,64252.55868143888,19799.281827740448,1450.0,0.0,0.886734931335393,2.870301581162728,0.001494314320929203,1.0,1.0,-5.135759053907634,352783.2114460623,1548502.8110705465,4.3893891796132145,1548502.8110705465,4.3893891796132145,0.7627101078286627,0.09191367610876142,3.957506883663728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506883663728,1.279658901134649,1.279957629744844,3.092626386730622,6552.904208488404,15440.51327561021,6479.6452720582065,0.0003109671851169764,22723.03537533144,2317.1047580296477,19368.093336043585,1974.9958789233415,0.852355022827186,0.852355022827186,35720.82432127919,35405.22815468563,1.011154674350894,0.8,4311.1250680984695,4273.035954225843,1.011154674350894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623694862823,4.864240627262527,-2.4562992956854064,7.320539922947933,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975741396213,0.00023343234924530363,198.92221168572925,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477406108104,0.09191367610876873,0.09191367610876873,0.09191367610876873,0.09191365950913814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8503549812,591.637076385217,0.0,0.09191367610876873,0.09191367610876142,0.09191367610876142,0.375,0.375,0.5,7.250703010022793,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,25959.11818201341,19799.281827740448,0.7627101078286627,1.0722454174263645,3.901290521941581,1.0398024085423287,0.6390401710937531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267695895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362640190707,261.25362640190707,-11.896373598092907,244.96036184536825,277.54689095844594,129606.22357360023,129606.2166753125,0.006898287740539823,0.0,nan,277.54689095844594,4.396890958445965,271.0295851358304,-2.120414864169561,264.5122793132149,-8.637720686785087,257.9949734905993,-15.15502650940067,251.47766766798378,-21.672332332016197,244.96036184536825,-28.189638154631723,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109509601,3.7004109509601335,276.8504109509601,276.8504109509601,75514.54379150928,75514.54425675857,-0.00046524929348379374,0.0,8546.071908451686,8546.071908451686,0.8833660560391622,3977.2944180820464,276.8504109509601,3.7004109509601335,1.0,0.002,0.22116726606953072,0.004757250742029407,0.0003425955148316462,0.0016574044851691166,0.1712977574158231,0.1712977574158231,0.0,7.628446485608009e-16,0.9999998186006709,0.9999998186006709,0.0,0.09191365943568224,1.667307918246819e-08,0.0,0.0,0.0,1601723.4033158745,268.01424094609234,0.0,1.0,1279705.2391724095,2617.6673443998375,,,,,,,,,,,,,,,,,,,2.0,15440.51327561021,1450.0,0.375,6.173730061729009,3.5
1052.0,-30.00000062760845,4.8642406340055455,34.92996663098187,25.19366395371037,6.207253838436853,-26.37927518100394,-39.88772939248008,2.586528391832317,-5.13575905175253,-5.135759051756784,39.85993313754875,41059.9665278998,25749.999190837996,25749.999190837996,66809.9657187378,75524.06229989933,75514.54406193526,25749.999190837996,101264.54325277326,101264.54325277326,101264.54325277326,127223.66143079274,123966.10430474114,3257.557126051599,0.0,89926.56876181075,55462.4729898111,38293.43974666627,25959.11817801948,64252.55792468575,19799.281823762674,1450.0,0.0,0.886734931393103,2.8703015813908017,0.001494314320929203,1.0,1.0,-5.13575905175253,352783.2114757276,1548502.8105165649,4.389389177673796,1548502.8105165649,4.389389177673796,0.762710107792777,0.09191367602669806,3.957506912663279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506912663279,1.2796589011300576,1.2799576297402517,3.092626409403657,6552.904256529844,15440.513347817194,6479.645271725535,0.00031096717424653484,22723.035169960818,2317.104737087672,19368.09333504921,1974.9958788219433,0.8523550304870037,0.8523550304870037,35720.824530681304,35405.22815468563,1.0111546817603647,0.8,4311.125093371085,4273.035954225843,1.0111546817603647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623697424894,4.8642406340055455,-2.456299292316557,7.320539926322103,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975700913122,0.00023343235019031224,198.92221165390828,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477450642232,0.09191367602669166,0.09191367602669166,0.09191367602669166,0.09191365952242345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.85269223584,591.637075617363,0.0,0.09191367602669166,0.09191367602669806,0.09191367602669806,0.375,0.375,0.5,7.250702514891856,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25959.11817801948,19799.281823762674,0.762710107792777,1.072245449861275,3.9012905136542635,1.0398024277422502,0.6390401853888623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952674507229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536264389084,261.2536264389084,-11.896373561091593,244.96036189088198,277.5468909869348,129606.22401653918,129606.21783028079,0.006186258389012515,0.0,nan,277.5468909869348,4.396890986934807,271.02958516772424,-2.120414832275742,264.51227934851363,-8.637720651486347,257.99497352930314,-15.15502647069684,251.47766771009253,-21.672332289907445,244.96036189088198,-28.189638109117993,1.0,1.0,26022.012520719443,26022.012520719443,276.85041093029713,3.700410930297153,276.85041093029713,276.85041093029713,75514.54352424432,75514.54406193526,-0.0005376909393817186,0.0,8546.071908451686,8546.071908451686,0.8833660542027364,3977.2944472265954,276.85041093029713,3.700410930297153,1.0,0.002,0.2211672826472307,0.0047572506686898155,0.0003425955405125885,0.0016574044594862435,0.17129777025629425,0.17129777025629425,0.0,-1.1679025802013854e-15,0.9999998196383549,0.9999998196383549,0.0,0.09191365944899625,1.6577701812010718e-08,0.0,0.0,0.0,1601723.4033183574,268.01424094824745,0.0,1.0,1279705.2391649974,2617.667344430156,,,,,,,,,,,,,,,,,,,2.0,15440.513347817194,1450.0,0.375,6.173730061729009,3.5
1053.0,-30.000000590676684,4.8642406406094025,34.92996662620344,25.19366374416279,6.207253827347799,-26.379275148874235,-39.88772939248008,2.5865283855453254,-5.135759051606499,-5.135759051638137,39.85993312405944,41059.96692073649,25749.999207537414,25749.999207537414,66809.96612827391,75524.06206051423,75514.54385363619,25749.999207537414,101264.54306117361,101264.54306117361,101264.54306117361,127223.66123429309,123966.10433064794,3257.5569036451543,0.0,89926.56859631286,55462.47345653489,38293.439044197745,25959.118173119477,64252.557217317226,19799.281819041797,1450.0,0.0,0.8867349314426506,2.8703015814062622,0.001494314320929203,1.0,1.0,-5.135759051606499,352783.2114777385,1548502.8099379677,4.389389176008684,1548502.8099379677,4.389389176008684,0.7627101077548868,0.09191367594508501,3.9575069382146144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069382146144,1.2796589011592348,1.2799576297694355,3.092626429300444,6552.904298688749,15440.513416276923,6479.645273839649,0.0003109671648077294,22723.03498143259,2317.104717863143,19368.093341368436,1974.995879466325,0.8523550378369115,0.8523550378369115,35720.82471518428,35405.22815468563,1.0111546882888063,0.8,4311.125115638641,4273.035954225843,1.0111546882888063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623701029777,4.8642406406094025,-2.456299290460224,7.320539931069627,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975662474452,0.0002334323510875973,198.92221162369424,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477489880991,0.09191367594512752,0.09191367594512752,0.09191367594512752,0.09191365952805433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8550138738,591.6370748546087,0.0,0.09191367594512752,0.09191367594508501,0.09191367594508501,0.375,0.375,0.5,7.250702022377952,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,25959.118173119477,19799.281819041797,0.7627101077548868,1.0722454797895185,3.901290505812342,1.0398024455634804,0.6390401985381228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672185317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536264715315,261.2536264715315,-11.896373528468473,244.9603619343988,277.5468910086642,129606.22431544456,129606.2188611734,0.005454271150577762,0.0,nan,277.5468910086642,4.396891008664227,271.0295851938111,-2.120414806188876,264.51227937895806,-8.637720621041922,257.99497356410495,-15.155026435895024,251.47766774925188,-21.6723322507481,244.9603619343988,-28.189638065601173,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109060421,3.700410906042123,276.8504109060421,276.8504109060421,75514.54322246995,75514.54385363619,-0.00063116624369286,0.0,8546.071908451686,8546.071908451686,0.8833660525846725,3977.2944729056876,276.8504109060421,3.700410906042123,1.0,0.002,0.22116729913765196,0.004757250595394589,0.00034259556605690774,0.0016574044339415935,0.17129778302845386,0.17129778302845386,0.0,-1.4988010832439613e-15,0.9999998205879282,0.9999998205879282,0.0,0.09191365945466198,1.6490423023893026e-08,0.0,0.0,0.0,1601723.4033185258,268.0142409483935,0.0,1.0,1279705.239164495,2617.6673444322123,,,,,,,,,,,,,,,,,,,2.0,15440.513416276923,1450.0,0.375,6.173730061729009,3.5
1054.0,-30.000000555655653,4.864240647082195,34.929966621291385,25.193663569539808,6.20725382043367,-26.379275118046714,-39.88772939248008,2.5865283828247523,-5.135759051259868,-5.135759051273225,39.859933110646224,41059.96730288328,25749.999223265204,25749.999223265204,66809.96652614848,75524.06183703436,75514.54364912045,25749.999223265204,101264.54287238565,101264.54287238565,101264.54287238565,127223.66104067357,123966.10435824833,3257.556682425242,0.0,89926.56844778429,55462.47391363321,38293.43837127898,25959.118168287925,64252.556539566904,19799.281814379658,1450.0,0.0,0.8867349314931694,2.8703015814429413,0.001494314320929203,1.0,1.0,-5.135759051259868,352783.2114825102,1548502.809359975,4.389389174310933,1548502.809359975,4.389389174310933,0.7627101077172482,0.09191367586383385,3.9575069633932936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069633932936,1.2796589011718607,1.2799576297820645,3.092626448946017,6552.90434031536,15440.513481389613,6479.645274754493,0.0003109671554390789,22723.03479933194,2317.1046992940446,19368.093344102967,1974.9958797451695,0.8523550447879606,0.8523550447879608,35720.82489699636,35405.22815468563,1.0111546947220331,0.8,4311.125137581433,4273.035954225843,1.0111546947220331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623704424918,4.864240647082195,-2.45629928845873,7.320539935540925,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975626024342,0.00023343235193846288,198.92221159504336,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477528547469,0.09191367586379653,0.09191367586379653,0.09191367586379653,0.09191365953446536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8573231146,591.6370740959231,0.0,0.09191367586379653,0.09191367586383385,0.09191367586383385,0.375,0.375,0.5,7.250701532498594,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25959.118168287925,19799.281814379658,0.7627101077172482,1.0722455086111897,3.9012904985354075,1.0398024627239029,0.6390402112264347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952669980659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362650077835,261.25362650077835,-11.896373499221625,244.9603619759897,277.54689102556694,129606.2247076802,129606.2198178946,0.004889785600756861,0.0,nan,277.54689102556694,4.396891025566958,271.0295852156515,-2.1204147843484975,264.512279405736,-8.637720594263953,257.9949735958206,-15.155026404179353,251.47766778590514,-21.672332214094837,244.9603619759897,-28.189638024010264,1.0,1.0,26022.012520719443,26022.012520719443,276.85041088247607,3.700410882476092,276.85041088247607,276.85041088247607,75514.54303588551,75514.54364912045,-0.0006132349371910095,0.0,8546.071908451686,8546.071908451686,0.8833660509902073,3977.29449821026,276.85041088247607,3.700410882476092,1.0,0.002,0.22116731553981903,0.004757250522535404,0.00034259559146466073,0.0016574044085366038,0.17129779573233037,0.17129779573233037,0.0,1.2646134139870924e-15,0.999999821548148,0.999999821548148,0.0,0.09191365946166817,1.6402165678543516e-08,0.0,0.0,0.0,1601723.4033189258,268.0142409487401,0.0,1.0,1279705.2391633021,2617.6673444370895,,,,,,,,,,,,,,,,,,,2.0,15440.513481389613,1450.0,0.375,6.173730061729009,3.5
