time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1055.0,-30.00000052240553,4.864240653421204,34.92996661625107,25.193663394916825,6.207253810315206,-26.37927508913344,-39.88772939248008,2.58652837704312,-5.135759051173807,-5.135759051168744,39.85993309712076,41059.96765706479,25749.999239319113,25749.999239319113,66809.9668963839,75524.06162062287,75514.54344383276,25749.999239319113,101264.54268315187,101264.54268315187,101264.54268315187,127223.66084650233,123966.10438413423,3257.556462368098,0.0,89926.56829801505,55462.474334456965,38293.43773728675,25959.118163350457,64252.555900637206,19799.281809627508,1450.0,0.0,0.8867349315425699,2.8703015814520607,0.001494314320929203,1.0,1.0,-5.135759051173807,352783.2114836966,1548502.8087795032,4.389389172650766,1548502.8087795032,4.389389172650766,0.7627101076792541,0.09191367578278822,3.9575069864454466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069864454466,1.2796589011986925,1.2799576298089026,3.092626466895466,6552.904378348089,15440.513543227318,6479.6452766986595,0.0003109671469256133,22723.03462912779,2317.1046819380513,19368.09334991421,1974.9958803377515,0.8523550514281658,0.8523550514281658,35720.825063453056,35405.22815468563,1.0111547006119261,0.8,4311.125157670992,4273.035954225843,1.0111547006119261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623707890458,4.864240653421204,-2.4562992866837323,7.320539940104936,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975591417533,0.00023343235274629975,198.92221156784126,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477563948277,0.0919136757828425,0.0919136757828425,0.0919136757828425,0.09191365953987794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.85961923253,591.6370733415425,0.0,0.0919136757828425,0.09191367578278822,0.09191367578278822,0.375,0.375,0.5,7.250701045213588,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25959.118163350457,19799.281809627508,0.7627101076792541,1.0722455356126002,3.901290491559244,1.0398024788259255,0.6390402230934068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952667890064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536265268104,261.2536265268104,-11.896373473189556,244.96036201566986,277.54689103795096,129606.22503864978,129606.22068633484,0.0043523149421838825,0.0,nan,277.54689103795096,4.396891037950979,271.02958523349474,-2.1204147665052346,264.51227942903853,-8.637720570961449,257.9949736245823,-15.155026375417663,251.47766782012607,-21.672332179873905,244.96036201566986,-28.18963798433012,1.0,1.0,26022.012520719443,26022.012520719443,276.85041085855926,3.7004108585592803,276.85041085855926,276.85041085855926,75514.54282146839,75514.54344383276,-0.00062236437224783,0.0,8546.071908451686,8546.071908451686,0.8833660495304065,3977.294521377674,276.85041085855926,3.7004108585592803,1.0,0.002,0.22116733185517481,0.004757250450009091,0.0003425956167377554,0.0016574043832634988,0.1712978083688777,0.1712978083688777,0.0,1.2542050731312315e-15,0.9999998224926326,0.9999998224926326,0.0,0.09191365946743361,1.6315354612623863e-08,0.0,0.0,0.0,1601723.4033190254,268.01424094882617,0.0,1.0,1279705.2391630025,2617.667344438304,,,,,,,,,,,,,,,,,,,2.0,15440.513543227318,1450.0,0.375,6.173730061729009,3.5
1056.0,-30.000000490783236,4.86424065961396,34.92996661108325,25.193663220293843,6.2072537960788186,-26.37927506209702,-39.88772939248008,2.586528367392596,-5.135759051780951,-5.135759051791695,39.85993308336021,41059.967982631366,25749.999256869556,25749.999256869556,66809.96723950093,75524.06140936332,75514.54323444117,25749.999256869556,101264.54249131073,101264.54249131073,101264.54249131073,127223.66064937875,123966.1044059415,3257.556243437248,0.0,89926.56814424868,55462.474717516736,38293.43714081327,25959.118158068024,64252.5552988813,19799.281804592207,1450.0,0.0,0.886734931589423,2.870301581387758,0.001494314320929203,1.0,1.0,-5.135759051780951,352783.2114753321,1548502.8081873097,4.389389171076205,1548502.8081873097,4.389389171076205,0.7627101076404879,0.09191367570216877,3.9575070072557654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070072557654,1.2796589012434794,1.2799576298536999,3.092626483049622,6552.904412576808,15440.51360204634,6479.645279943823,0.00031096713932617494,22723.034470785697,2317.1046657916513,19368.09335961422,1974.9958813268772,0.8523550577945556,0.8523550577945556,35720.82521372174,35405.22815468563,1.0111547059290238,0.8,4311.125175806831,4273.035954225843,1.0111547059290238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623711679054,4.86424065961396,-2.456299285480442,7.320539945094401,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975558504897,0.00023343235351458902,198.92221154197088,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477595906337,0.09191367570214184,0.09191367570214184,0.09191367570214184,0.09191365954267534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8619020994,591.6370725914982,0.0,0.09191367570214184,0.09191367570216877,0.09191367570216877,0.375,0.375,0.5,7.2507005604267,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25959.118158068024,19799.281804592207,0.7627101076404879,1.0722455608162036,3.9012904848910352,1.0398024939043031,0.6390402341453066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266590518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362654968995,261.25362654968995,-11.896373450310023,244.96036205346803,277.5468910459118,129606.22529248278,129606.22146724728,0.0038252354928301896,0.0,nan,277.5468910459118,4.396891045911843,271.02958524742303,-2.1204147525769486,264.5122794489343,-8.637720551065684,257.99497365044556,-15.155026349554419,251.4776678519568,-21.672332148043182,244.96036205346803,-28.189637946531946,1.0,1.0,26022.012520719443,26022.012520719443,276.8504108334348,3.7004108334348302,276.8504108334348,276.8504108334348,75514.54258065288,75514.54323444117,-0.0006537882873089984,0.0,8546.071908451686,8546.071908451686,0.8833660482125723,3977.2945422920443,276.8504108334348,3.7004108334348302,1.0,0.002,0.22116734808701488,0.004757250377728015,0.0003425956418809893,0.0016574043581182355,0.17129782094049464,0.17129782094049464,0.0,-7.754213937616328e-16,0.9999998234012284,0.9999998234012284,0.0,0.09191365947032655,1.623184222281834e-08,0.0,0.0,0.0,1601723.4033183246,268.014240948219,0.0,1.0,1279705.239165097,2617.667344429749,,,,,,,,,,,,,,,,,,,2.0,15440.51360204634,1450.0,0.375,6.173730061729009,3.5
1057.0,-30.000000460645406,4.864240665640158,34.92996660578503,25.19366304567086,6.207253777034547,-26.379275036877416,-39.88772939248008,2.5865283532665275,-5.1357590535448026,-5.135759053527418,39.859933069261274,41059.96827952379,25749.999276856506,25749.999276856506,66809.96755638029,75524.06120156679,75514.54301832139,25749.999276856506,101264.5422951779,101264.5422951779,101264.5422951779,127223.66044744069,123966.1044218723,3257.5560255683927,0.0,89926.56798425625,55462.47506221316,38293.43658004788,25959.11815226279,64252.554732310666,19799.281799129032,1450.0,0.0,0.8867349316315827,2.870301581201134,0.001494314320929203,1.0,1.0,-5.1357590535448026,352783.2114510577,1548502.8075809246,4.389389169659371,1548502.8075809246,4.389389169659371,0.7627101076005997,0.09191367562183106,3.9575070257670055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070257670055,1.2796589013090367,1.2799576299192725,3.0926264973569473,6552.9044428923125,15440.513658112804,6479.645284693956,0.0003109671326739697,22723.034324071115,2317.1046508309278,19368.093373812684,1974.9958827747178,0.8523550639227591,0.8523550639227591,35720.82534738909,35405.22815468563,1.0111547106587002,0.8,4311.1251919390625,4273.035954225843,1.0111547106587002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623715993614,4.864240665640158,-2.4562992851363896,7.320539950776547,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975527137347,0.00023343235424681092,198.922211517315,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.000607747762433374,0.09191367562184038,0.09191367562184038,0.09191367562184038,0.09191365954106924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8641718493,591.637071845743,0.0,0.09191367562184038,0.09191367562183106,0.09191367562183106,0.375,0.375,0.5,7.2507000780068545,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,25959.11815226279,19799.281799129032,0.7627101076005997,1.0722455842711534,3.901290478528659,1.0398025080049242,0.6390402444009899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266401747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362656941803,261.25362656941803,-11.896373430581946,244.96036208942633,277.54689104940974,129606.22545922302,129606.22216087233,0.0032983506927557775,0.0,nan,277.54689104940974,4.39689104940976,271.0295852574131,-2.1204147425868882,264.5122794654164,-8.637720534583593,257.9949736734197,-15.155026326580298,251.477667881423,-21.672332118576975,244.96036208942633,-28.18963791057365,1.0,1.0,26022.012520719443,26022.012520719443,276.8504108064103,3.700410806410332,276.8504108064103,276.8504108064103,75514.54231508951,75514.54301832139,-0.0007032318826531991,0.0,8546.071908451686,8546.071908451686,0.8833660470403293,3977.2945608958407,276.8504108064103,3.700410806410332,1.0,0.002,0.22116736423978925,0.004757250305611292,0.00034259566690092734,0.001657404333100857,0.17129783345046368,0.17129783345046368,0.0,1.784163095042146e-15,0.9999998242614887,0.9999998242614887,0.0,0.09191365946905854,1.6152772521783002e-08,0.0,0.0,0.0,1601723.4033162927,268.0142409464552,0.0,1.0,1279705.23917116,2617.6673444049443,,,,,,,,,,,,,,,,,,,2.0,15440.513658112804,1450.0,0.375,6.173730061729009,3.5
1058.0,-30.000000432001492,4.864240671528591,34.92996660037755,25.193662905972474,6.20725376520886,-26.37927501228045,-39.88772939248008,2.586528345487819,-5.135759054066455,-5.135759054059122,39.85993305551143,41059.968578307155,25749.99929338836,25749.99929338836,66809.96787169551,75524.06101035884,75514.54281286807,25749.99929338836,101264.54210625643,101264.54210625643,101264.54210625643,127223.66025327732,123966.1044444564,3257.555808820921,0.0,89926.56784693546,55462.475414883644,38293.43603561313,25959.118147020898,64252.55418263403,19799.281794125785,1450.0,0.0,0.8867349316787795,2.870301581145891,0.001494314320929203,1.0,1.0,-5.135759054066455,352783.21144387237,1548502.8069898323,4.3893891680732615,1548502.8069898323,4.3893891680732615,0.7627101075618772,0.09191367554173492,3.957507044997455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507044997455,1.2796589013451367,1.279957629955381,3.0926265122974956,6552.904474549542,15440.51371169647,6479.645287309693,0.00031096712562933066,22723.03417895578,2317.1046360332816,19368.0933816313,1974.9958835719947,0.8523550697102084,0.8523550697102084,35720.825486249734,35405.22815468563,1.0111547155721368,0.8,4311.125208698072,4273.035954225843,1.0111547155721368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623719562327,4.864240671528591,-2.456299283947843,7.320539955476434,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975497324614,0.00023343235494273826,198.92221149388126,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477653865621,0.09191367554173602,0.09191367554173602,0.09191367554173602,0.09191365954419237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8664312146,591.6370711034137,0.0,0.09191367554173602,0.09191367554173492,0.09191367554173492,0.375,0.375,0.5,7.250699598079344,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25959.118147020898,19799.281794125785,0.7627101075618772,1.0722456073182134,3.90129047258755,1.0398025218078053,0.6390402545180797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952662218379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362658708815,261.25362658708815,-11.896373412911828,244.9603621236868,277.5468910504895,129606.22577210711,129606.22281783474,0.0029542723648618963,0.0,nan,277.5468910504895,4.396891050489501,271.02958526512896,-2.1204147348710194,264.51227947976844,-8.63772052023154,257.9949736944079,-15.15502630559206,251.47766790904734,-21.672332090952636,244.9603621236868,-28.189637876313185,1.0,1.0,26022.012520719443,26022.012520719443,276.8504107818379,3.7004107818379453,276.8504107818379,276.8504107818379,75514.54217344518,75514.54281286807,-0.0006394228839781135,0.0,8546.071908451686,8546.071908451686,0.8833660458225417,3977.2945802224426,276.8504107818379,3.7004107818379453,1.0,0.002,0.2211673803089123,0.004757250234067997,0.000342595691792168,0.0016574043082073983,0.171297845896084,0.171297845896084,0.0,-4.3368086899420177e-16,0.9999998251715628,0.9999998251715628,0.0,0.09191365947261067,1.606912424966344e-08,0.0,0.0,0.0,1601723.4033156913,268.0142409459335,0.0,1.0,1279705.2391729557,2617.667344397596,,,,,,,,,,,,,,,,,,,2.0,15440.51371169647,1450.0,0.375,6.173730061729009,3.5
1059.0,-30.000000404769967,4.864240677296248,34.929966594875225,25.193662766274088,6.207253753142593,-26.37927498897871,-39.88772939248008,2.5865283373513197,-5.135759053919685,-5.13575905391984,39.859933041959515,41059.96886078465,25749.999307881422,25749.999307881422,66809.96816866606,75524.06082722193,75514.54261389904,25749.999307881422,101264.54192178047,101264.54192178047,101264.54192178047,127223.66006385864,123966.10447063165,3257.555593226996,0.0,89926.56771413195,55462.47574769443,38293.435518263905,25959.118142078165,64252.55366034207,19799.28178936783,1450.0,0.0,0.8867349317287155,2.8703015811614483,0.001494314320929203,1.0,1.0,-5.135759053919685,352783.2114458951,1548502.8064066824,4.389389166395096,1548502.8064066824,4.389389166395096,0.7627101075238141,0.09191367546189586,3.9575070631233036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070631233036,1.2796589013828972,1.27995762999315,3.0926265263708315,6552.904504369251,15440.513762746104,6479.64529004574,0.0003109671190049688,22723.03404132424,2317.1046219987707,19368.093389809525,1974.9958844059415,0.8523550752327615,0.8523550752327615,35720.825617134215,35405.22815468563,1.0111547202033446,0.8,4311.125224494442,4273.035954225843,1.0111547202033446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862372269093,4.864240677296248,-2.456299282300461,7.320539959596709,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997546898194,0.0002334323556043496,198.92221147160302,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477681701185,0.09191367546187626,0.09191367546187626,0.09191367546187626,0.0919136595498666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.868679109,591.6370703648596,0.0,0.09191367546187626,0.09191367546189586,0.09191367546189586,0.375,0.375,0.5,7.250699120717311,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25959.118142078165,19799.28178936783,0.7627101075238141,1.0722456291810447,3.9012904668338564,1.0398025348820101,0.6390402641090305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952660508469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536266029242,261.2536266029242,-11.896373397075763,244.96036215631204,277.5468910495363,129606.2260717291,129606.22342409816,0.0026476309363718193,0.0,nan,277.5468910495363,4.39689104953635,271.02958527089146,-2.120414729108518,264.5122794922466,-8.637720507753386,257.9949737136018,-15.155026286398197,251.4776679349569,-21.672332065043065,244.96036215631204,-28.189637843687933,1.0,1.0,26022.012520719443,26022.012520719443,276.85041075869526,3.700410758695284,276.85041075869526,276.85041075869526,75514.54201168014,75514.54261389904,-0.0006022189045324922,0.0,8546.071908451686,8546.071908451686,0.8833660446747043,3977.2945984389203,276.85041075869526,3.700410758695284,1.0,0.002,0.22116739629201435,0.004757250163029842,0.00034259571655063334,0.0016574042834490497,0.17129785827531666,0.17129785827531666,0.0,-3.170207152347615e-16,0.9999998261074585,0.9999998261074585,0.0,0.09191365947879324,1.5983102622595412e-08,0.0,0.0,0.0,1601723.4033158598,268.0142409460803,0.0,1.0,1279705.2391724535,2617.667344399666,,,,,,,,,,,,,,,,,,,2.0,15440.513762746104,1450.0,0.375,6.173730061729009,3.5
1060.0,-30.000000378861337,4.864240682950295,34.92996658928681,25.1936626265757,6.207253739812022,-26.37927496699398,-39.88772939248008,2.586528327944711,-5.135759053572997,-5.135759053560239,39.85993302847047,41059.9691253636,25749.99932151462,25749.99932151462,66809.96844687822,75524.06065049599,75514.54241785058,25749.99932151462,101264.5417393652,101264.5417393652,101264.5417393652,127223.65987660467,123966.10449781097,3257.5553787936938,0.0,89926.56758305419,55462.47605792202,38293.435027924636,25959.118137239468,64252.55316516411,19799.28178469469,1450.0,0.0,0.8867349317793497,2.8703015811981096,0.001494314320929203,1.0,1.0,-5.135759053572997,352783.21145066357,1548502.8058273073,4.389389164693468,1548502.8058273073,4.389389164693468,0.7627101074859616,0.09191367538233447,3.9575070799554735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070799554735,1.279658901426552,1.2799576300368152,3.092626539418966,6552.904532016683,15440.513811403162,6479.645293208862,0.00031096711288935763,22723.03391155676,2317.10460876617,19368.09339926431,1974.9958853700614,0.8523550805165084,0.8523550805165084,35720.825738677195,35405.22815468563,1.0111547245040136,0.8,4311.1252391633925,4273.035954225843,1.0111547245040136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623725633912,4.864240682950295,-2.4562992805222343,7.320539963472529,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975442016171,0.00023343235623381943,198.92221145040702,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477707550068,0.09191367538236771,0.09191367538236771,0.09191367538236771,0.09191365955628905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.87091479194,591.6370696303178,0.0,0.09191367538236771,0.09191367538233447,0.09191367538233447,0.375,0.375,0.5,7.250698645937553,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,25959.118137239468,19799.28178469469,0.7627101074859616,1.0722456498201722,3.901290461278368,1.0398025472254802,0.6390402731517467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952658882871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536266170244,261.2536266170244,-11.896373382975582,244.96036218735935,277.5468910466894,129606.22633740828,129606.22397998939,0.002357418892618947,0.0,nan,277.5468910466894,4.3968910466894044,271.0295852748234,-2.1204147251766017,264.51227950295737,-8.637720497042608,257.99497373109136,-15.155026268908614,251.47766795922539,-21.67233204077459,244.96036218735935,-28.189637812640626,1.0,1.0,26022.012520719443,26022.012520719443,276.85041073611467,3.7004107361146907,276.85041073611467,276.85041073611467,75514.54183025828,75514.54241785058,-0.0005875922943232581,0.0,8546.071908451686,8546.071908451686,0.8833660436087902,3977.2946153552507,276.85041073611467,3.7004107361146907,1.0,0.002,0.22116741218861818,0.0047572500924141625,0.00034259574117525204,0.0016574042588257001,0.17129787058762602,0.17129787058762602,0.0,9.52363188311267e-16,0.9999998270485502,0.9999998270485502,0.0,0.09191365948573105,1.5896603416424127e-08,0.0,0.0,0.0,1601723.4033162587,268.014240946427,0.0,1.0,1279705.2391712642,2617.667344404536,,,,,,,,,,,,,,,,,,,2.0,15440.513811403162,1450.0,0.375,6.173730061729009,3.5
1061.0,-30.000000354181093,4.8642406884897635,34.92996658361657,25.193662486877315,6.2072537243953105,-26.379274946323438,-39.88772939248008,2.5865283165376614,-5.135759053351933,-5.135759053360345,39.859933014931876,41059.969371040665,25749.999335264027,25749.999335264027,66809.96870630469,75524.06047869091,75514.54222176761,25749.999335264027,101264.54155703164,101264.54155703164,101264.54155703164,127223.65968936463,123966.10452385523,3257.555165509398,0.0,89926.56745136528,55462.47634371514,38293.43456405571,25959.118132332995,64252.5526963887,19799.2817799656,1450.0,0.0,0.8867349318295702,2.8703015812215016,0.001494314320929203,1.0,1.0,-5.135759053351933,352783.2114537064,1548502.805245262,4.389389163005743,1548502.805245262,4.389389163005743,0.7627101074479452,0.09191367530315067,3.9575070953611933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070953611933,1.2796589014794906,1.2799576300897662,3.0926265513299533,6552.904557254636,15440.513857827704,6479.645297044686,0.000310967107346369,22723.03378982518,2317.104596353003,19368.093410729845,1974.9958865392205,0.852355085587313,0.852355085587313,35720.82584991996,35405.22815468563,1.0111547284402205,0.8,4311.125252589215,4273.035954225843,1.0111547284402205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586237286019795,4.8642406884897635,-2.456299278891623,7.320539967381387,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975416328861,0.00023343235683344585,198.922211430216,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477731208375,0.09191367530314394,0.09191367530314394,0.09191367530314394,0.09191365956224365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.87313787476,591.6370688999095,0.0,0.09191367530314394,0.09191367530315067,0.09191367530315067,0.375,0.375,0.5,7.250698173707729,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25959.118132332995,19799.2817799656,0.7627101074479452,1.072245669224504,3.901290455927104,1.0398025588493034,0.6390402816376886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495265733624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536266294031,261.2536266294031,-11.896373370596905,244.96036221688453,277.5468910419216,129606.22655449524,129606.22448490103,0.002069594206436991,0.0,nan,277.5468910419216,4.396891041921606,271.0295852769142,-2.120414723085787,264.51227951190674,-8.637720488093237,257.99497374689935,-15.15502625310063,251.47766798189193,-21.67233201810805,244.96036221688453,-28.189637783115444,1.0,1.0,26022.012520719443,26022.012520719443,276.85041071337037,3.7004107133703883,276.85041071337037,276.85041071337037,75514.54162991508,75514.54222176761,-0.00059185252757743,0.0,8546.071908451686,8546.071908451686,0.8833660426332075,3977.294630837999,276.85041071337037,3.7004107133703883,1.0,0.002,0.22116742799987615,0.004757250022146549,0.00034259576566757785,0.0016574042343312759,0.1712978828337889,0.1712978828337889,0.0,-1.1462185367516753e-15,0.9999998279770662,0.9999998279770662,0.0,0.09191365949189059,1.5811260080746505e-08,0.0,0.0,0.0,1601723.4033165139,268.01424094664804,0.0,1.0,1279705.2391705022,2617.6673444076464,,,,,,,,,,,,,,,,,,,2.0,15440.513857827704,1450.0,0.375,6.173730061729009,3.5
1062.0,-30.000000330555064,4.864240693878806,34.92996657785158,25.19366234717893,6.2072536998396455,-26.37927492751559,-39.88772939248008,2.5865282968001155,-5.135759054969526,-5.13575905498146,39.859933000857154,41059.96958188423,25749.99935331518,25749.99935331518,66809.9689351994,75524.06030301009,75514.54201331017,25749.99935331518,101264.54136662534,101264.54136662534,101264.54136662534,127223.65949321534,123966.10453994028,3257.554953275061,0.0,89926.56730144769,55462.47658032149,38293.43413458467,25959.11812658999,64252.55226117466,19799.281774552113,1450.0,0.0,0.8867349318723678,2.870301581050315,0.001494314320929203,1.0,1.0,-5.135759054969526,352783.2114314407,1548502.8046401322,4.389389161567474,1548502.8046401322,4.389389161567474,0.7627101074081426,0.09191367522435633,3.95750710770659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750710770659,1.2796589015710902,1.279957630181387,3.092626560755991,6552.904577227278,15440.513902192304,6479.645303681793,0.0003109671031103542,22723.033681059118,2317.104585261952,19368.093430568602,1974.9958885622107,0.8523550905402636,0.8523550905402635,35720.82593906452,35405.22815468563,1.0111547315945058,0.8,4311.125263348019,4273.035954225843,1.0111547315945058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586237324986625,4.864240693878806,-2.4562992786343942,7.3205399725132,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975391738789,0.0002334323574074591,198.92221141088746,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477750166995,0.0919136752243585,0.0919136752243585,0.0919136752243585,0.09191365956119803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8753470367,591.6370681740437,0.0,0.0919136752243585,0.09191367522435633,0.09191367522435633,0.375,0.375,0.5,7.250697703812349,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25959.11812658999,19799.281774552113,0.7627101074081426,1.072245686756022,3.901290450717969,1.0398025694548183,0.6390402892477034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952655862943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362663944657,261.25362663944657,-11.896373360553412,244.9603622448991,277.54689103399403,129606.22659112187,129606.22491194589,0.0016791759745362874,0.0,nan,277.54689103399403,4.396891033994052,271.029585276175,-2.120414723824979,264.512279518356,-8.637720481643953,257.99497376053705,-15.155026239462927,251.47766800271808,-21.6723319972819,244.9603622448991,-28.189637755100875,1.0,1.0,26022.012520719443,26022.012520719443,276.85041068735705,3.7004106873570777,276.85041068735705,276.85041068735705,75514.54139922898,75514.54201331017,-0.0006140811892692,0.0,8546.071908451686,8546.071908451686,0.8833660418514229,3977.294643245123,276.85041068735705,3.7004106873570777,1.0,0.002,0.2211674437332831,0.0047572499519152696,0.0003425957900380054,0.0016574042099618627,0.1712978950190027,0.1712978950190027,0.0,-1.3183898417423734e-16,0.9999998288240793,0.9999998288240793,0.0,0.09191365949094835,1.573340797779021e-08,0.0,0.0,0.0,1601723.4033146503,268.01424094503045,0.0,1.0,1279705.239176065,2617.66734438489,,,,,,,,,,,,,,,,,,,2.0,15440.513902192304,1450.0,0.375,6.173730061729009,3.5
1063.0,-30.000000308162033,4.864240699189917,34.92996657203408,25.19366224240514,6.207253694627912,-26.379274907883026,-39.88772939248008,2.5865282943489727,-5.135759053290542,-5.135759053302068,39.859932987811746,41059.96982848299,25749.999362666862,25749.999362666862,66809.96919114985,75524.06015552054,75514.5418317926,25749.999362666862,101264.54119445945,101264.54119445945,101264.54119445945,127223.65931683338,123966.1045745746,3257.5547422587856,0.0,89926.56720234026,55462.47687530295,38293.43369670812,25959.11812237393,64252.551819082044,19799.281770391495,1450.0,0.0,0.8867349319282163,2.870301581228038,0.001494314320929203,1.0,1.0,-5.135759053290542,352783.21145455656,1548502.8040794714,4.389389159690611,1548502.8040794714,4.389389159690611,0.7627101073717397,0.09191367514573702,3.9575071240183637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071240183637,1.2796589015824658,1.2799576301927653,3.092626573475469,6552.904604178326,15440.51394484042,6479.645304506034,0.00031096709705433835,22723.033562358025,2317.1045731578088,19368.093433032314,1974.9958888134395,0.8523550951012387,0.8523550951012387,35720.82605684978,35405.22815468563,1.011154735762212,0.8,4311.125277563452,4273.035954225843,1.011154735762212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623734517399,4.864240699189917,-2.456299275981898,7.320539975171815,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997536843208,0.00023343235795151443,198.9222113925676,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477775216715,0.09191367514574851,0.09191367514574851,0.09191367514574851,0.09191365957267802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8775480982,591.6370674508883,0.0,0.09191367514574851,0.09191367514573702,0.09191367514573702,0.375,0.375,0.5,7.250697236620685,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,25959.11812237393,19799.281770391495,0.7627101073717397,1.072245705456617,3.9012904460302216,1.0398025805927336,0.6390402974826097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952654452578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362664922585,261.25362664922585,-11.896373350774127,244.9603622716406,277.5468910268112,129606.22700442855,129606.22536941686,0.0016350117074105312,0.0,nan,277.5468910268112,4.396891026811204,271.02958527577704,-2.1204147242229396,264.51227952474295,-8.637720475257026,257.9949737737088,-15.15502622629117,251.47766802267472,-21.672331977325257,244.9603622716406,-28.189637728359372,1.0,1.0,26022.012520719443,26022.012520719443,276.85041066779655,3.700410667796575,276.85041066779655,276.85041066779655,75514.54132278802,75514.5418317926,-0.0005090045742690563,0.0,8546.071908451686,8546.071908451686,0.8833660408184634,3977.2946596384554,276.85041066779655,3.700410667796575,1.0,0.002,0.22116745937559137,0.004757249882658706,0.00034259581426965676,0.0016574041857305719,0.17129790713482837,0.17129790713482837,0.0,2.2854981795994433e-16,0.9999998298152306,0.9999998298152306,0.0,0.09191365950342942,1.564230760828222e-08,0.0,0.0,0.0,1601723.4033165846,268.01424094670944,0.0,1.0,1279705.2391702882,2617.667344408518,,,,,,,,,,,,,,,,,,,2.0,15440.51394484042,1450.0,0.375,6.173730061729009,3.5
1064.0,-30.000000286919388,4.864240704453066,34.929966566181726,25.19366213763135,6.207253687989393,-26.37927488942853,-39.88772939248008,2.586528290498507,-5.135759050277272,-5.135759050274074,39.85993297517063,41059.97005856088,25749.999368422385,25749.999368422385,66809.96942698327,75524.06001335433,75514.54166117756,25749.999368422385,101264.54102959995,101264.54102959995,101264.54102959995,127223.65914836514,123966.10461584071,3257.5545325244284,0.0,89926.56710401048,55462.47714921679,38293.433283104096,25959.118118765196,64252.55140186929,19799.28176672895,1450.0,0.0,0.8867349319894325,2.870301581546939,0.001494314320929203,1.0,1.0,-5.135759050277272,352783.2114960366,1548502.80353578,4.389389157633361,1548502.80353578,4.389389157633361,0.7627101073366797,0.09191367506738435,3.957507139111079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507139111079,1.2796589016003352,1.279957630210639,3.09262658522661,6552.904629077584,15440.513985370857,6479.645305800819,0.0003109670914816622,22723.033450852967,2317.1045617874574,19368.093436902513,1974.9958892080897,0.8523550994541832,0.8523550994541832,35720.826165832375,35405.22815468563,1.0111547396184453,0.8,4311.125290716497,4273.035954225843,1.0111547396184453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623735759838,4.864240704453066,-2.456299272355003,7.320539976808069,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975346322622,0.000233432358467622,198.9222113751889,0.0,0.0,0.0,0.012672344517035992,7.986344854321183e-05,0.00015356833442780465,0.0006077477798394346,0.09191367506738854,0.09191367506738854,0.09191367506738854,0.09191365958923528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.87973731244,591.6370667316418,0.0,0.09191367506738854,0.09191367506738435,0.09191367506738435,0.375,0.375,0.5,7.250696772277857,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25959.118118765196,19799.28176672895,0.7627101073366797,1.0722457230461349,3.9012904413177365,1.0398025910149238,0.6390403052129433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952653115816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362665855477,261.25362665855477,-11.896373341445212,244.96036229712885,277.54689101998076,129606.22736125192,129606.22580154502,0.001559706899484517,0.0,nan,277.54689101998076,4.396891019980785,271.0295852754104,-2.1204147245895797,264.51227953084003,-8.637720469159945,257.9949737862696,-15.155026213730366,251.47766804169925,-21.67233195830073,244.96036229712885,-28.189637702871124,1.0,1.0,26022.012520719443,26022.012520719443,276.8504106508604,3.7004106508604195,276.8504106508604,276.8504106508604,75514.54122046458,75514.54166117756,-0.00044071297452319413,0.0,8546.071908451686,8546.071908451686,0.883366039862702,3977.2946748066347,276.8504106508604,3.7004106508604195,1.0,0.002,0.22116747492228075,0.004757249814059935,0.00034259583835413775,0.0016574041616469284,0.17129791917706888,0.17129791917706888,0.0,1.065987575987748e-15,0.9999998308555421,0.9999998308555421,0.0,0.0919136595206956,1.5546688741436265e-08,0.0,0.0,0.0,1601723.4033200576,268.0142409497227,0.0,1.0,1279705.239159923,2617.667344450916,,,,,,,,,,,,,,,,,,,2.0,15440.513985370857,1450.0,0.375,6.173730061729009,3.5
1065.0,-30.00000026654324,4.864240709604429,34.92996656026488,25.193661997932963,6.207253662822573,-26.37927487360665,-39.887729357555486,2.5865282698859855,-5.135759050317915,-5.135759050332168,39.85993296160478,41059.97023186035,25749.999381836733,25749.999381836733,66809.96961369709,75524.05985607672,75514.541467849,25749.999381836733,101264.54084968574,101264.54084968574,101264.54084968574,127223.65896344426,123966.10463953852,3257.5543239057465,0.0,89926.56696428535,55462.4773400691,38293.432915795835,25959.118113758523,64252.55102955436,19799.28176192042,1450.0,0.0,0.8867349320384115,2.870301581542636,0.001494314320929203,1.0,1.0,-5.135759050317915,352783.2114954778,1548502.8029526446,4.389389155987357,1548502.8029526446,4.389389155987357,0.7627101072985472,0.09191367498954768,3.957507148912109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507148912109,1.2796589016959954,1.2799576303063216,3.092626592654518,6552.90464481643,15440.514023932852,6479.645312732138,0.00031096708821471157,22723.033359271514,2317.104552448748,19368.09345762069,1974.9958913207558,0.8523551038012303,0.8523551038012303,35720.826236604385,35405.22815468563,1.0111547421226372,0.8,4311.125299257928,4273.035954225843,1.0111547421226372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623738655579,4.864240709604429,-2.456299271017244,7.320539980621673,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975325115035,0.00023343235896267694,198.92221135851904,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477800966171,0.0919136749895457,0.0919136749895457,0.0919136749895457,0.09191365959417436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8819100186,591.6370660177685,0.0,0.0919136749895457,0.09191367498954768,0.09191367498954768,0.375,0.375,0.5,7.250696310414526,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,25959.118113758523,19799.28176192042,0.7627101072985472,1.0722457378566166,3.9012904365282526,1.0398025999460534,0.6390403116130584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952651847726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362666575205,261.25362666575205,-11.896373334247926,244.96036232127364,277.54689101023047,129606.22734100734,129606.22613769818,0.0012033091729465835,0.0,nan,277.54689101023047,4.39689101023049,271.02958527243914,-2.120414727560842,264.51227953464775,-8.637720465352231,257.99497379685636,-15.15502620314362,251.477668059065,-21.67233194093498,244.96036232127364,-28.189637678726342,1.0,1.0,26022.012520719443,26022.012520719443,276.8504106281804,3.700410628180407,276.8504106281804,276.8504106281804,75514.5409432911,75514.541467849,-0.0005245579086476937,0.0,8546.071908451686,8546.071908451686,0.8833660392420419,3977.2946846566697,276.8504106281804,3.700410628180407,1.0,0.002,0.22116749038649117,0.004757249745290315,0.0003425958623086899,0.0016574041376903892,0.17129793115434494,0.17129793115434494,0.0,-9.211381657436846e-16,0.999999831752878,0.999999831752878,0.0,0.0919136595253364,1.5464211290549956e-08,0.0,0.0,0.0,1601723.4033200117,268.01424094968206,0.0,1.0,1279705.23916006,2617.667344450344,,,,,,,,,,,,,,,,,,,2.0,15440.514023932852,1450.0,0.375,6.173730061729009,3.5
1066.0,-30.000000247349412,4.864240714748193,34.92996655434191,25.19366192808377,6.207253667553597,-26.3792748558591,-39.887729357555486,2.5865282760633086,-5.13575904551368,-5.1357590455425175,39.859932949594445,41059.97046832431,25749.999382748578,25749.999382748578,66809.96985107289,75524.05973821932,75514.54131377602,25749.999382748578,101264.5406965246,101264.5406965246,101264.5406965246,127223.65880754145,123966.10469088622,3257.5541166552275,0.0,89926.56690055253,55462.47763065766,38293.43252210541,25959.118111016847,64252.55063312226,19799.281758972233,1450.0,0.0,0.8867349321063731,2.870301582051097,0.001494314320929203,1.0,1.0,-5.13575904551368,352783.2115616137,1548502.8024372049,4.389389153703417,1548502.8024372049,4.389389153703417,0.7627101072655305,0.09191367491189555,3.957507165365204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507165365204,1.2796589016673272,1.2799576302776468,3.092626605581209,6552.904672206536,15440.514061104117,6479.645310654915,0.00031096708193818274,22723.033248697604,2317.104541173347,19368.093451411733,1974.9958906876184,0.8523551076756812,0.8523551076756813,35720.82635541011,35405.22815468563,1.0111547463264514,0.8,4311.125313596521,4273.035954225843,1.0111547463264514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586237388524165,4.864240714748193,-2.4562992661327105,7.320539980880904,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975305138036,0.0002334323594290059,198.9222113428165,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477826232915,0.09191367491192912,0.09191367491192912,0.09191367491192912,0.09191365961750095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.88407559536,591.6370653063128,0.0,0.09191367491192912,0.09191367491189555,0.09191367491189555,0.375,0.375,0.5,7.250695851581499,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,25959.118111016847,19799.281758972233,0.7627101072655305,1.0722457550553055,3.901290432435298,1.0398026100559545,0.6390403192361028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952650631359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536266738157,261.2536266738157,-11.896373326184289,244.96036234438674,277.54689100324464,129606.22790049344,129606.22655233121,0.001348162203558133,0.0,nan,277.54689100324464,4.3968910032446615,271.0295852714731,-2.120414728526896,264.51227953970147,-8.63772046029851,257.9949738079299,-15.155026192070068,251.47766807615832,-21.672331923841654,244.96036234438674,-28.18963765561324,1.0,1.0,26022.012520719443,26022.012520719443,276.85041061494155,3.7004106149415747,276.85041061494155,276.85041061494155,75514.54096927556,75514.54131377602,-0.00034450045495759696,0.0,8546.071908451686,8546.071908451686,0.8833660382001333,3977.29470119203,276.85041061494155,3.7004106149415747,1.0,0.002,0.22116750574838978,0.004757249677822354,0.00034259588610819437,0.0016574041138912579,0.17129794305409718,0.17129794305409718,0.0,-5.477389375396768e-16,0.9999998328660011,0.9999998328660011,0.0,0.0919136595499955,1.5361900038211807e-08,0.0,0.0,0.0,1601723.403325548,268.0142409544863,0.0,1.0,1279705.2391435346,2617.667344517944,,,,,,,,,,,,,,,,,,,2.0,15440.514061104117,1450.0,0.375,6.173730061729009,3.5
1067.0,-30.000000229146018,4.86424071988775,34.92996654841502,25.19366182330998,6.207253661634592,-26.379274840067982,-39.887729357555486,2.586528272556527,-5.135759040561766,-5.135759040599001,39.859932937635236,41059.970666410496,25749.999383253384,25749.999383253384,66809.97004966388,75524.05961481771,75514.54116102826,25749.999383253384,101264.54054428164,101264.54054428164,101264.54054428164,127223.658652606,123966.10474183441,3257.553910771587,0.0,89926.56681494397,55462.47786653666,38293.432164897014,25959.118108324357,64252.55027322137,19799.281756065906,1450.0,0.0,0.8867349321750622,2.870301582575163,0.001494314320929203,1.0,1.0,-5.135759040561766,352783.2116297808,1548502.8019220585,4.389389151395035,1548502.8019220585,4.389389151395035,0.7627101072326812,0.09191367483465213,3.9575071783865203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071783865203,1.279658901683602,1.2799576302939253,3.0926266157174918,6552.904693684103,15440.514096196855,6479.645311834135,0.0003109670771339178,22723.033152300468,2317.1045313435748,19368.093454936497,1974.9958910470446,0.8523551114467164,0.8523551114467164,35720.82644943539,35405.22815468563,1.011154749653436,0.8,4311.125324944377,4273.035954225843,1.011154749653436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623738961389,4.86424071988775,-2.456299261136665,7.320539981024416,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975286191918,0.0002334323598712707,198.9222113279242,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477846229534,0.09191367483461468,0.09191367483461468,0.09191367483461468,0.09191365964140265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.88622670947,591.6370645996069,0.0,0.09191367483461468,0.09191367483465213,0.09191367483465213,0.375,0.375,0.5,7.250695395782915,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,25959.118108324357,19799.281756065906,0.7627101072326812,1.0722457702302675,3.9012904281056975,1.0398026189710383,0.6390403258985211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952649485577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362668152997,261.25362668152997,-11.896373318470012,244.96036236638787,277.5468909966721,129606.22821138224,129606.22692162923,0.0012897529882724087,0.0,nan,277.5468909966721,4.396890996672141,271.02958527061526,-2.12041472938472,264.5122795445584,-8.637720455441581,257.9949738185016,-15.155026181498386,251.4776680924447,-21.672331907555275,244.96036236638787,-28.189637633612108,1.0,1.0,26022.012520719443,26022.012520719443,276.8504106020116,3.7004106020116296,276.8504106020116,276.8504106020116,75514.54082456484,75514.54116102826,-0.0003364634176250547,0.0,8546.071908451686,8546.071908451686,0.8833660373755453,3977.294714278453,276.8504106020116,3.7004106020116296,1.0,0.002,0.22116752100866305,0.004757249610831601,0.0003425959097503827,0.0016574040902493708,0.17129795487519134,0.17129795487519134,0.0,-2.463307335887066e-16,0.9999998339716658,0.9999998339716658,0.0,0.0919136595743778,1.5260274322261722e-08,0.0,0.0,0.0,1601723.4033312562,268.0142409594382,0.0,1.0,1279705.2391264979,2617.6673445876154,,,,,,,,,,,,,,,,,,,2.0,15440.514096196855,1450.0,0.375,6.173730061729009,3.5
