time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1068.0,-30.000000211859774,4.864240725019061,34.92996654248452,25.19366171853619,6.2072536539862995,-26.37927482527519,-39.887729357555486,2.5865282674016683,-5.135759035857916,-5.135759035851969,39.85993292567756,41059.970849840836,25749.9993842429,25749.9993842429,66809.97023408374,75524.05949499673,75514.541007956,25749.9993842429,101264.54039219889,101264.54039219889,101264.54039219889,127223.65849775783,123966.10479151962,3257.553706238203,0.0,89926.56672852287,55462.478083366725,38293.43182795127,25959.118105558933,64252.54993351021,19799.281753103278,1450.0,0.0,0.8867349322423841,2.870301583073044,0.001494314320929203,1.0,1.0,-5.135759035857916,352783.21169454127,1548502.801408165,4.38938914913259,1548502.801408165,4.38938914913259,0.7627101071998059,0.09191367475781591,3.9575071902894625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071902894625,1.2796589017075248,1.2799576303178537,3.092626624961328,6552.904713270684,15440.514129593052,6479.645313567543,0.0003109670727801513,22723.03306211944,2317.1045221476693,19368.09346011777,1974.995891575387,0.8523551150574813,0.8523551150574814,35720.82653538504,35405.22815468563,1.011154752694673,0.8,4311.125335317588,4273.035954225843,1.011154752694673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623739174996,4.864240725019061,-2.456299256286667,7.320539981305728,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997526820031,0.00023343236029125408,198.92221131378224,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477864508684,0.0919136747578497,0.0919136747578497,0.0919136747578497,0.09191365966432413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.88836329954,591.637063897669,0.0,0.0919136747578497,0.09191367475781591,0.09191367475781591,0.375,0.375,0.5,7.250694942983193,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25959.118105558933,19799.281753103278,0.7627101071998059,1.0722457844551347,3.901290423943663,1.0398026273388372,0.6390403321320398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952648398918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536266887179,261.2536266887179,-11.896373311282105,244.96036238730508,277.5468909901306,129606.22846793722,129606.2272661944,0.0012017428270283267,0.0,nan,277.5468909901306,4.396890990130601,271.0295852695655,-2.1204147304345042,264.5122795490004,-8.637720450999552,257.99497382843526,-15.155026171564714,251.47766810787016,-21.67233189212982,244.96036238730508,-28.189637612694895,1.0,1.0,26022.012520719443,26022.012520719443,276.85041058884724,3.7004105888472623,276.85041058884724,276.85041058884724,75514.54066539217,75514.541007956,-0.000342563827871345,0.0,8546.071908451686,8546.071908451686,0.8833660366217795,3977.2947262409098,276.85041058884724,3.7004105888472623,1.0,0.002,0.22116753616856324,0.004757249544251943,0.0003425959332369136,0.001657404066765827,0.17129796661845678,0.17129796661845678,0.0,2.740429411174361e-15,0.9999998350637528,0.9999998350637528,0.0,0.09191365959791932,1.515989658234807e-08,0.0,0.0,0.0,1601723.4033366784,268.01424096414206,0.0,1.0,1279705.2391103117,2617.667344653814,,,,,,,,,,,,,,,,,,,2.0,15440.514129593052,1450.0,0.375,6.173730061729009,3.5
1069.0,-30.0000001955663,4.864240730187692,34.92996653657542,25.193661648686998,6.2072536566427505,-26.37927481034539,-39.887729357555486,2.586528271421871,-5.135759028942118,-5.1357590289441415,39.859932914433955,41059.97104839483,25749.999379764467,25749.999379764467,66809.9704281593,75524.05939234229,75514.54087239249,25749.999379764467,101264.54025215696,101264.54025215696,101264.54025215696,127223.65835597916,123966.10485281739,3257.553503161778,0.0,89926.56667048081,55462.47832653348,38293.43149327482,25959.118103822202,64252.54959709702,19799.28175098596,1450.0,0.0,0.8867349323184106,2.870301583804957,0.001494314320929203,1.0,1.0,-5.135759028942118,352783.21178974246,1548502.8009246902,4.3893891465776225,1548502.8009246902,4.3893891465776225,0.7627101071692697,0.09191367468140124,3.9575072040385937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072040385937,1.2796589016888675,1.279957630299192,3.0926266357507903,6552.904736132259,15440.514161427263,6479.645312215681,0.0003109670675573152,22723.032968508993,2317.1045126020604,19368.093456076964,1974.9958911633396,0.852355118391039,0.852355118391039,35720.82663466579,35405.22815468563,1.0111547562076166,0.8,4311.125347299723,4273.035954225843,1.0111547562076166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623738208241,4.864240730187692,-2.4562992498448506,7.320539980032542,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975251242039,0.00023343236068711597,198.9222113004525,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477885622995,0.0919136746813968,0.0919136746813968,0.0919136746813968,0.09191365969564214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.89048772503,591.6370631997594,0.0,0.0919136746813968,0.09191367468140124,0.09191367468140124,0.375,0.375,0.5,7.250694493409188,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25959.118103822202,19799.28175098596,0.7627101071692697,1.0722457990114016,3.901290420077685,1.0398026358035422,0.6390403385681359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952647367005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362669632153,261.25362669632153,-11.896373303678445,244.96036240725763,277.54689098538546,129606.22890416076,129606.2276328952,0.0012712655305949687,0.0,nan,277.54689098538546,4.3968909853854825,271.0295852697599,-2.1204147302400997,264.51227955413435,-8.637720445865625,257.99497383850877,-15.155026161491207,251.4776681228832,-21.67233187711679,244.96036240725763,-28.189637592742343,1.0,1.0,26022.012520719443,26022.012520719443,276.85041057989235,3.7004105798923774,276.85041057989235,276.85041057989235,75514.54063936765,75514.54087239249,-0.00023302483896259218,0.0,8546.071908451686,8546.071908451686,0.883366035751102,3977.294740058787,276.85041057989235,3.7004105798923774,1.0,0.002,0.22116755122009205,0.004757249478519791,0.0003425959565571426,0.0016574040434424169,0.1712979782785713,0.1712979782785713,0.0,-4.40619762898109e-16,0.9999998362427627,0.9999998362427627,0.0,0.0919136596298718,1.5051529438294826e-08,0.0,0.0,0.0,1601723.4033446487,268.01424097105786,0.0,1.0,1279705.2390865234,2617.6673447511193,,,,,,,,,,,,,,,,,,,2.0,15440.514161427263,1450.0,0.375,6.173730061729009,3.5
1070.0,-30.000000180095338,4.864240735373219,34.929966530678875,25.19366154391321,6.207253649591462,-26.37927479712667,-39.887729357555486,2.5865282666227922,-5.135759022979244,-5.135759022971235,39.859932902978116,41059.97121289725,25749.999377736964,25749.999377736964,66809.97059063421,75524.05928412684,75514.54073066871,25749.999377736964,101264.54010840568,101264.54010840568,101264.54010840568,127223.6582100841,123966.10490859646,3257.553301487648,0.0,89926.56659218867,55462.47852095908,38293.4311902551,25959.11810167842,64252.54929193352,19799.28174853896,1450.0,0.0,0.8867349323903316,2.8703015844360396,0.001494314320929203,1.0,1.0,-5.135759022979244,352783.21187182947,1548502.8004323244,4.389389144160621,1548502.8004323244,4.389389144160621,0.7627101071379929,0.09191367460550229,3.957507214722636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507214722636,1.2796589017111395,1.2799576303214693,3.092626644046097,6552.904753709019,15440.514191519895,6479.64531382945,0.00031096706365273206,22723.032887380654,2317.104504329272,19368.09346090063,1974.9958916552166,0.8523551216464943,0.8523551216464944,35720.82671181391,35405.22815468563,1.0111547589374208,0.8,4311.125356610684,4273.035954225843,1.0111547589374208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623737770567,4.864240735373219,-2.456299244082919,7.320539979456138,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975235139758,0.00023343236106299626,198.9222112877956,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477902030301,0.09191367460551596,0.09191367460551596,0.09191367460551596,0.09191365972330574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.89259604696,591.6370625071248,0.0,0.09191367460551596,0.09191367460550229,0.09191367460550229,0.375,0.375,0.5,7.250694046944293,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25959.11810167842,19799.28174853896,0.7627101071379929,1.0722458117920284,3.901290416153074,1.0398026432707124,0.6390403441634659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952646394361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362670330816,261.25362670330816,-11.89637329669182,244.9603624261906,277.54689098042576,129606.22912185382,129606.22795375521,0.0011680985966737848,0.0,nan,277.54689098042576,4.3968909804257805,271.0295852695787,-2.1204147304212597,264.5122795587317,-8.6377204412683,257.9949738478847,-15.155026152115283,251.47766813703763,-21.672331862962352,244.9603624261906,-28.189637573809364,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105692818,3.7004105692818143,276.8504105692818,276.8504105692818,75514.54045456262,75514.54073066871,-0.00027610608958639205,0.0,8546.071908451686,8546.071908451686,0.8833660350745243,3977.294750796249,276.8504105692818,3.7004105692818143,1.0,0.002,0.2211675661676746,0.004757249413096959,0.00034259597971567974,0.001657404020284991,0.17129798985783987,0.17129798985783987,0.0,6.709043043340301e-16,0.9999998373736786,0.9999998373736786,0.0,0.0919136596579195,1.494758278831325e-08,0.0,0.0,0.0,1601723.403351523,268.01424097702073,0.0,1.0,1279705.2390660075,2617.6673448350225,,,,,,,,,,,,,,,,,,,2.0,15440.514191519895,1450.0,0.375,6.173730061729009,3.5
1071.0,-30.0000001655097,4.864240740606738,34.92996652481271,25.193661474064015,6.207253651367205,-26.379274783821995,-39.887729357555486,2.5865282696795266,-5.1357590154482295,-5.135759015501164,39.85993289206177,41059.971389962535,25749.999371977847,25749.999371977847,66809.97076194038,75524.05919082544,75514.54060166141,25749.999371977847,101264.53997363926,101264.53997363926,101264.53997363926,127223.65807392217,123966.1049726351,3257.55310128706,0.0,89926.5665383339,55462.478737471334,38293.43088984729,25959.118100282914,64252.548990130206,19799.281746708,1450.0,0.0,0.8867349324682574,2.8703015852330758,0.001494314320929203,1.0,1.0,-5.1357590154482295,352783.21197550045,1548502.7999635092,4.389389141541824,1548502.7999635092,4.389389141541824,0.7627101071084621,0.09191367453005941,3.957507226961918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507226961918,1.2796589016969535,1.27995763030728,3.092626653644869,6552.904774047664,15440.51422021106,6479.645312801563,0.00031096705901357787,22723.032803497452,2317.1044957755657,19368.093457828203,1974.9958913419164,0.8523551246577935,0.8523551246577936,35720.826800192226,35405.22815468563,1.0111547620645935,0.8,4311.125367277011,4273.035954225843,1.0111547620645935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623736527353,4.864240740606738,-2.4562992372121233,7.320539977818862,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975219958968,0.0002334323614173659,198.92221127586302,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477920825963,0.09191367453004926,0.09191367453004926,0.09191367453004926,0.091913659756906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8946911762,591.637061818849,0.0,0.09191367453004926,0.09191367453005941,0.09191367453005941,0.375,0.375,0.5,7.250693603742193,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,25959.118100282914,19799.281746708,0.7627101071084621,1.072245824827588,3.901290412546779,1.0398026508209506,0.6390403499208993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952645470813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626710512,261.253626710512,-11.896373289487997,244.96036244421668,277.54689097680716,129606.2294949782,129606.22829058296,0.0012043952314478828,0.0,nan,277.54689097680716,4.396890976807185,271.02958527028903,-2.1204147297109444,264.51227956377096,-8.637720436229017,257.9949738572529,-15.15502614274709,251.4776681507348,-21.67233184926519,244.96036244421668,-28.189637555783293,1.0,1.0,26022.012520719443,26022.012520719443,276.85041056165636,3.7004105616563834,276.85041056165636,276.85041056165636,75514.54040323063,75514.54060166141,-0.0001984307891689241,0.0,8546.071908451686,8546.071908451686,0.8833660342994594,3977.2947630967274,276.85041056165636,3.7004105616563834,1.0,0.002,0.22116758100575454,0.004757249348416976,0.00034259600270570553,0.0016574039972905524,0.17129800135285275,0.17129800135285275,0.0,-3.742232218550967e-15,0.9999998385649908,0.9999998385649908,0.0,0.09191365969197451,1.4838084897903412e-08,0.0,0.0,0.0,1601723.4033602013,268.01424098455175,0.0,1.0,1279705.2390401037,2617.6673449409836,,,,,,,,,,,,,,,,,,,2.0,15440.51422021106,1450.0,0.375,6.173730061729009,3.5
1072.0,-30.00000015159268,4.864240745842235,34.92996651895531,25.193661369290226,6.207253639093125,-26.379274772524102,-39.887729357555486,2.586528260024515,-5.135759010186575,-5.135759010173565,39.85993288058246,41059.97152368542,25749.99937174068,25749.99937174068,66809.9708954261,75524.05908627195,75514.54045746983,25749.99937174068,101264.53982921051,101264.53982921051,101264.53982921051,127223.65792708767,123966.10502464348,3257.55290244419,0.0,89926.56645321436,55462.478890627805,38293.43062509617,25959.118097877155,64252.548722973326,19799.28174405691,1450.0,0.0,0.8867349325367628,2.8703015857899485,0.001494314320929203,1.0,1.0,-5.135759010186575,352783.21204793436,1548502.7994692663,4.389389139239607,1548502.7994692663,4.389389139239607,0.7627101070770206,0.09191367445523381,3.957507235164631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507235164631,1.2796589017417612,1.279957630352098,3.0926266599466574,6552.904787400398,15440.514247350298,6479.645316048236,0.0003109670561318137,22723.03273489112,2317.104488779667,19368.093467532726,1974.9958923315023,0.8523551276583385,0.8523551276583385,35720.82685942299,35405.22815468563,1.0111547641604108,0.8,4311.1253744255355,4273.035954225843,1.0111547641604108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623736476155,4.864240745842235,-2.456299231909203,7.320539977751437,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975205474092,0.0002334323617554906,198.92221126447745,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477933422732,0.09191367445524512,0.09191367445524512,0.09191367445524512,0.09191365978183921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8967689918,591.6370611362281,0.0,0.09191367445524512,0.09191367445523381,0.09191367445523381,0.375,0.375,0.5,7.250693163547935,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,25959.118097877155,19799.28174405691,0.7627101070770206,1.072245835732883,3.9012904088715734,1.039802657221882,0.6390403546591846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952644600119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362671655523,261.25362671655523,-11.896373283444746,244.96036246125757,277.5468909718529,129606.22957285498,129606.22856246946,0.0010103855140854998,0.0,nan,277.5468909718529,4.39689097185294,271.02958526973384,-2.120414730266134,264.51227956761477,-8.637720432385208,257.9949738654957,-15.155026134504283,251.47766816337665,-21.67233183662333,244.96036246125757,-28.189637538742403,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105501117,3.7004105501117124,276.8504105501117,276.8504105501117,75514.54018779284,75514.54045746983,-0.00026967699523083866,0.0,8546.071908451686,8546.071908451686,0.8833660337800144,3977.294771340454,276.8504105501117,3.7004105501117124,1.0,0.002,0.22116759574348502,0.004757249283825119,0.0003425960255386773,0.0016574039744654842,0.17129801276933865,0.17129801276933865,0.0,4.16160161886836e-15,0.9999998396568871,0.9999998396568871,0.0,0.09191365971750913,1.4737724680068877e-08,0.0,0.0,0.0,1601723.4033662665,268.0142409898134,0.0,1.0,1279705.2390220028,2617.6673450150206,,,,,,,,,,,,,,,,,,,2.0,15440.514247350298,1450.0,0.375,6.173730061729009,3.5
1073.0,-30.000000138463555,4.864240751117275,34.92996651312705,25.193661299441032,6.2072536396152715,-26.379274760655672,-39.887729357555486,2.586528261807368,-5.135759003061764,-5.135759003055688,39.85993286970844,41059.971681264535,25749.999366995376,25749.999366995376,66809.9710482599,75524.05900029436,75514.54032793788,25749.999366995376,101264.53969493325,101264.53969493325,101264.53969493325,127223.65779128562,123966.10508624735,3257.552705038266,0.0,89926.56640166084,55462.47908263089,38293.430354477714,25959.118096352366,64252.54845083008,19799.281742129027,1450.0,0.0,0.8867349326124876,2.8703015865440005,0.001494314320929203,1.0,1.0,-5.135759003061764,352783.21214601595,1548502.7990020115,4.389389136694778,1548502.7990020115,4.389389136694778,0.7627101070475547,0.09191367438080403,3.9575072460015828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072460015828,1.2796589017334874,1.2799576303438223,3.092626668435279,6552.904805386768,15440.51427337846,6479.645315448724,0.00031096705204214137,22723.03265964124,2317.104481106315,19368.09346574075,1974.9958921487714,0.8523551304021467,0.8523551304021467,35720.82693767525,35405.22815468563,1.011154766929284,0.8,4311.125383869756,4273.035954225843,1.011154766929284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623735451791,4.864240751117275,-2.456299225285107,7.320539976402381,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975191809206,0.00023343236207447405,198.92221125373644,0.0,0.0,0.0,0.012672344517035992,7.986344885854804e-05,0.00015356833411246844,0.0006077477950064858,0.09191367438081326,0.09191367438081326,0.09191367438081326,0.09191365981383486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.89883431577,591.6370604577367,0.0,0.09191367438081326,0.09191367438080403,0.09191367438080403,0.375,0.375,0.5,7.250692726538005,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25959.118096352366,19799.281742129027,0.7627101070475547,1.0722458474254533,3.901290405605891,1.0398026640046334,0.6390403598183517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952643769334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536267227408,261.2536267227408,-11.896373277259158,244.96036247747264,277.54689096800894,129606.22989452204,129606.22886035623,0.0010341658130152609,0.0,nan,277.54689096800894,4.396890968008961,271.0295852699017,-2.1204147300982754,264.51227957179447,-8.637720428205512,257.9949738736872,-15.155026126312805,251.4776681755799,-21.67233182442007,244.96036247747264,-28.189637522527335,1.0,1.0,26022.012520719443,26022.012520719443,276.85041054207267,3.7004105420726887,276.85041054207267,276.85041054207267,75514.54011874695,75514.54032793788,-0.00020919092639815062,0.0,8546.071908451686,8546.071908451686,0.8833660330937535,3977.2947822315905,276.85041054207267,3.7004105420726887,1.0,0.002,0.22116761037430843,0.004757249219996088,0.0003425960482073678,0.0016574039517923264,0.1712980241036839,0.1712980241036839,0.0,-3.0574501264091225e-16,0.9999998408199425,0.9999998408199425,0.0,0.09191365974998006,1.4630823970078386e-08,0.0,0.0,0.0,1601723.4033744782,268.0142409969382,0.0,1.0,1279705.2389974901,2617.667345115273,,,,,,,,,,,,,,,,,,,2.0,15440.51427337846,1450.0,0.375,6.173730061729009,3.5
1074.0,-30.000000126071296,4.864240756445951,34.92996650733655,25.19366122959184,6.207253639413296,-26.37927474952284,-39.88772932263089,2.586528262864808,-5.135758995179401,-5.135758995227488,39.859932859141814,41059.97182863795,25749.999360559104,25749.999360559104,66809.97118919705,75524.05891802795,75514.54020499175,25749.999360559104,101264.53956555085,101264.53956555085,101264.53956555085,127223.65766075233,123966.10515164895,3257.5525091033765,0.0,89926.56635111783,55462.47926172771,38293.43009932235,25959.11809520149,64252.54819452384,19799.28174051161,1450.0,0.0,0.8867349326909828,2.8703015873782576,0.001494314320929203,1.0,1.0,-5.135758995179401,352783.21225452947,1548502.7985477007,4.389389134056843,1548502.7985477007,4.389389134056843,0.7627101070190625,0.0919136743068705,3.957507256095077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507256095077,1.2796589017285798,1.2799576303389135,3.0926266763347834,6552.90482212487,15440.514298028607,6479.645315093137,0.00031096704824475313,22723.03258891546,2317.1044738942924,19368.09346467787,1974.995892040388,0.8523551330083395,0.8523551330083395,35720.8270105591,35405.22815468563,1.0111547695082015,0.8,4311.125392666064,4273.035954225843,1.0111547695082015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623734062401,4.864240756445951,-2.456299218126644,7.320539974572595,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975178911318,0.00023343236237555325,198.92221124359824,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477953085815,0.09191367430684363,0.09191367430684363,0.09191367430684363,0.09191365984868606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9008853442,591.637059783953,0.0,0.09191367430684363,0.0919136743068705,0.0919136743068705,0.375,0.375,0.5,7.250692292785828,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,25959.11809520149,19799.28174051161,0.7627101070190625,1.0722458584185321,3.901290402361836,1.0398026703459393,0.6390403646611705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952642985586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536267289099,261.2536267289099,-11.896373271090056,244.96036249287815,277.5468909649417,129606.23017862295,129606.22914720458,0.001031418371877069,0.0,nan,277.5468909649417,4.396890964941747,271.02958527052897,-2.1204147294710083,264.51227957611627,-8.637720423883707,257.9949738817036,-15.155026118296405,251.47766818729087,-21.672331812709103,244.96036249287815,-28.18963750712183,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105355146,3.7004105355146066,276.8504105355146,276.8504105355146,75514.54003433656,75514.54020499175,-0.00017065518477465957,0.0,8546.071908451686,8546.071908451686,0.8833660324545728,3977.2947923755523,276.8504105355146,3.7004105355146066,1.0,0.002,0.22116762489591868,0.004757249156788415,0.00034259607070742133,0.0016574039292893347,0.17129803535371066,0.17129803535371066,0.0,-3.2439329000766293e-15,0.9999998420081109,0.9999998420081109,0.0,0.09191365978525547,1.4521615040347949e-08,0.0,0.0,0.0,1601723.4033835642,268.0142410048206,0.0,1.0,1279705.2389703712,2617.6673452261875,,,,,,,,,,,,,,,,,,,2.0,15440.514298028607,1450.0,0.375,6.173730061729009,3.5
1075.0,-30.000000114378093,4.864240761835742,34.929966501589114,25.193661159742646,6.207253639353822,-26.379274739004902,-39.88772932263089,2.586528263980612,-5.135758986979454,-5.135758986989617,39.85993284880351,41059.97196844926,25749.999353225296,25749.999353225296,66809.97132167456,75524.05884017928,75514.5400864561,25749.999353225296,101264.5394396814,101264.5394396814,101264.5394396814,127223.65753392404,123966.10521926764,3257.5523146563905,0.0,89926.56630352161,55462.479431791355,38293.42985747806,25959.118094242636,64252.5479517207,19799.28173905892,1450.0,0.0,0.8867349327702793,2.870301588246081,0.001494314320929203,1.0,1.0,-5.135758986979454,352783.212367409,1548502.7981030555,4.389389131391984,1548502.7981030555,4.389389131391984,0.7627101069912741,0.09191367423343522,3.957507265692365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507265692365,1.2796589017234017,1.279957630333734,3.0926266838471776,6552.904838042733,15440.514321392377,6479.645314717936,0.0003109670446319044,22723.032521783374,2317.1044670487245,19368.09346355637,1974.995891926027,0.8523551354771508,0.8523551354771508,35720.827079859904,35405.22815468563,1.0111547719603369,0.8,4311.125401029936,4273.035954225843,1.0111547719603369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623732479261,4.864240761835742,-2.4562992106519044,7.320539972487646,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975166741012,0.0002334323626596483,198.922211234032,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477967824211,0.09191367423345782,0.09191367423345782,0.09191367423345782,0.09191365988469516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.902921505,591.6370591150629,0.0,0.09191367423345782,0.09191367423343522,0.09191367423343522,0.375,0.375,0.5,7.250691862329179,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25959.118094242636,19799.28173905892,0.7627101069912741,1.0722458688414127,3.9012903992245302,1.0398026763370614,0.6390403692519974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952642245822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536267350151,261.2536267350151,-11.896373264984902,244.96036250750186,277.54689096252815,129606.23044550572,129606.229424795,0.0010207107255835106,0.0,nan,277.54689096252815,4.396890962528175,271.0295852715229,-2.120414728477101,264.51227958051766,-8.63772041948232,257.9949738895124,-15.155026110487597,251.4776681985071,-21.672331801492874,244.96036250750186,-28.18963749249812,1.0,1.0,26022.012520719443,26022.012520719443,276.85041052988225,3.7004105298822765,276.85041052988225,276.85041052988225,75514.53993989155,75514.5400864561,-0.00014656454732175916,0.0,8546.071908451686,8546.071908451686,0.883366031846815,3977.294802020827,276.85041052988225,3.7004105298822765,1.0,0.002,0.22116763930710567,0.004757249094153172,0.00034259609303665046,0.0016574039069663924,0.17129804651832523,0.17129804651832523,0.0,3.0427049768633196e-15,0.9999998432095757,0.9999998432095757,0.0,0.09191365982225123,1.4411183982996771e-08,0.0,0.0,0.0,1601723.4033930143,268.0142410130205,0.0,1.0,1279705.2389421633,2617.6673453415638,,,,,,,,,,,,,,,,,,,2.0,15440.514321392377,1450.0,0.375,6.173730061729009,3.5
1076.0,-30.000000103491963,4.864240767344077,34.929966495913455,25.19366112481805,6.2072536513870205,-26.379274728004063,-39.88772932263089,2.5865282758991395,-5.135758975968145,-5.13575897595687,39.8599328393802,41059.97212986377,25749.999338999936,25749.999338999936,66809.9714688637,75524.05878047047,75514.53998975952,25749.999338999936,101264.53932875945,101264.53932875945,101264.53932875945,127223.65742336168,123966.10530153233,3257.5521218293566,0.0,89926.566288001,55462.47963739433,38293.42961178519,25959.118094602232,64252.54770638743,19799.28173868972,1450.0,0.0,0.8867349328605523,2.8703015894114916,0.001494314320929203,1.0,1.0,-5.135758975968145,352783.21251899743,1548502.7976981823,4.389389128358241,1548502.7976981823,4.389389128358241,0.7627101069664863,0.09191367416042188,3.9575072777090488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072777090488,1.2796589016680893,1.2799576302784088,3.092626693371391,6552.904858223398,15440.514343534443,6479.645310710119,0.0003109670399038779,22723.032448864724,2317.1044596130914,19368.093451576737,1974.9958907044443,0.8523551376851726,0.8523551376851726,35720.827166630865,35405.22815468563,1.011154775030635,0.8,4311.125411502272,4273.035954225843,1.011154775030635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623729408446,4.864240767344077,-2.4562992010994016,7.320539968443478,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975155410665,0.00023343236292413592,198.922211225126,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477986278033,0.09191367416044632,0.09191367416044632,0.09191367416044632,0.09191365993137143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.904944725,591.6370584504655,0.0,0.09191367416044632,0.09191367416042188,0.09191367416042188,0.375,0.375,0.5,7.25069143546012,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25959.118094602232,19799.28173868972,0.7627101069664863,1.0722458799362056,3.9012903963223873,1.0398026825980946,0.6390403742042114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952641547794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536267420936,261.2536267420936,-11.896373257906362,244.9603625214564,277.54689096273086,129606.23092453575,129606.22974105683,0.0011834788816336042,0.0,nan,277.54689096273086,4.396890962730879,271.029585274476,-2.120414725523972,264.5122795862211,-8.63772041377888,257.9949738979662,-15.155026102033787,251.4776682097113,-21.672331790288666,244.9603625214564,-28.189637478543574,1.0,1.0,26022.012520719443,26022.012520719443,276.85041052960025,3.7004105296002763,276.85041052960025,276.85041052960025,75514.53998242103,75514.53998975952,-7.338487193919718e-06,0.0,8546.071908451686,8546.071908451686,0.8833660310858463,3977.294814097594,276.85041052960025,3.7004105296002763,1.0,0.002,0.2211676535977055,0.0047572490325187835,0.0003425961151810808,0.0016574038848203036,0.1712980575905404,0.1712980575905404,0.0,1.384309333829492e-15,0.9999998445215226,0.9999998445215226,0.0,0.09191365986982378,1.4290598113094615e-08,0.0,0.0,0.0,1601723.4034057076,268.01424102403183,0.0,1.0,1279705.238904276,2617.667345496508,,,,,,,,,,,,,,,,,,,2.0,15440.514343534443,1450.0,0.375,6.173730061729009,3.5
1077.0,-30.00000009329742,4.8642407729707005,34.92996649030904,25.193661054968857,6.207253657516592,-26.37927471821603,-39.88772932263089,2.5865282824351947,-5.135758964816318,-5.135758964817803,39.85993283008509,41059.97226818092,25749.99932480539,25749.99932480539,66809.97159298632,75524.05871873889,75514.53989450622,25749.99932480539,101264.53921931161,101264.53921931161,101264.53921931161,127223.65731436592,123966.10538374585,3257.551930620068,0.0,89926.56626099399,55462.4798104359,38293.42938950899,25959.11809505431,64252.5474845633,19799.281738400845,1450.0,0.0,0.8867349329511056,2.8703015905917404,0.001494314320929203,1.0,1.0,-5.135758964816318,352783.21267251443,1548502.7972984512,4.389389125315078,1548502.7972984512,4.389389125315078,0.7627101069420757,0.09191367408799439,3.957507287694919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507287694919,1.279658901637756,1.2799576302480684,3.09262670124824,6552.904874913495,15440.51436421111,6479.645308512246,0.0003109670360403226,22723.032384704064,2317.104453070525,19368.093445007147,1974.9958900345325,0.8523551398027631,0.8523551398027632,35720.827238737584,35405.22815468563,1.0111547775820544,0.8,4311.125420204789,4273.035954225843,1.0111547775820544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623726344287,4.8642407729707005,-2.4562991914373713,7.320539964408072,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975144800155,0.00023343236317182017,198.92221121678583,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478001613167,0.09191367408798573,0.09191367408798573,0.09191367408798573,0.09191365997855193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9069511995,591.6370577913706,0.0,0.09191367408798573,0.09191367408799439,0.09191367408799439,0.375,0.375,0.5,7.250691012175027,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25959.11809505431,19799.281738400845,0.7627101069420757,1.0722458897721463,3.9012903933296124,1.0398026881196802,0.6390403785631317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952640897938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536267493693,261.2536267493693,-11.896373250630688,244.96036253469038,277.54689096404815,129606.23125348454,129606.23003707016,0.0012164143844586154,0.0,nan,277.54689096404815,4.396890964048168,271.02958527817657,-2.1204147218234084,264.51227959230505,-8.637720407694928,257.9949739064335,-15.155026093566505,251.47766822056195,-21.672331779438025,244.96036253469038,-28.189637465309602,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105295935,3.700410529593512,276.8504105295935,276.8504105295935,75514.53987352214,75514.53989450622,-2.0984080038033426e-05,0.0,8546.071908451686,8546.071908451686,0.883366030453481,3977.294824133394,276.8504105295935,3.700410529593512,1.0,0.002,0.22116766776828334,0.004757248971440927,0.0003425961371396921,0.0016574038628595455,0.17129806856984606,0.17129806856984606,0.0,-7.624109676918067e-16,0.9999998458273043,0.9999998458273043,0.0,0.09191365991741549,1.4170578907771593e-08,0.0,0.0,0.0,1601723.4034185603,268.01424103518366,0.0,1.0,1279705.2388659157,2617.667345653419,,,,,,,,,,,,,,,,,,,2.0,15440.51436421111,1450.0,0.375,6.173730061729009,3.5
1078.0,-30.00000008384162,4.8642407787457325,34.929966484792054,25.19366102004426,6.207253670697607,-26.379274708387687,-39.88772932263089,2.5865282952437068,-5.1357589521251725,-5.135758952126616,39.85993282139927,41059.97241592961,25749.999306996295,25749.999306996295,66809.9717229259,75524.05866932994,75514.53981243429,25749.999306996295,101264.53911943058,101264.53911943058,101264.53911943058,127223.65721571074,123966.10547460568,3257.551741105072,0.0,89926.5662537557,55462.48000035547,38293.42917044469,25959.118096280155,64252.54726672484,19799.28173875276,1450.0,0.0,0.8867349330471721,2.8703015919348456,0.001494314320929203,1.0,1.0,-5.1357589521251725,352783.2128472161,1548502.7969263452,4.389389122086637,1548502.7969263452,4.389389122086637,0.7627101069196154,0.09191367401610252,3.9575072988753903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072988753903,1.2796589015783135,1.2799576301886122,3.0926267101289695,6552.904893730696,15440.514383650268,6479.64530420517,0.00031096703160790525,22723.032318679547,2317.104446337898,19368.09343213301,1974.9958887217358,0.8523551417128163,0.8523551417128163,35720.82731947036,35405.22815468563,1.0111547804386976,0.8,4311.12542994838,4273.035954225843,1.0111547804386976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623722499857,4.8642407787457325,-2.4562991805993404,7.320539959345073,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975134958525,0.00023343236340155624,198.92221120904998,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747801878283,0.09191367401616313,0.09191367401616313,0.09191367401616313,0.09191366003151893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9089424599,591.637057137302,0.0,0.09191367401616313,0.09191367401610252,0.09191367401610252,0.375,0.375,0.5,7.250690592639194,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25959.118096280155,19799.28173875276,0.7627101069196154,1.0722458997644477,3.901290390556004,1.0398026936672984,0.6390403830291999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952640289371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362675737995,261.25362675737995,-11.89637324262003,244.96036254727127,277.5468909674886,129606.23169441933,129606.23035511313,0.0013393061893326621,0.0,nan,277.5468909674886,4.396890967488616,271.02958528344516,-2.1204147165548193,264.51227959940167,-8.637720400598312,257.99497391535823,-15.155026084641747,251.47766823131474,-21.67233176868524,244.96036254727127,-28.189637452728704,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105326812,3.7004105326812464,276.8504105326812,276.8504105326812,75514.53989278314,75514.53981243429,8.034885104279965e-05,0.0,8546.071908451686,8546.071908451686,0.8833660297454665,3977.2948353697675,276.8504105326812,3.7004105326812464,1.0,0.002,0.22116768181304894,0.004757248911200005,0.00034259615890450834,0.0016574038410963297,0.17129807945225417,0.17129807945225417,0.0,8.378714388967978e-16,0.9999998471961271,0.9999998471961271,0.0,0.09191365997133716,1.4044765361042631e-08,0.0,0.0,0.0,1601723.403433189,268.0142410478748,0.0,1.0,1279705.2388222578,2617.6673458319788,,,,,,,,,,,,,,,,,,,2.0,15440.514383650268,1450.0,0.375,6.173730061729009,3.5
1079.0,-30.000000074982495,4.864240784646603,34.92996647935006,25.193660950195067,6.207253675471818,-26.379274699937064,-39.88772932263089,2.5865283004263846,-5.135758940305038,-5.135758940361395,39.859932812529614,41059.97253526479,25749.99929189559,25749.99929189559,66809.97182716038,75524.05861460662,75514.53972376244,25749.99929189559,101264.53901565803,101264.53901565803,101264.53901565803,127223.65711275965,123966.1055595345,3257.551553225164,0.0,89926.56622867411,55462.480149332274,38293.42897704649,25959.118097101637,64252.547074148126,19799.281738779155,1450.0,0.0,0.8867349331397425,2.870301593185899,0.001494314320929203,1.0,1.0,-5.135758940305038,352783.2130099433,1548502.7965431265,4.389389118975685,1548502.7965431265,4.389389118975685,0.7627101068964961,0.09191367394494149,3.957507307466791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507307466791,1.2796589015542612,1.2799576301645543,3.0926267169009187,6552.904908079644,15440.514401737402,6479.645302462395,0.0003109670282924338,22723.03226301212,2317.1044406614,19368.09342692374,1974.9958881905382,0.8523551435716857,0.8523551435716856,35720.82738150778,35405.22815468563,1.0111547826338259,0.8,4311.1254374356395,4273.035954225843,1.0111547826338259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623719240085,4.864240784646603,-2.4562991704054484,7.320539955052052,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997512573793,0.0002334323636167953,198.92221120180227,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.00060774780319765,0.09191367394484225,0.09191367394484225,0.09191367394484225,0.09191366008117584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.91091530235,591.6370564892662,0.0,0.09191367394484225,0.09191367394494149,0.09191367394494149,0.375,0.375,0.5,7.25069017671917,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,25959.118097101637,19799.281738779155,0.7627101068964961,1.0722459082960838,3.9012903877427783,1.0398026984060407,0.6390403868018047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952639724903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536267651735,261.2536267651735,-11.896373234826456,244.96036255913836,277.54689097120865,129606.2319430134,129606.23064000226,0.0013030111385038748,0.0,nan,277.54689097120865,4.396890971208677,271.02958528879464,-2.120414711205342,264.51227960638056,-8.637720393619418,257.9949739239665,-15.155026076033494,251.4776682415524,-21.67233175844757,244.96036255913836,-28.189637440861617,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105340707,3.700410534070727,276.8504105340707,276.8504105340707,75514.53975991924,75514.53972376244,3.6156794521957636e-05,0.0,8546.071908451686,8546.071908451686,0.8833660292014075,3977.2948440041246,276.8504105340707,3.700410534070727,1.0,0.002,0.2211676957369171,0.004757248851329585,0.0003425961804814331,0.0016574038195153482,0.17129809024071654,0.17129809024071654,0.0,-3.2187794096749656e-15,0.9999998485114125,0.9999998485114125,0.0,0.09191366002106885,1.39238726334488e-08,0.0,0.0,0.0,1601723.4034468133,268.01424105969494,0.0,1.0,1279705.2387815877,2617.6673459983135,,,,,,,,,,,,,,,,,,,2.0,15440.514401737402,1450.0,0.375,6.173730061729009,3.5
1080.0,-30.00000006679798,4.864240790702108,34.92996647399923,25.19366091527047,6.207253689422428,-26.379274691175947,-39.88772932263089,2.5865283138003825,-5.135758927167217,-5.135758927099683,39.859932804276696,41059.972670187,25749.99927333961,25749.99927333961,66809.97194352662,75524.05857411615,75514.5396482472,25749.99927333961,101264.5389215868,101264.5389215868,101264.5389215868,127223.6570202233,123966.10565317285,3257.551367050437,0.0,89926.56622821758,55462.48032428842,38293.42878214351,25959.118098636496,64252.546880780006,19799.281739400616,1450.0,0.0,0.8867349332365596,2.870301594576283,0.001494314320929203,1.0,1.0,-5.135758927167217,352783.2131907931,1548502.7961891086,4.389389115722021,1548502.7961891086,4.389389115722021,0.76271010687534,0.09191367387423642,3.957507317837026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507317837026,1.2796589014921942,1.2799576301024727,3.0926267251548256,6552.904925568682,15440.514418758197,6479.645297965149,0.0003109670241522083,22723.032203353425,2317.1044345779064,19368.093413481172,1974.9958868197778,0.8523551452179372,0.8523551452179372,35720.82745638994,35405.22815468563,1.0111547852834515,0.8,4311.125446473123,4273.035954225843,1.0111547852834515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623715234425,4.864240790702108,-2.4562991590746113,7.32053994977672,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975117219468,0.00023343236381564425,198.92221119510648,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478047901898,0.09191367387434068,0.09191367387434068,0.09191367387434068,0.09191366013573461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.91287281626,591.6370558462967,0.0,0.09191367387434068,0.09191367387423642,0.09191367387423642,0.375,0.375,0.5,7.25068976457974,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,25959.118098636496,19799.281739400616,0.76271010687534,1.0722459172768972,3.901290385237516,1.0398027033464041,0.639040390824871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952639196055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362677356236,261.25362677356236,-11.896373226437618,244.9603625703883,277.54689097673645,129606.2323530349,129606.23095050028,0.001402534646222839,0.0,nan,277.54689097673645,4.396890976736472,271.0295852954668,-2.120414704533175,264.51227961419715,-8.637720385802822,257.99497393292756,-15.155026067072413,251.47766825165792,-21.67233174834206,244.9603625703883,-28.18963742961168,1.0,1.0,26022.012520719443,26022.012520719443,276.85041053849613,3.7004105384961576,276.85041053849613,276.85041053849613,75514.53976340605,75514.5396482472,0.00011515885125845671,0.0,8546.071908451686,8546.071908451686,0.8833660285447018,3977.2948544262113,276.85041053849613,3.7004105384961576,1.0,0.002,0.22116770953392914,0.004757248792295488,0.00034259620186278725,0.0016574037981452916,0.1712981009313936,0.1712981009313936,0.0,8.07860722762399e-15,0.9999998498917418,0.9999998498917418,0.0,0.09191366007723493,1.379700148604975e-08,0.0,0.0,0.0,1601723.4034619543,268.01424107283276,0.0,1.0,1279705.2387363978,2617.6673461831556,,,,,,,,,,,,,,,,,,,2.0,15440.514418758197,1450.0,0.375,6.173730061729009,3.5
