time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1081.0,-30.00000005927533,4.864240796935563,34.92996646874853,25.193660880345874,6.207253705432121,-26.379274682804578,-39.88772932263089,2.5865283289613767,-5.135758912578865,-5.135758912573358,39.85993279646476,41059.97280255921,25749.99925198547,25749.99925198547,66809.97205454469,75524.05854016035,75514.53958203478,25749.99925198547,101264.53883402025,101264.53883402025,101264.53883402025,127223.656934864,123966.10575223256,3257.5511826314414,0.0,89926.56623532536,55462.480497724326,38293.42859733448,25959.11810084376,64252.54669817824,19799.281740572143,1450.0,0.0,0.8867349333391286,2.8703015961202425,0.001494314320929203,1.0,1.0,-5.135758912578865,352783.21339161874,1548502.7958545794,4.389389112275057,1548502.7958545794,4.389389112275057,0.7627101068556177,0.0919136738042291,3.9575073281928224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073281928224,1.2796589014218338,1.2799576300320958,3.092626733417492,6552.904943076281,15440.51443453488,6479.645292866998,0.00031096701998266786,22723.032145689016,2317.104428697773,19368.093398242454,1974.995885265861,0.8523551467103365,0.8523551467103365,35720.827531167844,35405.22815468563,1.011154787929388,0.8,4311.125455498024,4273.035954225843,1.011154787929388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586237106247305,4.864240796935563,-2.4562991467703275,7.3205399437058905,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975109389816,0.00023343236399841414,198.92221118895216,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478063805122,0.09191367380424682,0.09191367380424682,0.09191367380424682,0.09191366019580745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9148136749,591.6370552088167,0.0,0.09191367380424682,0.0919136738042291,0.0919136738042291,0.375,0.375,0.5,7.250689356319052,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,25959.11810084376,19799.281740572143,0.7627101068556177,1.072245925908481,3.90129038277514,1.0398027080292984,0.6390403947011706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952638707475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536267825653,261.2536267825653,-11.8963732174347,244.96036258103769,277.54689098409284,129606.23277389376,129606.23126869446,0.00150519929348664,0.0,nan,277.54689098409284,4.396890984092863,271.0295853034818,-2.1204146965181963,264.5122796228708,-8.637720377129199,257.9949739422598,-15.155026057740201,251.47766826164872,-21.67233173835126,244.96036258103769,-28.189637418962292,1.0,1.0,26022.012520719443,26022.012520719443,276.85041054527477,3.700410545274792,276.85041054527477,276.85041054527477,75514.53975842771,75514.53958203478,0.00017639293218962848,0.0,8546.071908451686,8546.071908451686,0.8833660278889106,3977.2948648337865,276.85041054527477,3.700410545274792,1.0,0.002,0.22116772320088757,0.004757248734023656,0.0003425962230437132,0.0016574037769521207,0.1712981115218566,0.1712981115218566,0.0,-4.165938427558302e-15,0.9999998513065147,0.9999998513065147,0.0,0.0919136601372646,1.3666964504892422e-08,0.0,0.0,0.0,1601723.4034787682,268.0142410874211,0.0,1.0,1279705.2386862137,2617.667346388423,,,,,,,,,,,,,,,,,,,2.0,15440.51443453488,1450.0,0.375,6.173730061729009,3.5
1082.0,-30.00000005224173,4.864240803305638,34.92996646357866,25.19366081049668,6.207253710160944,-26.379274676001458,-39.88772932263089,2.58652833392068,-5.135758899821951,-5.135758899836591,39.85993278829596,41059.97290037008,25749.999235591236,25749.999235591236,66809.97213596132,75524.05849714397,75514.53950397011,25749.999235591236,101264.53873956135,101264.53873956135,101264.53873956135,127223.65684181449,123966.1058419407,3257.550999873779,0.0,89926.56621731118,55462.48062053727,38293.42844085989,25959.11810225314,64252.54654311303,19799.281741101935,1450.0,0.0,0.8867349334338921,2.870301597470398,0.001494314320929203,1.0,1.0,-5.135758899821951,352783.21356723795,1548502.7955019493,4.3893891090904065,1548502.7955019493,4.3893891090904065,0.7627101068346172,0.09191367373498756,3.957507335314781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507335314781,1.2796589013988184,1.2799576300090751,3.0926267390386277,6552.904954986792,15440.514449080301,6479.645291199343,0.000310967017221382,22723.032100244585,2317.1044240637307,19368.093393257725,1974.99588475756,0.8523551481956165,0.8523551481956165,35720.827582594604,35405.22815468563,1.0111547897490694,0.8,4311.125461704689,4273.035954225843,1.0111547897490694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623707085726,4.864240803305638,-2.45629913573949,7.320539939045128,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975102069206,0.0002334323641693013,198.92221118319793,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478074742195,0.09191367373492272,0.09191367373492272,0.09191367373492272,0.09191366024886514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9167349899,591.6370545777309,0.0,0.09191367373492272,0.09191367373498756,0.09191367373498756,0.375,0.375,0.5,7.25068895173228,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,25959.11810225314,19799.281741101935,0.7627101068346172,1.0722459328441385,3.901290380274708,1.0398027118058624,0.6390403977656997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952638258407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536267910006,261.2536267910006,-11.896373208999364,244.96036259100873,277.5468909909925,129606.23295143746,129606.23154113143,0.0014103060098983975,0.0,nan,277.5468909909925,4.396890990992517,271.0295853109957,-2.120414689004292,264.512279630999,-8.637720369000988,257.9949739510022,-15.155026048997797,251.47766827100548,-21.672331728994493,244.96036259100873,-28.189637408991246,1.0,1.0,26022.012520719443,26022.012520719443,276.85041054887694,3.7004105488769596,276.85041054887694,276.85041054887694,75514.53959770553,75514.53950397011,9.373541979584843e-05,0.0,8546.071908451686,8546.071908451686,0.8833660274379055,3977.2948719913547,276.85041054887694,3.7004105488769596,1.0,0.002,0.2211677367451105,0.004757248676023555,0.00034259624403321906,0.0016574037559655196,0.17129812201660952,0.17129812201660952,0.0,-1.261577647904133e-15,0.999999852641893,0.999999852641893,0.0,0.09191366019076258,1.3544224973590872e-08,0.0,0.0,0.0,1601723.403493474,268.014241100178,0.0,1.0,1279705.2386423186,2617.6673465679323,,,,,,,,,,,,,,,,,,,2.0,15440.514449080301,1450.0,0.375,6.173730061729009,3.5
1083.0,-30.000000045913403,4.864240809881862,34.929966458525165,25.19366081049668,6.20725373507681,-26.37927466781437,-39.88772932263089,2.5865283569777975,-5.1357588836206105,-5.135758883653386,39.859932781314775,41059.97304142437,25749.99921085326,25749.99921085326,66809.97225227763,75524.05848058005,75514.53945344331,25749.99921085326,101264.53866429658,101264.53866429658,101264.53866429658,127223.65676960954,123966.10595066707,3257.5508189424686,0.0,89926.56625050186,55462.48081134629,38293.4282657284,25959.11810531297,64252.54637104137,19799.28174299093,1450.0,0.0,0.8867349335417742,2.8703015991850385,0.001494314320929203,1.0,1.0,-5.1357588836206105,352783.2137902655,1548502.79520188,4.389389105464883,1548502.79520188,4.389389105464883,0.7627101068174837,0.09191367366616282,3.9575073469546904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073469546904,1.2796589012918131,1.279957629902045,3.092626748393337,6552.904974808299,15440.514462746934,6479.6452834459815,0.00031096701241793955,22723.032041797855,2317.104418103823,19368.093370082406,1974.9958823943352,0.8523551493680857,0.8523551493680857,35720.82766664493,35405.22815468563,1.0111547927231006,0.8,4311.1254718486725,4273.035954225843,1.0111547927231006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623701745566,4.864240809881862,-2.456299122130437,7.320539932012299,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997509548265,0.0002334323643230532,198.92221117802072,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747809261741,0.09191367366615436,0.09191367366615436,0.09191367366615436,0.09191366031495429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9186424624,591.6370539512499,0.0,0.09191367366615436,0.09191367366616282,0.09191367366616282,0.375,0.375,0.5,7.250688551192733,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,25959.11810531297,19799.28174299093,0.7627101068174837,1.072245941431469,3.9012903782238224,1.039802716400807,0.6390404016723935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952637838532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536268007426,261.2536268007426,-11.896373199257368,244.96036260048643,277.5468910009988,129606.23350840561,129606.2318796352,0.0016287704349050094,0.0,nan,277.5468910009988,4.396891000998835,271.02958532089633,-2.1204146791036464,264.51227964079385,-8.637720359206128,257.99497396069137,-15.15502603930861,251.47766828058892,-21.672331719411062,244.96036260048643,-28.189637399513543,1.0,1.0,26022.012520719443,26022.012520719443,276.85041055914786,3.7004105591478833,276.85041055914786,276.85041055914786,75514.53972071297,75514.53945344331,0.0002672696573426947,0.0,8546.071908451686,8546.071908451686,0.8833660267007964,3977.294883689464,276.85041055914786,3.7004105591478833,1.0,0.002,0.22116775015323295,0.004757248619216453,0.0003425962648143441,0.001657403735184097,0.17129813240717204,0.17129813240717204,0.0,-1.5590827240341554e-15,0.9999998541226335,0.9999998541226335,0.0,0.09191366025803815,1.3408124661572766e-08,0.0,0.0,0.0,1601723.4035121477,268.01424111637937,0.0,1.0,1279705.2385865836,2617.6673467958885,,,,,,,,,,,,,,,,,,,2.0,15440.514462746934,1450.0,0.375,6.173730061729009,3.5
1084.0,-30.000000040023576,4.864240816612717,34.9299664535601,25.193660740647488,6.20725374116582,-26.379274661904624,-39.88772932263089,2.586528363046887,-5.135758869731546,-5.135758869716436,39.85993277375988,41059.973129124155,25749.999192297568,25749.999192297568,66809.97232142172,75524.05844655371,75514.53938601546,25749.999192297568,101264.53857831302,101264.53857831302,101264.53857831302,127223.65668567648,123966.10604596244,3257.550639714047,0.0,89926.56624033579,55462.48092290644,38293.42813047705,25959.118107363465,64252.546237840514,19799.281744059277,1450.0,0.0,0.8867349336399125,2.8703016006550413,0.001494314320929203,1.0,1.0,-5.135758869731546,352783.21398147073,1548502.7948776523,4.3893891021668185,1548502.7948776523,4.3893891021668185,0.7627101067983927,0.0919136735981673,3.957507353489246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507353489246,1.2796589012636472,1.2799576298738724,3.0926267535678895,6552.904985772555,15440.514475066095,6479.6452814051345,0.0003109670098548904,22723.03200170924,2317.104414015922,19368.093363982178,1974.995881772285,0.8523551506033744,0.8523551506033744,35720.827713830135,35405.22815468563,1.0111547943926988,0.8,4311.125477543427,4273.035954225843,1.0111547943926988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862369773997,4.864240816612717,-2.456299110124331,7.320539926737048,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975089352505,0.000233432364466151,198.9222111732022,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478102652419,0.09191367359821498,0.09191367359821498,0.09191367359821498,0.09191366037219961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9205288929,591.6370533316491,0.0,0.09191367359821498,0.0919136735981673,0.0919136735981673,0.375,0.375,0.5,7.250688154418618,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,25959.118107363465,19799.281744059277,0.7627101067983927,1.072245947508817,3.901290375890091,1.0398027196325343,0.6390404043621004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263746076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362680980226,261.25362680980226,-11.896373190197721,244.9603626093136,277.54689101029106,129606.23366608562,129606.23215138743,0.0015146982135142895,0.0,nan,277.54689101029106,4.396891010291085,271.0295853300956,-2.1204146699043918,264.5122796499001,-8.637720350099869,257.9949739697046,-15.155026030295403,251.4776682895091,-21.67233171049088,244.9603626093136,-28.189637390686386,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105651949,3.700410565194943,276.8504105651949,276.8504105651949,75514.53954337219,75514.53938601546,0.00015735672786831856,0.0,8546.071908451686,8546.071908451686,0.8833660262869891,3977.2948902566923,276.8504105651949,3.700410565194943,1.0,0.002,0.2211677634356702,0.004757248562580165,0.00034259628539913794,0.00165740371460345,0.17129814269956897,0.17129814269956897,0.0,2.587773745288402e-15,0.9999998554901194,0.9999998554901194,0.0,0.0919136603157333,1.3282433998780326e-08,0.0,0.0,0.0,1601723.4035281553,268.01424113026843,0.0,1.0,1279705.2385388017,2617.6673469913276,,,,,,,,,,,,,,,,,,,2.0,15440.514475066095,1450.0,0.375,6.173730061729009,3.5
1085.0,-30.000000034777454,4.864240823557172,34.92996644871379,25.193660740647488,6.207253766312293,-26.379274654668468,-39.88772932263089,2.586528386203309,-5.135758852799938,-5.135758852817752,39.859932767257,41059.97325786563,25749.999166665428,25749.999166665428,66809.97242453106,75524.05843739283,75514.53934248837,25749.999166665428,101264.53850915379,101264.53850915379,101264.53850915379,127223.6566200021,123966.10615767122,3257.550462330879,0.0,89926.56627844406,55462.48109891687,38293.42797725244,25959.118110848314,64252.54608810075,19799.28174631019,1450.0,0.0,0.8867349337498237,2.870301602447033,0.001494314320929203,1.0,1.0,-5.135758852799938,352783.21421455854,1548502.7945976863,4.389389098473107,1548502.7945976863,4.389389098473107,0.7627101067827134,0.0919136735307694,3.9575073643026277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073643026277,1.279658901156181,1.279957629766381,3.092626762277816,6552.905004227844,15440.514486588549,6479.645273618378,0.00031096700535879337,22723.03194925083,2317.104408666653,19368.093340707044,1974.995879398882,0.8523551515468253,0.8523551515468253,35720.8277919122,35405.22815468563,1.0111547971555497,0.8,4311.125486967105,4273.035954225843,1.0111547971555497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623692206788,4.864240823557172,-2.4562990958928426,7.320539919450015,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975083892326,0.00023343236459360956,198.92221116891034,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478119258349,0.09191367353074438,0.09191367353074438,0.09191367353074438,0.09191366044097604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.92240067595,591.637052716906,0.0,0.09191367353074438,0.0919136735307694,0.0919136735307694,0.375,0.375,0.5,7.25068776172183,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,25959.118110848314,19799.28174631019,0.7627101067827134,1.0722459551611994,3.9012903740260665,1.0398027236605327,0.6390404078550551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952637109162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536268199778,261.2536268199778,-11.89637318002218,244.9603626176706,277.546891022285,129606.23418472361,129606.23248348395,0.0017012396287372084,0.0,nan,277.546891022285,4.396891022285047,271.0295853413621,-2.1204146586378556,264.5122796604393,-8.637720339560701,257.9949739795164,-15.155026020483604,251.47766829859347,-21.672331701406506,244.9603626176706,-28.18963738232938,1.0,1.0,26022.012520719443,26022.012520719443,276.8504105770004,3.7004105770004116,276.8504105770004,276.8504105770004,75514.53964969114,75514.53934248837,0.00030720277572982013,0.0,8546.071908451686,8546.071908451686,0.8833660256022209,3977.294901124141,276.8504105770004,3.7004105770004116,1.0,0.002,0.22116777658108314,0.004757248507057396,0.0003425963057738348,0.001657403694224816,0.1712981528869174,0.1712981528869174,0.0,-1.3491811834409617e-15,0.9999998569808572,0.9999998569808572,0.0,0.0919136603853546,1.314541479546079e-08,0.0,0.0,0.0,1601723.40354767,268.01424114720004,0.0,1.0,1279705.2384805551,2617.6673472295743,,,,,,,,,,,,,,,,,,,2.0,15440.514486588549,1450.0,0.375,6.173730061729009,3.5
1086.0,-30.000000030050643,4.86424083070855,34.92996644398162,25.19366070572289,6.207253784189027,-26.379274648626676,-39.88772932263089,2.5865284027650697,-5.135758836023285,-5.135758836023415,39.85993276085837,41059.973361727716,25749.999141834807,25749.999141834807,66809.97250356252,75524.05842389436,75514.53929878931,25749.999141834807,101264.53844062412,101264.53844062412,101264.53844062412,127223.6565549506,123966.10626817482,3257.5502867757837,0.0,89926.56630127718,55462.481239110435,38293.42784685194,25959.118114326477,64252.54596117842,19799.281748563186,1450.0,0.0,0.8867349338584919,2.8703016042225395,0.001494314320929203,1.0,1.0,-5.135758836023285,352783.21444550314,1548502.7943230509,4.389389094821174,1548502.7943230509,4.389389094821174,0.7627101067673111,0.0919136734640248,3.957507372848453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507372848453,1.2796589010793202,1.2799576296895023,3.0926267691417757,6552.905018771751,15440.514496870022,6479.645268049205,0.00031096700183930577,22723.03190595238,2317.1044042514395,19368.09332406041,1974.9958777013976,0.8523551524383887,0.8523551524383887,35720.82785362053,35405.22815468563,1.0111547993390333,0.8,4311.125494414647,4273.035954225843,1.0111547993390333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623686846629,4.86424083070855,-2.456299081682298,7.3205399123908474,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975078972685,0.0002334323647084502,198.9222111650433,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478132382031,0.09191367346404913,0.09191367346404913,0.09191367346404913,0.09191366050909575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.92425333644,591.6370521084468,0.0,0.09191367346404913,0.0919136734640248,0.0919136734640248,0.375,0.375,0.5,7.250687373074825,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25959.118114326477,19799.281748563186,0.7627101067673111,1.0722459615247846,3.90129037202683,1.039802726944537,0.6390404107338606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636795995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536268303581,261.2536268303581,-11.89637316964189,244.96036262548708,277.546891035229,129606.23452878467,129606.23279330735,0.0017354773106014539,0.0,nan,277.546891035229,4.396891035229032,271.02958535328065,-2.1204146467193254,264.51227967133224,-8.63772032866774,257.9949739893839,-15.155026010616098,251.47766830743547,-21.672331692564512,244.96036262548708,-28.1896373745129,1.0,1.0,26022.012520719443,26022.012520719443,276.85041058868137,3.700410588681393,276.85041058868137,276.85041058868137,75514.53960275043,75514.53929878931,0.000303961118333973,0.0,8546.071908451686,8546.071908451686,0.883366025061048,3977.2949097126952,276.85041058868137,3.700410588681393,1.0,0.002,0.22116778959091085,0.004757248452127106,0.0003425963259383962,0.0016574036740621214,0.1712981629691981,0.1712981629691981,0.0,5.178149575790769e-16,0.9999998584560245,0.9999998584560245,0.0,0.09191366045419806,1.3009826748614443e-08,0.0,0.0,0.0,1601723.403567007,268.0142411639767,0.0,1.0,1279705.2384228401,2617.667347465621,,,,,,,,,,,,,,,,,,,2.0,15440.514496870022,1450.0,0.375,6.173730061729009,3.5
1087.0,-30.000000025797117,4.864240838056769,34.929966439357905,25.193660670798295,6.207253800697831,-26.379274643147625,-39.88772932263089,2.586528418048379,-5.135758819477019,-5.135758819501947,39.85993275452413,41059.97345638497,25749.999118213695,25749.999118213695,66809.97257459867,75524.05841210303,75514.53925390737,25749.999118213695,101264.53837212105,101264.53837212105,101264.53837212105,127223.65648986092,123966.10637683398,3257.5501130269477,0.0,89926.56632277514,55462.48136705706,38293.42772857564,25959.118117739872,64252.54584631551,19799.2817507704,1450.0,0.0,0.8867349339658203,2.870301605973743,0.001494314320929203,1.0,1.0,-5.135758819477019,352783.2146732866,1548502.7940504237,4.389389091214263,1548502.7940504237,4.389389091214263,0.7627101067520479,0.09191367339805845,3.9575073806561734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073806561734,1.279658901008392,1.2799576296185577,3.0926267754145993,6552.905032063111,15440.514506160722,6479.645262909917,0.0003109669986208431,22723.03186655457,2317.1044002339813,19368.093308698735,1974.9958761349428,0.8523551532401853,0.8523551532401853,35720.82790999909,35405.22815468563,1.0111548013339289,0.8,4311.125501218942,4273.035954225843,1.0111548013339289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623681747566,4.864240838056769,-2.456299067618765,7.320539905675535,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975074545597,0.000233432364811793,198.92221116156344,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478144372216,0.09191367339803812,0.09191367339803812,0.09191367339803812,0.09191366057629834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9260869621,591.6370515062382,0.0,0.09191367339803812,0.09191367339805845,0.09191367339805845,0.375,0.375,0.5,7.250686988419305,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,25959.118117739872,19799.2817507704,0.7627101067520479,1.0722459673085065,3.901290370149683,1.0398027299089474,0.6390404133494659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636513827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536268407385,261.2536268407385,-11.896373159261486,244.9603626327672,277.54689104870977,129606.23482836576,129606.23309286045,0.0017355052936352741,0.0,nan,277.54689104870977,4.39689104870979,271.02958536552126,-2.1204146344787205,264.51227968233275,-8.637720317667231,257.9949739991442,-15.155026000855798,251.47766831595567,-21.67233168404431,244.9603626327672,-28.18963736723279,1.0,1.0,26022.012520719443,26022.012520719443,276.85041059995103,3.7004105999510557,276.85041059995103,276.85041059995103,75514.5395471666,75514.53925390737,0.0002932592324214056,0.0,8546.071908451686,8546.071908451686,0.8833660245666162,3977.294917559454,276.85041059995103,3.7004105999510557,1.0,0.002,0.22116780246714535,0.004757248397740627,0.0003425963458958534,0.001657403654102915,0.17129817294792668,0.17129817294792668,0.0,-1.231653667943533e-15,0.9999998599094609,0.9999998599094609,0.0,0.0919136605218224,1.2876236053140254e-08,0.0,0.0,0.0,1601723.403586079,268.01424118052296,0.0,1.0,1279705.2383659154,2617.667347698447,,,,,,,,,,,,,,,,,,,2.0,15440.514506160722,1450.0,0.375,6.173730061729009,3.5
1088.0,-30.000000022121046,4.864240845643044,34.929966434863715,25.193660670798295,6.207253828102194,-26.379274637098703,-39.88772932263089,2.5865284430798927,-5.1357588008116295,-5.135758800821844,39.85993274901477,41059.97357187528,25749.999089647084,25749.999089647084,66809.97266152236,75524.05841602985,75514.53922679069,25749.999089647084,101264.53831643777,101264.53831643777,101264.53831643777,127223.65643862722,123966.10649744107,3257.549941186148,0.0,89926.56637278761,55462.48152863316,38293.42760461606,25959.118122189444,64252.5457268055,19799.28175383668,1450.0,0.0,0.8867349340809866,2.8703016079491706,0.001494314320929203,1.0,1.0,-5.1357588008116295,352783.2149302348,1548502.7938128868,4.389389087343947,1548502.7938128868,4.389389087343947,0.7627101067394337,0.09191367333268986,3.95750739072603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750739072603,1.2796589008922241,1.2799576295023627,3.0926267835645214,6552.905049331818,15440.514514547316,6479.645254492628,0.0003109669943665343,22723.031821373304,2317.1043956267745,19368.093283538896,1974.995873569353,0.8523551538277233,0.8523551538277233,35720.82798271226,35405.22815468563,1.0111548039068068,0.8,4311.125509994651,4273.035954225843,1.0111548039068068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623675580924,4.864240845643044,-2.4562990519112087,7.320539897554253,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975070719461,0.00023343236490110762,198.92221115855602,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478159836327,0.09191367333267751,0.09191367333267751,0.09191367333267751,0.0919136606514935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9279041345,591.6370509094709,0.0,0.09191367333267751,0.09191367333268986,0.09191367333268986,0.375,0.375,0.5,7.2506866079855135,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,25959.118122189444,19799.28175383668,0.7627101067394337,1.072245973795402,3.901290368531798,1.0398027331958293,0.639040416335527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636259908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362685205704,261.25362685205704,-11.896373147942938,244.9603626396077,277.5468910645063,129606.23532150986,129606.23342915493,0.0018923549500353609,0.0,nan,277.5468910645063,4.396891064506349,271.0295853795266,-2.1204146204733547,264.5122796945469,-8.637720305453058,257.99497400956716,-15.155025990432819,251.47766832458743,-21.67233167541255,244.9603626396077,-28.189637360392283,1.0,1.0,26022.012520719443,26022.012520719443,276.85041061545815,3.7004106154581677,276.85041061545815,276.85041061545815,75514.53963031764,75514.53922679069,0.00040352695214096457,0.0,8546.071908451686,8546.071908451686,0.8833660239289324,3977.29492767966,276.85041061545815,3.7004106154581677,1.0,0.002,0.22116781520164583,0.004757248344363901,0.0003425963656352632,0.0016574036343660354,0.1712981828176316,0.1712981828176316,0.0,1.2984405217686401e-15,0.999999861451524,0.999999861451524,0.0,0.09191366059819049,1.2734499366125495e-08,0.0,0.0,0.0,1601723.4036075927,268.01424119918835,0.0,1.0,1279705.2383017046,2617.6673479610754,,,,,,,,,,,,,,,,,,,2.0,15440.514514547316,1450.0,0.375,6.173730061729009,3.5
1089.0,-30.00000001897506,4.864240853479621,34.929966430503214,25.193660635873698,6.207253854358109,-26.37927463164174,-39.88772932263089,2.5865284670248108,-5.135758781374648,-5.13575878132074,39.85993274388451,41059.97367789249,25749.999059610927,25749.999059610927,66809.97273750341,75524.05842240951,75514.53920626761,25749.999059610927,101264.53826587854,101264.53826587854,101264.53826587854,127223.65639292359,123966.10662164088,3257.5497712827105,0.0,89926.56642229982,55462.48167778304,38293.427493907526,25959.118127045047,64252.54562095257,19799.28175724358,1450.0,0.0,0.8867349341987187,2.870301610006298,0.001494314320929203,1.0,1.0,-5.135758781374648,352783.2151978103,1548502.793591577,4.389389083387401,1548502.793591577,4.389389083387401,0.7627101067280113,0.09191367326800623,3.957507400052026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507400052026,1.2796589007810986,1.2799576293912112,3.0926267911209617,6552.905065343009,15440.514521799007,6479.645246440715,0.0003109669904116774,22723.031780336692,2317.1043914422044,19368.09325947119,1974.99587111513,0.8523551543078556,0.8523551543078556,35720.8280500541,35405.22815468563,1.0111548062896263,0.8,4311.125518122098,4273.035954225843,1.0111548062896263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623669097052,4.864240853479621,-2.456299035535568,7.320539889015189,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975067445164,0.0002334323649775405,198.9222111559823,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478174158103,0.09191367326801664,0.09191367326801664,0.09191367326801664,0.09191366072957087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9297023635,591.6370503189411,0.0,0.09191367326801664,0.09191367326800623,0.09191367326800623,0.375,0.375,0.5,7.250686231840181,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,25959.118127045047,19799.28175724358,0.7627101067280113,1.0722459796638764,3.901290366890771,1.039802736091391,0.6390404190383229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636040463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536268639906,261.2536268639906,-11.896373136009402,244.9603626459866,277.54689108199454,129606.23576106374,129606.23376589087,0.001995172888006443,0.0,nan,277.54689108199454,4.396891081994568,271.02958539479295,-2.1204146052070314,264.51227970759135,-8.63772029240863,257.99497402038975,-15.15502597961023,251.47766833318818,-21.6723316668118,244.9603626459866,-28.18963735401337,1.0,1.0,26022.012520719443,26022.012520719443,276.8504106325578,3.700410632557805,276.8504106325578,276.8504106325578,75514.53957500217,75514.53920626761,0.00036873455974273384,0.0,8546.071908451686,8546.071908451686,0.8833660233383543,3977.294937052286,276.8504106325578,3.700410632557805,1.0,0.002,0.2211678277924238,0.0047572482917610905,0.0003425963851525895,0.001657403614851602,0.17129819257629475,0.17129819257629475,0.0,4.19152559882896e-15,0.9999998630152362,0.9999998630152362,0.0,0.09191366067723342,1.259077281842202e-08,0.0,0.0,0.0,1601723.4036299966,268.01424121862533,0.0,1.0,1279705.2382348347,2617.667348234572,,,,,,,,,,,,,,,,,,,2.0,15440.514521799007,1450.0,0.375,6.173730061729009,3.5
1090.0,-30.00000001629887,4.864240861559808,34.92996642627124,25.193660635873698,6.20725387817102,-26.379274626851885,-39.88772932263089,2.5865284887240327,-5.135758761879288,-5.135758761887818,39.85993273887293,41059.973771851044,25749.999030377636,25749.999030377636,66809.97280222867,75524.0584294383,75514.5391856872,25749.999030377636,101264.53821606483,101264.53821606483,101264.53821606483,127223.65634806009,123966.10674475954,3257.5496033005534,0.0,89926.56646796264,55462.48181037537,38293.42739731918,25959.118131995252,64252.54552931443,19799.281760731028,1450.0,0.0,0.8867349343160893,2.870301612069617,0.001494314320929203,1.0,1.0,-5.135758761879288,352783.21546619065,1548502.7933780889,4.3893890794430135,1548502.7933780889,4.3893890794430135,0.7627101067169122,0.0919136732040978,3.957507408357512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507408357512,1.2796589006803953,1.2799576292904844,3.0926267978547277,6552.9050796110505,15440.514528004089,6479.6452391439825,0.0003109669868823117,22723.031744186916,2317.104387755953,19368.093237660767,1974.995868891086,0.8523551547040188,0.8523551547040187,35720.82811002697,35405.22815468563,1.0111548084117024,0.8,4311.125525360188,4273.035954225843,1.0111548084117024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623662786494,4.864240861559808,-2.456299019144566,7.320539880704374,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975064659757,0.0002334323650425611,198.92221115379294,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.00060774781869127,0.0919136732041365,0.0919136732041365,0.0919136732041365,0.09191366080780904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.93148057716,591.6370497349905,0.0,0.0919136732041365,0.0919136732040978,0.0919136732040978,0.375,0.375,0.5,7.2506858599429185,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,25959.118131995252,19799.281760731028,0.7627101067169122,1.0722459848220727,3.9012903652914606,1.0398027385817337,0.6390404214120659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635852663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362687616246,261.25362687616246,-11.89637312383752,244.96036265188442,277.5468911004405,129606.23612865015,129606.23409362537,0.0020350247760271374,0.0,nan,277.5468911004405,4.396891100440541,271.0295854107293,-2.1204145892706947,264.5122797210181,-8.637720278981874,257.99497403130687,-15.15502596869311,251.47766834159563,-21.672331658404346,244.96036265188442,-28.189637348115554,1.0,1.0,26022.012520719443,26022.012520719443,276.85041064958256,3.7004106495825795,276.85041064958256,276.85041064958256,75514.53962870604,75514.5391856872,0.0004430188419064507,0.0,8546.071908451686,8546.071908451686,0.8833660228124011,3977.2949453992996,276.85041064958256,3.7004106495825795,1.0,0.002,0.2211678402409905,0.0047572482397672654,0.00034259640444966714,0.0016574035955457635,0.17129820222483358,0.17129820222483358,0.0,-4.56926163572291e-15,0.999999864562334,0.999999864562334,0.0,0.09191366075552443,1.2448573369606184e-08,0.0,0.0,0.0,1601723.4036524664,268.0142412381207,0.0,1.0,1279705.238167765,2617.6673485088913,,,,,,,,,,,,,,,,,,,2.0,15440.514528004089,1450.0,0.375,6.173730061729009,3.5
1091.0,-30.000000013992945,4.864240869851622,34.92996642215277,25.1936606009491,6.2072538959932135,-26.379274622994345,-39.88772932263089,2.586528504994581,-5.135758743742542,-5.135758743733766,39.85993273368462,41059.973845905,25749.999004982375,25749.999004982375,66809.97285088737,75524.05843259057,75514.53915710392,25749.999004982375,101264.5381620863,101264.5381620863,101264.5381620863,127223.65629846271,123966.10686129067,3257.5494371720383,0.0,89926.56650085271,55462.48191416702,38293.42731853965,25959.118136376404,64252.54545491606,19799.28176376646,1450.0,0.0,0.8867349344274178,2.8703016139891067,0.001494314320929203,1.0,1.0,-5.135758743742542,352783.21571586275,1548502.793154114,4.389389075701671,1548502.793154114,4.389389075701671,0.7627101067051199,0.0919136731411197,3.9575074148328597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575074148328597,1.2796589006048857,1.2799576292149573,3.09262680309743,6552.905090719708,15440.514533279253,6479.6452336727125,0.00031096698414322436,22723.031715317873,2317.10438481213,19368.093221306775,1974.995867223443,0.8523551550672047,0.8523551550672047,35720.828156784635,35405.22815468563,1.011154810066173,0.8,4311.125531003343,4273.035954225843,1.011154810066173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623657304446,4.864240869851622,-2.456299003633061,7.320539873484684,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975062259748,0.0002334323650985852,198.92221115190642,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478196856784,0.09191367314109873,0.09191367314109873,0.09191367314109873,0.09191366088081515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9332381083,591.6370491578164,0.0,0.09191367314109873,0.0919136731411197,0.0919136731411197,0.375,0.375,0.5,7.2506854921360775,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,25959.118136376404,19799.28176376646,0.7627101067051199,1.0722459889618168,3.901290363776188,1.0398027405430308,0.6390404233045593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635692908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362688795116,261.25362688795116,-11.89637311204882,244.96036265727022,277.54689111863206,129606.23636421874,129606.23439326826,0.0019709504923411014,0.0,nan,277.54689111863206,4.396891118632084,271.0295854263597,-2.1204145736402893,264.5122797340873,-8.637720265912662,257.99497404181494,-15.155025958185036,251.47766834954257,-21.67233165045741,244.96036265727022,-28.189637342729753,1.0,1.0,26022.012520719443,26022.012520719443,276.850410664392,3.7004106643919954,276.850410664392,276.850410664392,75514.53954247465,75514.53915710392,0.00038537073123734444,0.0,8546.071908451686,8546.071908451686,0.8833660224023432,3977.294951907024,276.850410664392,3.7004106643919954,1.0,0.002,0.22116785255279514,0.004757248188188233,0.0003425964235339319,0.0016574035764674903,0.17129821176696594,0.17129821176696594,0.0,1.4220395694319876e-15,0.9999998660503701,0.9999998660503701,0.0,0.09191366082931719,1.2311802504001565e-08,0.0,0.0,0.0,1601723.4036733706,268.01424125625743,0.0,1.0,1279705.2381053716,2617.667348764084,,,,,,,,,,,,,,,,,,,2.0,15440.514533279253,1450.0,0.375,6.173730061729009,3.5
1092.0,-30.000000012144156,4.864240878379506,34.92996641815921,25.1936606009491,6.207253922821838,-26.379274618647557,-39.88772932263089,2.586528529325233,-5.135758724193636,-5.135758724204587,39.85993272905233,41059.97393733179,25749.998976654035,25749.998976654035,66809.97291398582,75524.0584486804,75514.53913976518,25749.998976654035,101264.53811641922,101264.53811641922,101264.53811641922,127223.6562578772,123966.10698493061,3257.549272946587,0.0,89926.56655727874,55462.4820459299,38293.427234832045,25959.11814145798,64252.54537629003,19799.281767382152,1450.0,0.0,0.8867349345438905,2.870301616058047,0.001494314320929203,1.0,1.0,-5.135758724193636,352783.2159849743,1548502.7929544796,4.389389071787455,1548502.7929544796,4.389389071787455,0.7627101066951011,0.09191367307873327,3.957507423186062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507423186062,1.2796589004919703,1.2799576291020154,3.092626809897998,6552.905105129295,15440.514537825635,6479.645225491107,0.00031096698054488035,22723.031681613815,2317.1043813752726,19368.09319685141,1974.9958647296896,0.8523551552552281,0.8523551552552281,35720.82821710206,35405.22815468563,1.0111548122004406,0.8,4311.125538283017,4273.035954225843,1.0111548122004406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623651189241,4.864240878379506,-2.4562989870516345,7.32053986543114,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975060335488,0.00023343236514350378,198.92221115039388,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478209684657,0.09191367307870367,0.09191367307870367,0.09191367307870367,0.09191366095914023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9349779075,591.637048586491,0.0,0.09191367307870367,0.09191367307873327,0.09191367307873327,0.375,0.375,0.5,7.250685128544926,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,25959.11814145798,19799.281767382152,0.7627101066951011,1.0722459936932276,3.9012903625410456,1.0398027427974785,0.6390404255094838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635555254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536269002034,261.2536269002034,-11.896373099796563,244.96036266224002,277.54689113816687,129606.23676595718,129606.23471748928,0.0020484678958720966,0.0,nan,277.54689113816687,4.396891138166893,271.0295854429815,-2.120414557018478,264.51227974779613,-8.637720252203849,257.99497405261076,-15.15502594738922,251.4776683574254,-21.67233164257459,244.96036266224002,-28.18963733775996,1.0,1.0,26022.012520719443,26022.012520719443,276.8504106818923,3.700410681892322,276.8504106818923,276.8504106818923,75514.5395951596,75514.53913976518,0.0004553944163490087,0.0,8546.071908451686,8546.071908451686,0.8833660218733682,3977.294960301992,276.8504106818923,3.700410681892322,1.0,0.002,0.2211678647232291,0.004757248137456865,0.0003425964424002104,0.0016574035575982454,0.1712982212001052,0.1712982212001052,0.0,-1.5443375744883525e-15,0.9999998675883988,0.9999998675883988,0.0,0.09191366090829664,1.2170436628123425e-08,0.0,0.0,0.0,1601723.403695902,268.01424127580634,0.0,1.0,1279705.238038122,2617.6673490391445,,,,,,,,,,,,,,,,,,,2.0,15440.514537825635,1450.0,0.375,6.173730061729009,3.5
1093.0,-30.000000010749762,4.864240887160588,34.92996641429887,25.1936606009491,6.2072539516670036,-26.379274614508073,-39.88772932263089,2.5865285554253497,-5.135758703634963,-5.135758703623954,39.85993272490997,41059.974028211116,25749.998946270192,25749.998946270192,66809.97297448131,75524.05847020459,75514.53913150776,25749.998946270192,101264.53807777795,101264.53807777795,101264.53807777795,127223.65622486502,123966.10711419028,3257.549110674739,0.0,89926.56662052042,55462.48217852715,38293.4271577703,25959.11814708706,64252.545304857354,19799.28177145537,1450.0,0.0,0.8867349346636022,2.8703016182338885,0.001494314320929203,1.0,1.0,-5.135758703634963,352783.21626799065,1548502.7927774766,4.389389067764384,1548502.7927774766,4.389389067764384,0.762710106686621,0.09191367301705937,3.957507431648799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507431648799,1.2796589003708427,1.2799576289808594,3.09262681680401,6552.905119762306,15440.514541451286,6479.645216714483,0.0003109669768711716,22723.031649003045,2317.1043780498994,19368.093170617492,1974.9958620545744,0.8523551553239707,0.8523551553239707,35720.828278210414,35405.22815468563,1.011154814362695,0.8,4311.1255456581475,4273.035954225843,1.011154814362695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623644630314,4.864240887160588,-2.456298969632644,7.320539856793232,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975058884302,0.00023343236517737925,198.92221114925317,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478222680742,0.09191367301711928,0.09191367301711928,0.09191367301711928,0.09191366104122431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.93669914897,591.6370480212842,0.0,0.09191367301711928,0.09191367301705937,0.09191367301705937,0.375,0.375,0.5,7.250684769273316,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25959.11814708706,19799.28177145537,0.762710106686621,1.0722459982242527,3.901290361353781,1.0398027448950045,0.6390404276343442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635444887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536269129771,261.2536269129771,-11.89637308702288,244.9603626668093,277.54689115914493,129606.23718495229,129606.23504931797,0.0021356343422474005,0.0,nan,277.54689115914493,4.396891159144957,271.02958546067777,-2.120414539322212,264.51227976221065,-8.637720237789324,257.99497406374354,-15.155025936256436,251.47766836527643,-21.672331634723548,244.9603626668093,-28.18963733319069,1.0,1.0,26022.012520719443,26022.012520719443,276.85041070150675,3.700410701506769,276.85041070150675,276.85041070150675,75514.53964191412,75514.53913150776,0.0005104063602630049,0.0,8546.071908451686,8546.071908451686,0.8833660213374569,3977.294968807043,276.85041070150675,3.700410701506769,1.0,0.002,0.22116787674884145,0.004757248087562452,0.0003425964610428718,0.0016574035389588584,0.17129823052143592,0.17129823052143592,0.0,1.730386667286865e-15,0.9999998691640737,0.9999998691640737,0.0,0.09191366099144882,1.2025610550223276e-08,0.0,0.0,0.0,1601723.403719598,268.014241296365,0.0,1.0,1279705.2379673943,2617.6673493284234,,,,,,,,,,,,,,,,,,,2.0,15440.514541451286,1450.0,0.375,6.173730061729009,3.5
1094.0,-30.000000009799013,4.864240896206993,34.92996641057595,25.1936606009491,6.207253981865072,-26.37927461063261,-39.88772932263089,2.5865285826986693,-5.135758682203971,-5.135758682213021,39.85993272115532,41059.974116940364,25749.998914431533,25749.998914431533,66809.97303137189,75524.05849640437,75514.53912993186,25749.998914431533,101264.53804436339,101264.53804436339,101264.53804436339,127223.65619750558,123966.107247121,3257.548950384571,0.0,89926.56668896196,55462.48230949807,38293.42708829321,25959.118153142186,64252.54524143539,19799.28177588513,1450.0,0.0,0.8867349347865136,2.8703016205020773,0.001494314320929203,1.0,1.0,-5.135758682203971,352783.2165630189,1548502.7926152654,4.389389063633788,1548502.7926152654,4.389389063633788,0.7627101066793578,0.09191367295618294,3.9575074400592016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575074400592016,1.2796589002442706,1.2799576288542578,3.0926268236822825,6552.90513433654,15440.514544152407,6479.645207543333,0.0003109669731942538,22723.03161800669,2317.104374889151,19368.09314320431,1974.995859259208,0.8523551552802583,0.8523551552802582,35720.828338940875,35405.22815468563,1.0111548165115776,0.8,4311.125552987671,4273.035954225843,1.0111548165115776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586236377573375,4.864240896206993,-2.456298951534737,7.320539847741729,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975057894682,0.00023343236520048023,198.92221114847536,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478235596457,0.09191367295613614,0.09191367295613614,0.09191367295613614,0.09191366112659718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.93840105145,591.6370474624426,0.0,0.09191367295613614,0.09191367295618294,0.09191367295618294,0.375,0.375,0.5,7.25068441438122,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,25959.118153142186,19799.28177588513,0.7627101066793578,1.0722460024867537,3.9012903602265596,1.0398027468067872,0.6390404296460691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263536165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362692626,261.25362692626,-11.896373073739994,244.96036267098654,277.54689118153345,129606.23760764957,129606.23538687818,0.0022207714026919833,0.0,nan,277.54689118153345,4.396891181533476,271.02958547942404,-2.1204145205759346,264.5122797773147,-8.637720222685289,257.9949740752053,-15.1550259247947,251.47766837309592,-21.672331626904054,244.96036267098654,-28.189637329013436,1.0,1.0,26022.012520719443,26022.012520719443,276.8504107227333,3.700410722733295,276.8504107227333,276.8504107227333,75514.53968228947,75514.53912993186,0.0005523576110135764,0.0,8546.071908451686,8546.071908451686,0.8833660208048597,3977.2949772594975,276.8504107227333,3.700410722733295,1.0,0.002,0.2211678886276867,0.004757248038451446,0.00034259647945880504,0.0016574035205390812,0.17129823972940253,0.17129823972940253,0.0,-2.1137605554777394e-15,0.999999870760818,0.999999870760818,0.0,0.09191366107733503,1.1878847909577426e-08,0.0,0.0,0.0,1601723.4037442992,268.014241317796,0.0,1.0,1279705.2378936664,2617.6673496299813,,,,,,,,,,,,,,,,,,,2.0,15440.514544152407,1450.0,0.375,6.173730061729009,3.5
