time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1095.0,-30.000000009274462,4.86424090552423,34.929966406993216,25.1936606009491,6.207254012820877,-26.379274607064925,-39.88772932263089,2.586528610611334,-5.135758660276679,-5.135758660274448,39.85993271775509,41059.97420217938,25749.99888193159,25749.99888193159,66809.97308411097,75524.05852654306,75514.53913368845,25749.99888193159,101264.53801562004,101264.53801562004,101264.53801562004,127223.65617512762,123966.1073830334,3257.5487920942082,0.0,89926.56676111984,55462.482436755956,38293.42702707099,25959.118159507572,64252.54518657856,19799.281780579488,1450.0,0.0,0.8867349349106091,2.870301622822748,0.001494314320929203,1.0,1.0,-5.135758660276679,352783.21686487395,1548502.7924689802,4.3893890594633955,1548502.7924689802,4.3893890594633955,0.7627101066731716,0.09191367289599785,3.957507448278908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507448278908,1.2796589001147316,1.2799576287246885,3.0926268304187046,6552.90514861021,15440.51454594224,6479.645198157221,0.00031096696957627135,22723.03158904433,2317.104371935812,19368.093115148593,1974.995856398321,0.8523551551319726,0.8523551551319726,35720.82839829433,35405.22815468563,1.0111548186117367,0.8,4311.125560151005,4273.035954225843,1.0111548186117367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623630741612,4.86424090552423,-2.4562989329779996,7.32053983850223,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975057348708,0.00023343236521322506,198.92221114804622,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478248219323,0.09191367289600742,0.09191367289600742,0.09191367289600742,0.09191366121377341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.94008321385,591.637046910098,0.0,0.09191367289600742,0.09191367289599785,0.09191367289599785,0.375,0.375,0.5,7.250684063916771,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,25959.118159507572,19799.281780579488,0.7627101066731716,1.0722460064269677,3.901290359178971,1.0398027485153478,0.6390404315182867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635304896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536269399896,261.2536269399896,-11.896373060010376,244.96036267477632,277.546891205203,129606.23802311988,129606.23572765155,0.002295468327606575,0.0,nan,277.546891205203,4.396891205203019,271.0295854991177,-2.1204145008823048,264.51227979303235,-8.637720206967629,257.994974086947,-15.155025913052953,251.47766838086167,-21.672331619138305,244.96036267477632,-28.189637325223657,1.0,1.0,26022.012520719443,26022.012520719443,276.8504107451114,3.7004107451114123,276.8504107451114,276.8504107451114,75514.53971601216,75514.53913368845,0.000582323715207167,0.0,8546.071908451686,8546.071908451686,0.8833660202843385,3977.2949855203024,276.8504107451114,3.7004107451114123,1.0,0.002,0.22116790035817732,0.004757247990106829,0.00034259649764528416,0.001657403502356008,0.17129824882264208,0.17129824882264208,0.0,1.291935308733727e-15,0.9999998723749274,0.9999998723749274,0.0,0.09191366116550867,1.1730489178233585e-08,0.0,0.0,0.0,1601723.4037695727,268.0142413397233,0.0,1.0,1279705.23781823,2617.667349938513,,,,,,,,,,,,,,,,,,,2.0,15440.51454594224,1450.0,0.375,6.173730061729009,3.5
1096.0,-30.00000000915367,4.864240915114417,34.929966403550075,25.1936606009491,6.2072540440468975,-26.37927460383361,-39.88772932263089,2.5865286387268474,-5.13575863804158,-5.1357586379643045,39.859932714618296,41059.974282931194,25749.998849177708,25749.998849177708,66809.9731321089,75524.0585599631,75514.53914079601,25749.998849177708,101264.53798997372,101264.53798997372,101264.53798997372,127223.6561560507,123966.10752023963,3257.548635811065,0.0,89926.5668357456,55462.482558713695,38293.426974479895,25959.11816607698,64252.545140556875,19799.281785450155,1450.0,0.0,0.886734935035312,2.870301625175957,0.001494314320929203,1.0,1.0,-5.13575863804158,352783.2171709608,1548502.7923340688,4.3893890552725905,1548502.7923340688,4.3893890552725905,0.7627101066677829,0.09191367283662726,3.9575074562015775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575074562015775,1.2796588999842509,1.2799576285941774,3.0926268369252803,6552.9051623968635,15440.514546848457,6479.645188702868,0.00031096696606549304,22723.031562411074,2317.1043692199755,19368.0930868889,1974.9958535166343,0.8523551548873441,0.8523551548873441,35720.82845550293,35405.22815468563,1.0111548206360021,0.8,4311.1255670554765,4273.035954225843,1.0111548206360021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623623671067,4.864240915114417,-2.456298914076118,7.320539829190535,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975057223001,0.00023343236521615948,198.9222111479474,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478260386035,0.09191367283666997,0.09191367283666997,0.09191367283666997,0.09191366130205454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9417451528,591.6370463644062,0.0,0.09191367283666997,0.09191367283662726,0.09191367283662726,0.375,0.375,0.5,7.250683717888743,-7.725020623183809e-11,-7.725020623183809e-11,-7.725020623183809e-11,-7.725020623183809e-11,-7.725020623183809e-11,-7.725020623183809e-11,25959.11816607698,19799.281785450155,0.7627101066677829,1.072246010008324,3.9012903582173433,1.0398027500071394,0.6390404332327951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635273581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362695407273,261.25362695407273,-11.896373045927248,244.96036267818178,277.5468912299637,129606.23842346972,129606.23606891443,0.0023545552954913115,0.0,nan,277.5468912299637,4.396891229963728,271.02958551960734,-2.1204144803926397,264.5122798092509,-8.637720190749064,257.99497409889455,-15.155025901105432,251.47766838853818,-21.6723316114618,244.96036267818178,-28.189637321818196,1.0,1.0,26022.012520719443,26022.012520719443,276.8504107682532,3.700410768253221,276.8504107682532,276.8504107682532,75514.53974299198,75514.53914079601,0.0006021959707140923,0.0,8546.071908451686,8546.071908451686,0.8833660197826275,3977.2949934825856,276.8504107682532,3.700410768253221,1.0,0.002,0.22116791194007301,0.0047572479424765265,0.00034259651560180254,0.001657403484403014,0.17129825780090127,0.17129825780090127,0.0,4.816459731049605e-15,0.999999873991658,0.999999873991658,0.0,0.09191366125473774,1.1581889519706961e-08,0.0,0.0,0.0,1601723.4037952,268.0142413619584,0.0,1.0,1279705.2377417404,2617.667350251363,,,,,,,,,,,,,,,,,,,2.0,15440.514546848457,1450.0,0.375,6.173730061729009,3.5
1097.0,-30.0000000094105,4.8642409249759915,34.92996640024402,25.1936606009491,6.207254075136686,-26.379274600955775,-39.88772932263089,2.586528666681989,-5.135758615449959,-5.135758615455517,39.85993271168821,41059.974358455554,25749.998816611132,25749.998816611132,66809.97317506668,75524.05859606217,75514.53914988268,25749.998816611132,101264.53796649381,101264.53796649381,101264.53796649381,127223.65613934388,123966.1076578151,3257.5484815287714,0.0,89926.56691176571,55462.48267415922,38293.42693067388,25959.11817285007,64252.54510352395,19799.281790492038,1450.0,0.0,0.8867349351610587,2.870301627566964,0.001494314320929203,1.0,1.0,-5.135819437121597,352783.2174819654,1548502.7922083682,4.389389051046708,1548502.7922083682,4.389389051046708,0.7627101066630053,0.0919136727780629,3.9575074637448493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575074637448493,1.2796588998545144,1.2799576284644107,3.092626843133574,6552.905175551493,15440.514546909675,6479.645179302458,0.00031096696269979676,22723.031538308554,2317.104366762203,19368.093058790444,1974.9958506513892,0.852355154554882,0.8523551545548819,35720.82850997195,35405.22815468563,1.0111548225633304,0.8,4311.12557362931,4273.035954225843,1.0111548225633304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623616640956,4.8642409249759915,-2.4562988949560998,7.320539819932091,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975057490301,0.0002334323652099198,198.92221114815752,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478271970111,0.09191367277801946,0.09191367277801946,0.09191367277801946,0.09191366139165423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9433866552,591.6370458254338,0.0,0.09191367277801946,0.0919136727780629,0.0919136727780629,0.375,0.375,0.5,7.2506833762838685,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,-6.082166606802275e-05,5.5706550483591855e-12,25959.11817285007,19799.281790492038,0.7627101066630053,1.0722460132071807,3.901290357335522,1.0398027512750225,0.6390404347765456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635266372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362696839824,261.25362696839824,-11.89637303160174,244.96036268120633,277.5468912555902,129606.23880298153,129606.23640789308,0.002395088455989486,0.0,nan,277.5468912555902,4.396891255590219,271.0295855407134,-2.1204144592865646,264.51227982583663,-8.637720174163348,257.99497411095984,-15.155025889040132,251.4776683960831,-21.672331603916888,244.96036268120633,-28.189637318793643,1.0,1.0,26022.012520719443,26022.012520719443,276.85041079182525,3.700410791825277,276.85041079182525,276.85041079182525,75514.53976327452,75514.53914988268,0.0006133918359410018,0.0,8546.071908451686,8546.071908451686,0.8833660193049423,3977.2950010635736,276.85041079182525,3.700410791825277,1.0,0.002,0.2211679233738522,0.00475724789552434,0.0003425965333291369,0.001657403466664438,0.17129826666456846,0.17129826666456846,0.0,-6.424982074149099e-15,0.9999998756029621,0.9999998756029621,0.0,0.09191366134427426,1.1433788635438956e-08,0.0,0.0,0.0,1601723.403821241,268.01424138455,0.0,1.0,1279705.237664016,2617.66735056925,,,,,,,,,,,,,,,,,,,2.0,15440.514546909675,1450.0,0.375,6.173730061729009,3.5
1098.0,-30.00000001001577,4.864240935101944,34.929966397073116,25.1936606009491,6.2072541057189055,-26.37927459844229,-39.88772932263089,2.5865286941454144,-5.135758592931722,-5.135758593009035,39.859932708976594,41059.97442814393,25749.998784885767,25749.998784885767,66809.97321302969,75524.05863425117,75514.53916051464,25749.998784885767,101264.53794540041,101264.53794540041,101264.53794540041,127223.65612508197,123966.10779583918,3257.5483292427775,0.0,89926.56698817584,55462.48278206849,38293.426895674835,25959.118179681558,64252.54507535639,19799.281795594165,1450.0,0.0,0.8867349352856151,2.870301629950203,0.001494314320929203,1.0,1.0,-5.135818629404071,352783.2177919584,1548502.7920923403,4.389389046860828,1548502.7920923403,4.389389046860828,0.7627101066588328,0.09191367272031258,3.957507470838281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507470838281,1.2796588997270604,1.279957628336927,3.0926268489848203,6552.905187949582,15440.514546172824,6479.645170067407,0.0003109669595119778,22723.03151688746,2317.104364577859,19368.09303118626,1974.9958478365459,0.8523551541435899,0.8523551541435899,35720.82856119273,35405.22815468563,1.0111548243757231,0.8,4311.125579811115,4273.035954225843,1.0111548243757231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623609792438,4.864240935101944,-2.456298875810854,7.320539810912798,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997505812029,0.0002334323651952138,198.9222111486527,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478282863376,0.09191367272029874,0.09191367272029874,0.09191367272029874,0.0919136614808818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9450078313,591.6370452931449,0.0,0.09191367272029874,0.09191367272031258,0.09191367272031258,0.375,0.375,0.5,7.250683039092724,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,-6.003639504115199e-05,7.73070496506989e-11,25959.118179681558,19799.281795594165,0.7627101066588328,1.0722460160070335,3.9012903565578387,1.0398027523217004,0.6390404361412944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635281704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536269828443,261.2536269828443,-11.896373017155668,244.96036268385444,277.5468912818342,129606.23915700184,129606.23674176047,0.002415241344164057,0.0,nan,277.5468912818342,4.3968912818342005,271.0295855622382,-2.120414437761781,264.5122798426423,-8.637720157357705,257.99497412304635,-15.15502587695363,251.4776684034504,-21.672331596549583,244.96036268385444,-28.189637316145536,1.0,1.0,26022.012520719443,26022.012520719443,276.85041081551583,3.700410815515852,276.85041081551583,276.85041081551583,75514.53977699243,75514.53916051464,0.0006164777878439054,0.0,8546.071908451686,8546.071908451686,0.8833660188557436,3977.2950081924723,276.85041081551583,3.700410815515852,1.0,0.002,0.22116793465982398,0.00475724784925524,0.00034259655082746087,0.0016574034491683384,0.17129827541373044,0.17129827541373044,0.0,-4.200632897077838e-15,0.9999998772111157,0.9999998772111157,0.0,0.09191366143433526,1.1285977323635957e-08,0.0,0.0,0.0,1601723.4038471954,268.01424140706825,0.0,1.0,1279705.237586549,2617.6673508861018,,,,,,,,,,,,,,,,,,,2.0,15440.514546172824,1450.0,0.375,6.173730061729009,3.5
1099.0,-30.00000001093866,4.864240945484252,34.92996639403249,25.1936606009491,6.207254135521441,-26.379274596292667,-39.88772932263089,2.5865287208754366,-5.135758570608459,-5.135758570680042,39.85993270639462,41059.97449166746,25749.998754123055,25749.998754123055,66809.97324579052,75524.05867403504,75514.53917110481,25749.998754123055,101264.53792522787,101264.53792522787,101264.53792522787,127223.65611171727,123966.10793278248,3257.5481789347773,0.0,89926.56706420105,55462.48288183335,38293.42686929745,25959.118186489406,64252.54505578686,19799.28180068724,1450.0,0.0,0.8867349354087297,2.8703016323127937,0.001494314320929203,1.0,1.0,-5.135817829569135,352783.2180992658,1548502.7919816163,4.389389042723399,1548502.7919816163,4.389389042723399,0.7627101066550059,0.09191367266338224,3.957507477438355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507477438355,1.2796588996030096,1.279957628212847,3.0926268544423037,6552.905199513334,15440.514544691834,6479.645161078955,0.00031096695652301415,22723.03149820184,2317.104362672456,19368.093004319177,1974.9958450968657,0.8523551536621269,0.8523551536621269,35720.828608851036,35405.22815468563,1.0111548260620615,0.8,4311.125585562968,4273.035954225843,1.0111548260620615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623603151725,4.864240945484252,-2.4562988566829276,7.32053980216718,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975059080874,0.00023343236517279058,198.9222111494077,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478292999001,0.09191367266340984,0.09191367266340984,0.09191367266340984,0.09191366156929871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9466084444,591.6370447676114,0.0,0.09191367266340984,0.09191367266338224,0.09191367266338224,0.375,0.375,0.5,7.250682706273457,7.156586434575729e-11,7.156586434575729e-11,7.156586434575729e-11,7.156586434575729e-11,-5.925888910951471e-05,7.156586434575729e-11,25959.118186489406,19799.28180068724,0.7627101066550059,1.0722460184044835,3.901290355882229,1.0398027531482712,0.6390404373245823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635317837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362699728925,261.25362699728925,-11.896373002710732,244.9603626861326,277.5468913084459,129606.23948303929,129606.23706798804,0.0024150512707267853,0.0,nan,277.5468913084459,4.396891308445902,271.0295855839832,-2.1204144160167857,264.51227985952056,-8.637720140479416,257.99497413505793,-15.155025864942047,251.47766841059524,-21.672331589404735,244.9603626861326,-28.189637313867365,1.0,1.0,26022.012520719443,26022.012520719443,276.850410839084,3.700410839084043,276.850410839084,276.850410839084,75514.53978439691,75514.53917110481,0.0006132920971140265,0.0,8546.071908451686,8546.071908451686,0.8833660184377873,3977.295014825547,276.850410839084,3.700410839084043,1.0,0.002,0.22116794579943908,0.004757247803613661,0.00034259656809893467,0.001657403431902785,0.17129828404946734,0.17129828404946734,0.0,1.71954464556201e-15,0.9999998788035241,0.9999998788035241,0.0,0.09191366152376904,1.1139613209708402e-08,0.0,0.0,0.0,1601723.403872925,268.0142414293915,0.0,1.0,1279705.237509751,2617.6673512002076,,,,,,,,,,,,,,,,,,,2.0,15440.514544691834,1450.0,0.375,6.173730061729009,3.5
1100.0,-30.00000001228987,4.8642409561644895,34.929966391141875,25.193660635873698,6.207254176159558,-26.379274593444936,-39.88772932263089,2.5865287573146207,-5.13575854610491,-5.135758546115742,39.85993270464249,41059.97457733185,25749.99871837159,25749.99871837159,66809.97329570344,75524.05872876395,75514.53919937136,25749.99871837159,101264.53791774294,101264.53791774294,101264.53791774294,127223.65611210019,123966.10808139633,3257.548030703852,0.0,89926.56716816197,55462.48301672987,38293.426834924554,25959.11819435724,64252.5450292818,19799.281806658237,1450.0,0.0,0.8867349355399718,2.870301634906143,0.001494314320929203,1.0,1.0,-5.135816985974657,352783.2184365886,1548502.7919062842,4.389389038312834,1548502.7919062842,4.389389038312834,0.7627101066538549,0.09191367260714575,3.957507486376809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507486376809,1.2796588994338998,1.2799576280436977,3.0926268618360298,6552.905215179752,15440.514542524737,6479.645148825633,0.00031096695247043307,22723.031473148734,2317.1043601177503,19368.092967693177,1974.9958413620532,0.8523551529900397,0.8523551529900397,35720.828673394484,35405.22815468563,1.011154828345863,0.8,4311.125593352678,4273.035954225843,1.011154828345863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623595434098,4.8642409561644895,-2.456298835838806,7.320539792003295,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975060487172,0.00023343236513996297,198.92221115051314,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478306725636,0.0919136726071956,0.0919136726071956,0.0919136726071956,0.09191366166594751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.94819082425,591.637044248103,0.0,0.0919136726071956,0.09191367260714575,0.09191367260714575,0.375,0.375,0.5,7.25068237804803,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,-5.8439858889869356e-05,1.0857093002414331e-11,25959.11819435724,19799.281806658237,0.7627101066538549,1.0722460216040037,3.901290355430855,1.0398027543540282,0.6390404389214404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635372929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536270126794,261.2536270126794,-11.896372987320603,244.9603626881326,277.5468913372261,129606.24000508561,129606.23743200763,0.0025730779744865683,0.0,nan,277.5468913372261,4.396891337226123,271.0295856074074,-2.120414392592579,264.5122798775887,-8.637720122411281,257.99497414777,-15.155025852229983,251.4776684179513,-21.672331582048685,244.9603626881326,-28.189637311867386,1.0,1.0,26022.012520719443,26022.012520719443,276.8504108669558,3.700410866955849,276.8504108669558,276.8504108669558,75514.53993134631,75514.53919937136,0.0007319749565795064,0.0,8546.071908451686,8546.071908451686,0.8833660178717506,3977.2950238086933,276.8504108669558,3.700410866955849,1.0,0.002,0.2211679567848688,0.004757247759029491,0.0003425965851331167,0.0016574034148723808,0.17129829256655835,0.17129829256655835,0.0,5.497338695370502e-15,0.9999998804810891,0.9999998804810891,0.0,0.09191366162172371,1.0985422044927856e-08,0.0,0.0,0.0,1601723.4039011681,268.01424145389507,0.0,1.0,1279705.2374254535,2617.667351544993,,,,,,,,,,,,,,,,,,,2.0,15440.514542524737,1450.0,0.375,6.173730061729009,3.5
1101.0,-30.00000001395597,4.864240967127631,34.929966388391,25.193660635873698,6.207254209584282,-26.37927459160193,-39.88772932263089,2.586528787230267,-5.135758521976413,-5.135758521968687,39.85993270289433,41059.974640309614,25749.998684423015,25749.998684423015,66809.97332473262,75524.05877820496,75514.53922448902,25749.998684423015,101264.53790891204,101264.53790891204,101264.53790891204,127223.65611099798,123966.1082264867,3257.5478845112766,0.0,89926.56725636226,55462.48311846714,38293.42681988347,25959.118202085934,64252.5450219694,19799.281812521724,1450.0,0.0,0.8867349356693677,2.870301637459766,0.001494314320929203,1.0,1.0,-5.135816160266359,352783.2187687441,1548502.7918301607,4.389389033964319,1548502.7918301607,4.389389033964319,0.7627101066526505,0.09191367255173037,3.957507493191598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507493191598,1.2796588992950648,1.2799576279048304,3.0926268674970334,6552.90522717474,15440.51453943015,6479.64513876596,0.0003109669493392364,22723.03145630673,2317.1043584003437,19368.09293762414,1974.9958382958646,0.8523551522985093,0.8523551522985093,35720.82872260321,35405.22815468563,1.0111548300870614,0.8,4311.12559929165,4273.035954225843,1.0111548300870614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623588105656,4.864240967127631,-2.456298815224328,7.320539782351959,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975062221259,0.00023343236509948366,198.92221115187616,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478317190993,0.09191367255170645,0.09191367255170645,0.09191367255170645,0.09191366176113276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9497513644,591.6370437357639,0.0,0.09191367255170645,0.09191367255173037,0.09191367255173037,0.375,0.375,0.5,7.250682054332157,-6.081783055833512e-05,-6.081783055833512e-05,-7.73070496506989e-12,-7.73070496506989e-12,-5.7638297676021466e-05,-7.73070496506989e-12,25959.118202085934,19799.281812521724,0.7627101066526505,1.0722460236697762,3.901290354866142,1.0398027549241633,0.6390404399743275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635453588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536270281584,261.2536270281584,-11.896372971841572,244.96036268978506,277.5468913665317,129606.2403613116,129606.23777336303,0.0025879485810442224,0.0,nan,277.5468913665317,4.396891366531747,271.0295856311824,-2.120414368817592,264.5122798958331,-8.637720104166874,257.9949741604837,-15.15502583951627,251.47766842513437,-21.67233157486561,244.96036268978506,-28.18963731021492,1.0,1.0,26022.012520719443,26022.012520719443,276.850410894042,3.7004108940420224,276.850410894042,276.850410894042,75514.53992932559,75514.53922448902,0.0007048365660011768,0.0,8546.071908451686,8546.071908451686,0.8833660174401973,3977.295030657556,276.850410894042,3.7004108940420224,1.0,0.002,0.2211679676193972,0.004757247715028211,0.0003425966019332815,0.0016574033980679913,0.17129830096664075,0.17129830096664075,0.0,1.2728533504979822e-15,0.9999998821227917,0.9999998821227917,0.0,0.09191366171720325,1.0834527127542198e-08,0.0,0.0,0.0,1601723.4039289781,268.01424147802356,0.0,1.0,1279705.237342446,2617.667351884493,,,,,,,,,,,,,,,,,,,2.0,15440.51453943015,1450.0,0.375,6.173730061729009,3.5
1102.0,-30.00000001603777,4.864240978406835,34.929966385797044,25.193660670798295,6.207254253035312,-26.379274589130475,-39.88772932263089,2.586528826128009,-5.135758495983737,-5.13575849596035,39.85993270192116,41059.974723450236,25749.998646495496,25749.998646495496,66809.97336994573,75524.0588416845,75514.53926527724,25749.998646495496,101264.53791177274,101264.53791177274,101264.53791177274,127223.65612253307,123966.10838208727,3257.5477404457874,0.0,89926.56737053902,55462.483252304635,38293.42679803821,25959.118210760324,64252.54500879853,19799.28181917047,1450.0,0.0,0.8867349358053578,2.870301640210745,0.001494314320929203,1.0,1.0,-5.135815295510895,352783.2191265695,1548502.7917885329,4.389389029394196,1548502.7917885329,4.389389029394196,0.7627101066539101,0.09191367249702918,3.9575075021452712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075021452712,1.2796588991145454,1.279957627724269,3.092626874930227,6552.905242924785,15440.51453563957,6479.645125685912,0.0003109669452331961,22723.03143374762,2317.1043560999547,19368.092898527,1974.995834309066,0.8523551514241204,0.8523551514241204,35720.82878725656,35405.22815468563,1.0111548323747515,0.8,4311.125607094625,4273.035954225843,1.0111548323747515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623579918285,4.864240978406835,-2.456298793162603,7.320539771569438,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997506438805,0.00023343236504890362,198.9222111535793,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478330941,0.09191367249704512,0.09191367249704512,0.09191367249704512,0.0919136618633214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9512928649,591.6370432297151,0.0,0.09191367249704512,0.09191367249702918,0.09191367249702918,0.375,0.375,0.5,7.2506817353220505,-6.0023331570846494e-05,-6.0023331570846494e-05,-2.3362645151792094e-11,-2.3362645151792094e-11,-5.6799550520736375e-05,-2.3362645151792094e-11,25959.118210760324,19799.28181917047,0.7627101066539101,1.0722460264526068,3.9012903545468216,1.0398027558409864,0.6390404413992881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635553047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362704458394,261.25362704458394,-11.896372955416041,244.96036269117246,277.54689139799535,129606.24089664775,129606.23815045845,0.0027461892934148597,0.0,nan,277.54689139799535,4.396891397995375,271.0295856566308,-2.120414343369191,264.5122799152662,-8.637720084733758,257.9949741739016,-15.155025826098381,251.47766843253706,-21.67233156746292,244.96036269117246,-28.189637308827514,1.0,1.0,26022.012520719443,26022.012520719443,276.85041092482305,3.7004109248230748,276.85041092482305,276.85041092482305,75514.54006626144,75514.53926527724,0.0008009841985767707,0.0,8546.071908451686,8546.071908451686,0.8833660168731969,3977.2950396559977,276.85041092482305,3.7004109248230748,1.0,0.002,0.22116797829603113,0.004757247672062559,0.0003425966184901854,0.001657403381510454,0.1712983092450927,0.1712983092450927,0.0,6.392456008974534e-16,0.9999998838406471,0.9999998838406471,0.0,0.09191366182039647,1.0676632721222835e-08,0.0,0.0,0.0,1601723.4039589372,268.01424150401624,0.0,1.0,1279705.2372530254,2617.667352250237,,,,,,,,,,,,,,,,,,,2.0,15440.51453563957,1450.0,0.375,6.173730061729009,3.5
1103.0,-30.000000018397312,4.864240989974056,34.92996638334419,25.193660670798295,6.207254287196851,-26.379274587837894,-39.88772932263089,2.586528856637448,-5.135758470978487,-5.13575847097101,39.85993270080521,41059.9747789983,25749.998611933544,25749.998611933544,66809.97339093185,75524.05889742228,75514.53929882041,25749.998611933544,101264.53791075395,101264.53791075395,101264.53791075395,127223.65612980029,123966.10853135657,3257.5475984437194,0.0,89926.56746385121,55462.483345427354,38293.42679824873,25959.118219046348,64252.54501729508,19799.281825508515,1450.0,0.0,0.8867349359367759,2.870301642857205,0.001494314320929203,1.0,1.0,-5.13581446034658,352783.2194708,1548502.7917414347,4.389389024977716,1548502.7917414347,4.389389024977716,0.7627101066546117,0.09191367244325417,3.9575075084781624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075084781624,1.2796588989729547,1.2799576275826452,3.0926268802213075,6552.90525413595,15440.514530932636,6479.645115426567,0.0003109669422707823,22723.031420964246,2317.104354796413,19368.09286786113,1974.9958311820176,0.8523551505540827,0.8523551505540827,35720.82883298557,35405.22815468563,1.0111548339928238,0.8,4311.125612613632,4273.035954225843,1.0111548339928238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623572457433,4.864240989974056,-2.456298771769666,7.3205397617437225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975066843855,0.00023343236499157705,198.92221115550964,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478340666315,0.0919136724432768,0.0919136724432768,0.0919136724432768,0.09191366196168914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.95281156857,591.6370427311427,0.0,0.0919136724432768,0.09191367244325417,0.09191367244325417,0.375,0.375,0.5,7.250681420872267,-5.922532488966681e-05,-5.922532488966681e-05,-7.503331289626658e-12,-7.503331289626658e-12,-5.598937559625483e-05,-7.503331289626658e-12,25959.118219046348,19799.281825508515,0.7627101066546117,1.072246027897302,3.9012903541172865,1.0398027560301055,0.6390404421793104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263567732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536270609141,261.2536270609141,-11.896372939085893,244.96036269221062,277.5468914296175,129606.24122680332,129606.23849655957,0.0027302437159730806,0.0,nan,277.5468914296175,4.39689142961754,271.02958568213614,-2.1204143178638333,264.51227993465477,-8.637720065345206,257.9949741871734,-15.15502581282658,251.477668439692,-21.67233156030798,244.96036269221062,-28.189637307789354,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109537374,3.700410953737446,276.8504109537374,276.8504109537374,75514.54005123099,75514.53929882041,0.0007524105749325827,0.0,8546.071908451686,8546.071908451686,0.8833660164721603,3977.295046020553,276.8504109537374,3.700410953737446,1.0,0.002,0.22116798882015176,0.004757247629599498,0.0003425966348101404,0.0016574033651883667,0.1712983174050702,0.1712983174050702,0.0,-1.4927295510780425e-15,0.9999998854999196,0.9999998854999196,0.0,0.09191366191913128,1.0524122886176583e-08,0.0,0.0,0.0,1601723.4039877579,268.0142415290215,0.0,1.0,1279705.2371670024,2617.667352602086,,,,,,,,,,,,,,,,,,,2.0,15440.514530932636,1450.0,0.375,6.173730061729009,3.5
1104.0,-30.000000021133978,4.864241001855765,34.92996638104631,25.19366070572289,6.207254331102734,-26.37927458591031,-39.88772932263089,2.586528895879043,-5.135758444434657,-5.135758444433538,39.859932700372276,41059.97485442304,25749.998574194957,25749.998574194957,66809.97342861799,75524.05896666073,75514.53934567029,25749.998574194957,101264.53791986525,101264.53791986525,101264.53791986525,127223.65614796597,123966.10868938922,3257.547458576753,0.0,89926.56758232167,55462.483470083964,38293.426791375234,25959.11822810072,64252.545019475954,19799.281832488596,1450.0,0.0,0.8867349360736919,2.870301645666435,0.001494314320929203,1.0,1.0,-5.13581359341913,352783.21983620344,1548502.7917220916,4.389389020376475,1548502.7917220916,4.389389020376475,0.7627101066574709,0.09191367239028654,3.9575075169079463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075169079463,1.2796588987908397,1.2799576274004876,3.0926268872489597,6552.905269026702,15440.514525593113,6479.645102230894,0.00031096693835409433,22723.03140249813,2317.1043529133935,19368.092828418383,1974.9958271599764,0.8523551495109534,0.8523551495109534,35720.828893855985,35405.22815468563,1.0111548361466585,0.8,4311.125619960046,4273.035954225843,1.0111548361466585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623564310846,4.864241001855765,-2.456298749159147,7.320539751014913,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975069692204,0.0002334323649250872,198.92221115774856,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478353611794,0.09191367239026221,0.09191367239026221,0.09191367239026221,0.09191366206583905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.95431072783,591.6370422390168,0.0,0.09191367239026221,0.09191367239028654,0.09191367239028654,0.375,0.375,0.5,7.250681111138964,-5.841939048423228e-05,-5.841939048423228e-05,-1.1368683772161603e-12,-1.1368683772161603e-12,-5.5148985609321244e-05,-1.1368683772161603e-12,25959.11822810072,19799.281832488596,0.7627101066574709,1.0722460300594177,3.9012903539699826,1.0398027565813437,0.6390404433314995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635818172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362707801776,261.25362707801776,-11.89637292198222,244.96036269298648,277.546891463049,129606.24173449802,129606.23887492655,0.0028595714426319294,0.0,nan,277.546891463049,4.39689146304903,271.02958570903655,-2.1204142909634243,264.512279955024,-8.637720044975993,257.99497420101153,-15.155025798988447,251.477668446999,-21.672331553000987,244.96036269298648,-28.1896373070135,1.0,1.0,26022.012520719443,26022.012520719443,276.8504109857569,3.700410985756946,276.8504109857569,276.8504109857569,75514.54017665534,75514.53934567029,0.0008309850527439266,0.0,8546.071908451686,8546.071908451686,0.8833660159383357,3977.295054492486,276.8504109857569,3.700410985756946,1.0,0.002,0.2211679991860753,0.004757247588117556,0.00034259665088613397,0.0016574033491141096,0.17129832544306697,0.17129832544306697,0.0,2.437286483747414e-16,0.9999998872210946,0.9999998872210946,0.0,0.09191366202436317,1.0365923366844469e-08,0.0,0.0,0.0,1601723.4040183532,268.0142415555653,0.0,1.0,1279705.2370756846,2617.6673529755667,,,,,,,,,,,,,,,,,,,2.0,15440.514525593113,1450.0,0.375,6.173730061729009,3.5
1105.0,-30.000000024263894,4.864241014075804,34.92996637891368,25.193660740647488,6.207254378350373,-26.379274584002466,-39.88772932263089,2.5865289380889536,-5.135758416499073,-5.135758416446624,39.85993270054543,41059.97493307294,25749.998533595248,25749.998533595248,66809.97346666819,75524.05904266416,75514.539404079,25749.998533595248,101264.53793767425,101264.53793767425,101264.53793767425,127223.6561755443,123966.1088546424,3257.5473209019033,0.0,89926.56771071849,55462.483601127264,38293.42678843469,25959.118237870043,64252.54502630474,19799.281840063974,1450.0,0.0,0.8867349362154406,2.8703016486230073,0.001494314320929203,1.0,1.0,-5.135812700750137,352783.2202207713,1548502.7917295732,4.389389015612823,1548502.7917295732,4.389389015612823,0.7627101066622559,0.0919136723380384,3.9575075257982144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075257982144,1.2796588985949484,1.2799576272045505,3.0926268946697553,6552.905284750476,15440.51451940446,6479.645088037056,0.0003109669342074301,22723.031383896265,2317.1043510165314,19368.092785992052,1974.9958228336948,0.8523551483416141,0.8523551483416141,35720.82895805148,35405.22815468563,1.0111548384181481,0.8,4311.125627707763,4273.035954225843,1.0111548384181481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235555466335,4.864241014075804,-2.4562987253969033,7.320539739472707,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975072949835,0.00023343236484904336,198.92221116030916,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478367264431,0.09191367233806932,0.09191367233806932,0.09191367233806932,0.09191366217520812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.95578930597,591.6370417536793,0.0,0.09191367233806932,0.0919136723380384,0.0919136723380384,0.375,0.375,0.5,7.250680806259996,-5.7602242350185406e-05,-5.7602242350185406e-05,-5.24664756085258e-11,-5.24664756085258e-11,-5.428430353049407e-05,-5.24664756085258e-11,25959.118237870043,19799.281840063974,0.7627101066622559,1.0722460321956298,3.9012903538656167,1.0398027570630308,0.6390404444876564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952635981544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536270960224,261.2536270960224,-11.896372903977579,244.96036269351018,277.5468914985346,129606.2422812944,129606.23927109309,0.0030102012977851495,0.0,nan,277.5468914985346,4.396891498534615,271.0295857375297,-2.1204142624702627,264.51227997652484,-8.63772002347514,257.99497421551996,-15.155025784480017,251.47766845451505,-21.672331545484923,244.96036269351018,-28.1896373064898,1.0,1.0,26022.012520719443,26022.012520719443,276.8504110205784,3.7004110205784286,276.8504110205784,276.8504110205784,75514.54029852898,75514.539404079,0.0008944499859353527,0.0,8546.071908451686,8546.071908451686,0.8833660153753505,3977.2950634272056,276.8504110205784,3.7004110205784286,1.0,0.002,0.22116800938921932,0.004757247547604023,0.00034259666671096446,0.001657403333292161,0.17129833335548222,0.17129833335548222,0.0,3.125538022841212e-15,0.9999998889921404,0.9999998889921404,0.0,0.09191366213489838,1.0203140031573182e-08,0.0,0.0,0.0,1601723.4040505514,268.0142415835009,0.0,1.0,1279705.2369795807,2617.6673533686417,,,,,,,,,,,,,,,,,,,2.0,15440.51451940446,1450.0,0.375,6.173730061729009,3.5
1106.0,-30.000000027611957,4.864241026587982,34.92996637692069,25.193660740647488,6.207254413146228,-26.37927458353614,-39.88772932263089,2.5865289690704376,-5.135758390304147,-5.135758390320228,39.85993270031,41059.97497670204,25749.998498538636,25749.998498538636,66809.97347524068,75524.05910715953,75514.53944855434,25749.998498538636,101264.53794709298,101264.53794709298,101264.53794709298,127223.65619398555,123966.10900867528,3257.5471853102626,0.0,89926.56781045937,55462.48368000199,38293.426811619305,25959.118246892573,64252.54505851188,19799.28184703254,1450.0,0.0,0.886734936349737,2.8703016513953497,0.001494314320929203,1.0,1.0,-5.135811857686065,352783.2205813764,1548502.791720226,4.389389011099618,1548502.791720226,4.389389011099618,0.762710106665607,0.09191367228678085,3.957507531313784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507531313784,1.2796588984511672,1.2799576270607358,3.0926268993274273,6552.905294619524,15440.514512324562,6479.645077618984,0.0003109669315416759,22723.03137743018,2317.104350357174,19368.09275485174,1974.9958196582666,0.8523551472137314,0.8523551472137314,35720.828997878714,35405.22815468563,1.0111548398273924,0.8,4311.125632514488,4273.035954225843,1.0111548398273924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623547979001,4.864241026587982,-2.4562987029183825,7.320539729506365,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975076434535,0.00023343236476769898,198.92221116304822,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478375734599,0.09191367228676861,0.09191367228676861,0.09191367228676861,0.09191366227790528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9572435862,591.6370412762973,0.0,0.09191367228676861,0.09191367228678085,0.09191367228678085,0.375,0.375,0.5,7.2506805059840405,-5.678442778389581e-05,-5.678442778389581e-05,1.6086687537608668e-11,1.6086687537608668e-11,-5.346736583078382e-05,1.6086687537608668e-11,25959.118246892573,19799.28184703254,0.762710106665607,1.072246032685779,3.9012903536437005,1.0398027566752392,0.6390404448463571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636168383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362711361237,261.25362711361237,-11.89637288638761,244.96036269367667,277.546891533548,129606.24256379934,129606.23962292912,0.002940870251601089,0.0,nan,277.546891533548,4.3968915335480006,271.02958576557376,-2.120414234426221,264.5122799975995,-8.6377200024005,257.9949742296252,-15.155025770374777,251.47766846165095,-21.672331538349027,244.96036269367667,-28.189637306323306,1.0,1.0,26022.012520719443,26022.012520719443,276.85041105190896,3.7004110519089863,276.85041105190896,276.85041105190896,75514.54026383843,75514.53944855434,0.0008152840891852975,0.0,8546.071908451686,8546.071908451686,0.8833660150260715,3977.295068970353,276.85041105190896,3.7004110519089863,1.0,0.002,0.2211680194385793,0.004757247507440822,0.00034259668229634304,0.0016574033176986458,0.17129834114817152,0.17129834114817152,0.0,-5.0111824412280015e-15,0.9999998906651562,0.9999998906651562,0.0,0.09191366223741385,1.004936700671705e-08,0.0,0.0,0.0,1601723.4040807437,268.01424160969583,0.0,1.0,1279705.2368894634,2617.6673537372226,,,,,,,,,,,,,,,,,,,2.0,15440.514512324562,1450.0,0.375,6.173730061729009,3.5
1107.0,-30.000000031270744,4.864241039406101,34.929966375076376,25.193660775572084,6.207254456855022,-26.37927458245816,-39.88772932263089,2.5865290080424344,-5.135758363249181,-5.135758363244679,39.85993270061498,41059.97503884686,25749.99846182576,25749.99846182576,66809.97350067261,75524.05918384105,75514.5395024564,25749.99846182576,101264.53796428216,101264.53796428216,101264.53796428216,127223.6562206891,123966.10916884235,3257.5470518467487,0.0,89926.56793311206,55462.48378811786,38293.426827771335,25959.118256406924,64252.54508417826,19799.28185441943,1450.0,0.0,0.8867349364864969,2.870301654258699,0.001494314320929203,1.0,1.0,-5.135810993477094,352783.22095381917,1548502.791733632,4.389389006503622,1548502.791733632,4.389389006503622,0.7627101066706226,0.0919136722363766,3.957507538768287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507538768287,1.2796588982703034,1.2799576268798298,3.092626905589914,6552.905307888982,15440.514504716397,6479.645064513972,0.00031096692799516203,22723.031365620674,2317.1043491529394,19368.09271567998,1974.9958156638588,0.8523551459328342,0.8523551459328342,35720.82905170674,35405.22815468563,1.01115484173204,0.8,4311.12563901096,4273.035954225843,1.01115484173204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623540053832,4.864241039406101,-2.456298679663055,7.320539719069156,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975080242579,0.00023343236467880668,198.92221116604148,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478387182354,0.09191367223640354,0.09191367223640354,0.09191367223640354,0.09191366238377202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9586777098,591.6370408055594,0.0,0.09191367223640354,0.0919136722363766,0.0919136722363766,0.375,0.375,0.5,7.2506802104088095,-5.5963123543278925e-05,-5.5963123543278925e-05,-4.490630090003833e-12,-4.490630090003833e-12,-5.263023240331677e-05,-4.490630090003833e-12,25959.118256406924,19799.28185441943,0.7627101066706226,1.0722460338563682,3.9012903537535037,1.0398027566556909,0.6390404455582818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636368248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362713164503,261.25362713164503,-11.896372868354945,244.9603626935783,277.54689156971176,129606.24301449626,129606.23999960489,0.003014891359849826,0.0,nan,277.54689156971176,4.396891569711784,271.02958579448506,-2.120414205514919,264.51228001925836,-8.637719980741622,257.99497424403165,-15.155025755968325,251.47766846880498,-21.672331531195,244.9603626935783,-28.189637306421673,1.0,1.0,26022.012520719443,26022.012520719443,276.85041108529174,3.700411085291762,276.85041108529174,276.85041108529174,75514.54037114303,75514.5395024564,0.0008686866203788668,0.0,8546.071908451686,8546.071908451686,0.8833660145540077,3977.2950764621282,276.85041108529174,3.700411085291762,1.0,0.002,0.22116802933035667,0.004757247468169466,0.000342596697638231,0.001657403302363293,0.17129834881911551,0.17129834881911551,0.0,1.523954573645625e-15,0.9999998923797159,0.9999998923797159,0.0,0.09191366234460108,9.891775521400846e-09,0.0,0.0,0.0,1601723.4041119278,268.0142416367508,0.0,1.0,1279705.2367963882,2617.6673541179025,,,,,,,,,,,,,,,,,,,2.0,15440.514504716397,1450.0,0.375,6.173730061729009,3.5
1108.0,-30.000000035238145,4.8642410525414075,34.929966373384225,25.19366081049668,6.207254502087519,-26.379274581505587,-39.88772932263089,2.586529048354953,-5.135758335371349,-5.135758335327821,39.859932701317824,41059.975100569805,25749.99842376326,25749.99842376326,66809.97352433307,75524.05926477008,75514.53956298217,25749.99842376326,101264.53798674543,101264.53798674543,101264.53798674543,127223.65625308853,123966.10933255435,3257.546920534182,0.0,89926.56806099688,55462.48389679672,38293.42684911129,25959.11826634309,64252.545115454384,19799.281862160406,1450.0,0.0,0.8867349366260969,2.8703016572091906,0.001494314320929203,1.0,1.0,-5.135810118608504,352783.2213375956,1548502.7917631147,4.389389001812182,1548502.7917631147,4.389389001812182,0.7627101066768847,0.09191367218676656,3.9575075462932188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075462932188,1.2796588980832178,1.2799576266927004,3.092626911922475,6552.905321306919,15440.514496379108,6479.645050958162,0.00031096692439624995,22723.031354728864,2317.104348042284,19368.092675160755,1974.9958115320478,0.8523551445582142,0.8523551445582142,35720.82910604333,35405.22815468563,1.0111548436546822,0.8,4311.125645568811,4273.035954225843,1.0111548436546822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586235318373225,4.8642410525414075,-2.4562986557068545,7.320539708248262,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975084371838,0.00023343236458241617,198.9222111692872,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478398738267,0.09191367218676093,0.09191367218676093,0.09191367218676093,0.09191366249272365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.96009070316,591.6370403417756,0.0,0.09191367218676093,0.09191367218676656,0.09191367218676656,0.375,0.375,0.5,7.250679919591785,-5.513699397852179e-05,-5.513699397852179e-05,-4.354205884737894e-11,-4.354205884737894e-11,-5.178328069632698e-05,-4.354205884737894e-11,25959.11826634309,19799.281862160406,0.7627101066768847,1.0722460348706744,3.901290353911547,1.039802756517789,0.6390404462078473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263658666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536271501504,261.2536271501504,-11.89637284984957,244.96036269322371,277.5468916070771,129606.24347656344,129606.24038264077,0.003093922663109905,0.0,nan,277.5468916070771,4.396891607077123,271.0295858243064,-2.120414175693554,264.51228004153575,-8.637719958464231,257.99497425876507,-15.155025741234908,251.4776684759944,-21.672331524005585,244.96036269322371,-28.189637306776262,1.0,1.0,26022.012520719443,26022.012520719443,276.8504111202909,3.700411120290937,276.8504111202909,276.8504111202909,75514.54047373112,75514.53956298217,0.0009107489458983764,0.0,8546.071908451686,8546.071908451686,0.8833660140774837,3977.295084024685,276.8504111202909,3.700411120290937,1.0,0.002,0.2211680390626919,0.004757247429733404,0.00034259671273372173,0.001657403287268638,0.17129835636686086,0.17129835636686086,0.0,2.359657608197452e-15,0.9999998941144235,0.9999998941144235,0.0,0.09191366245443439,9.732332170395035e-09,0.0,0.0,0.0,1601723.4041440594,268.0142416646286,0.0,1.0,1279705.236700482,2617.6673545101717,,,,,,,,,,,,,,,,,,,2.0,15440.514496379108,1450.0,0.375,6.173730061729009,3.5
