time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1109.0,-30.000000039355275,4.86424106594585,34.92996637181854,25.19366081049668,6.207254535818046,-26.379274581837944,-39.88772932263089,2.5865290783006993,-5.135758309396465,-5.135758309381079,39.85993270158309,41059.97513051578,25749.99839146684,25749.99839146684,66809.97352198261,75524.059334765,75514.53960902418,25749.99839146684,101264.53800049103,101264.53800049103,101264.53800049103,127223.65627595218,123966.10948469724,3257.546791254938,0.0,89926.5681622261,55462.48395797698,38293.426893610136,25959.118275461155,64252.545169071294,19799.281869237653,1450.0,0.0,0.886734936757549,2.870301659958228,0.001494314320929203,1.0,1.0,-5.135809294298156,352783.2216951692,1548502.791774183,4.389388997394564,1548502.791774183,4.389388997394564,0.7627101066816155,0.09191367213806899,3.9575075507388964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075507388964,1.2796588979442434,1.2799576265536936,3.092626915732454,6552.905329379808,15440.514487310638,6479.645040888377,0.0003109669221509569,22723.03135478191,2317.1043480476933,19368.092645061493,1974.9958084627772,0.8523551432316098,0.8523551432316098,35720.829138145,35405.22815468563,1.0111548447905658,0.8,4311.125649443143,4273.035954225843,1.0111548447905658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623524865532,4.86424106594585,-2.456298633120771,7.320539699066622,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975088656942,0.00023343236448238774,198.9222111726555,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747840556542,0.09191367213802613,0.09191367213802613,0.09191367213802613,0.0919136625943797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.96147976397,591.6370398858254,0.0,0.09191367213802613,0.09191367213806899,0.09191367213806899,0.375,0.375,0.5,7.2506796332739505,-5.431569428537841e-05,-5.431569428537841e-05,-1.5404566511278972e-11,-1.5404566511278972e-11,-5.098491709532027e-05,-1.5404566511278972e-11,25959.118275461155,19799.281869237653,0.7627101066816155,1.072246034406685,3.901290353993456,1.0398027556135219,0.639040446140653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636823495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362716798327,261.25362716798327,-11.89637283201671,244.9603626925291,277.5468916434375,129606.2437014183,129606.24071992972,0.002981488593158189,0.0,nan,277.5468916434375,4.396891643437527,271.02958585325587,-2.1204141467441104,264.5122800630742,-8.637719936925805,257.9949742728925,-15.1550257271075,251.47766848271078,-21.672331517289194,244.9603626925291,-28.18963730747089,1.0,1.0,26022.012520719443,26022.012520719443,276.85041115162517,3.7004111516251896,276.85041115162517,276.85041115162517,75514.54042440427,75514.53960902418,0.000815380088170059,0.0,8546.071908451686,8546.071908451686,0.8833660137959568,3977.295088492591,276.85041115162517,3.7004111516251896,1.0,0.002,0.22116804864473533,0.0047572473916161545,0.0003425967275950547,0.0016574032724013823,0.17129836379752736,0.17129836379752736,0.0,-3.563122019656362e-15,0.9999998957494803,0.9999998957494803,0.0,0.0919136625560209,9.582048084375895e-09,0.0,0.0,0.0,1601723.4041739982,268.0142416906035,0.0,1.0,1279705.2366111225,2617.667354875653,,,,,,,,,,,,,,,,,,,2.0,15440.514487310638,1450.0,0.375,6.173730061729009,3.5
1110.0,-30.000000043854133,4.864241079681518,34.9299663704129,25.193660880345874,6.207254589727177,-26.37927458049602,-39.88772932263089,2.5865291263690433,-5.135758280199127,-5.135758280209686,39.859932703070776,41059.97520686171,25749.99835171985,25749.99835171985,66809.97355858155,75524.05942965938,75514.53968182583,25749.99835171985,101264.53803354569,101264.53803354569,101264.53803354569,127223.6563197033,123966.10965552906,3257.5466641742332,0.0,89926.5683136918,55462.48409089391,38293.426914219875,25959.118286157613,64252.545200377484,19799.281877620782,1450.0,0.0,0.8867349369009258,2.870301663048323,0.001494314320929203,1.0,1.0,-5.135808398017673,352783.2220971051,1548502.791838597,4.3893889925761975,1548502.791838597,4.3893889925761975,0.7627101066902766,0.09191367209008691,3.957507559899393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507559899393,1.2796588977211643,1.2799576263305625,3.092626923430128,6552.905345690256,15440.51447784136,6479.645024724549,0.00031096691778936055,22723.031340457605,2317.1043465870207,19368.092596746734,1974.9958035360428,0.8523551416426772,0.8523551416426771,35720.829204291804,35405.22815468563,1.0111548471310998,0.8,4311.125657426361,4273.035954225843,1.0111548471310998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623516285392,4.864241079681518,-2.4562986080853184,7.3205396877668365,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975093339388,0.000233432364373084,198.922211176336,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478419633043,0.09191367209009038,0.09191367209009038,0.09191367209009038,0.09191366270819322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9628512207,591.6370394357167,0.0,0.09191367209009038,0.09191367209008691,0.09191367209008691,0.375,0.375,0.5,7.250679351813611,-5.348636841517873e-05,-5.348636841517873e-05,1.057287590811029e-11,1.057287590811029e-11,-5.0117807973038e-05,1.057287590811029e-11,25959.118286157613,19799.281877620782,0.7627101066902766,1.0722460358233048,3.901290354510323,1.0398027556765026,0.6390404470175055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952637069272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536271870657,261.2536271870657,-11.89637281293426,244.9603626916738,277.5468916824576,129606.24431494705,129606.24112455417,0.0031903928522518084,0.0,nan,277.5468916824576,4.396891682457635,271.02958588430084,-2.120414115699134,264.5122800861441,-8.637719913855904,257.9949742879873,-15.155025712012673,251.47766848983056,-21.672331510169414,244.9603626916738,-28.189637308326184,1.0,1.0,26022.012520719443,26022.012520719443,276.85041118931525,3.7004111893152754,276.85041118931525,276.85041118931525,75514.54066259702,75514.53968182583,0.000980771190370433,0.0,8546.071908451686,8546.071908451686,0.8833660132158592,3977.29509769889,276.85041118931525,3.7004111893152754,1.0,0.002,0.22116805806355586,0.00475724735480537,0.00034259674220583685,0.001657403257792353,0.17129837110291843,0.17129837110291843,0.0,-1.8101839471817982e-15,0.9999998975253386,0.9999998975253386,0.0,0.09191366267126448,9.418822427585679e-09,0.0,0.0,0.0,1601723.4042076508,268.01424171980085,0.0,1.0,1279705.2365106768,2617.667355286478,,,,,,,,,,,,,,,,,,,2.0,15440.51447784136,1450.0,0.375,6.173730061729009,3.5
1111.0,-30.000000048485305,4.864241093692849,34.92996636913682,25.193660880345874,6.207254625000036,-26.37927458113677,-39.88772932263089,2.586529157651498,-5.135758253354027,-5.135758253351942,39.85993270399856,41059.97523332387,25749.998318640333,25749.998318640333,66809.97355196421,75524.05950585744,75514.53973706331,25749.998318640333,101264.53805570366,101264.53805570366,101264.53805570366,127223.65635152439,123966.10981236893,3257.5465391554603,0.0,89926.56842137245,55462.48414883898,38293.426969481625,25959.118295820732,64252.54526530235,19799.281885165703,1450.0,0.0,0.8867349370344205,2.8703016658895035,0.001494314320929203,1.0,1.0,-5.1358075622009665,352783.2224666631,1548502.7918780511,4.38938898808993,1548502.7918780511,4.38938898808993,0.7627101066970088,0.0919136720430758,3.9575075641886293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075641886293,1.279658897575986,1.2799576261853503,3.092626927132848,6552.905353535874,15440.51446747626,6479.6450142052645,0.0003109669155766347,22723.031343039074,2317.104346850257,19368.092565303887,1974.9958003297647,0.8523551401621011,0.8523551401621011,35720.82923526383,35405.22815468563,1.0111548482270123,0.8,4311.125661164357,4273.035954225843,1.0111548482270123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623509144554,4.864241093692849,-2.456298584669719,7.320539678362568,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975098159481,0.00023343236426056715,198.9222111801248,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747842621995,0.09191367204307051,0.09191367204307051,0.09191367204307051,0.09191366281301162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9641978523,591.6370389937282,0.0,0.09191367204307051,0.0919136720430758,0.0919136720430758,0.375,0.375,0.5,7.250679074913592,-5.2660318999642186e-05,-5.2660318999642186e-05,-2.1032064978498966e-12,-2.1032064978498966e-12,-4.9308849042972724e-05,-2.1032064978498966e-12,25959.118295820732,19799.281885165703,0.7627101066970088,1.0722460349669691,3.901290354719109,1.03980275452283,0.6390404467836245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263733783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362720546417,261.25362720546417,-11.896372794535807,244.96036269049472,277.5468917204337,129606.24454108383,129606.24146503564,0.003076048192267666,0.0,nan,277.5468917204337,4.3968917204337,271.0295859144459,-2.1204140855541027,264.51228010845807,-8.637719891541906,257.9949743024703,-15.155025697529652,251.47766849648252,-21.672331503517455,244.96036269049472,-28.189637309505258,1.0,1.0,26022.012520719443,26022.012520719443,276.8504112226365,3.7004112226365464,276.8504112226365,276.8504112226365,75514.54060415075,75514.53973706331,0.0008670874376548454,0.0,8546.071908451686,8546.071908451686,0.8833660129442389,3977.2951020095725,276.8504112226365,3.7004112226365464,1.0,0.002,0.22116806733009314,0.0047572473182672225,0.0003425967565790585,0.001657403243422045,0.17129837828952924,0.17129837828952924,0.0,1.1032841307212493e-15,0.9999998991821799,0.9999998991821799,0.0,0.09191366277653974,9.266536052061724e-09,0.0,0.0,0.0,1601723.404238592,268.01424174664595,0.0,1.0,1279705.2364183236,2617.667355664214,,,,,,,,,,,,,,,,,,,2.0,15440.51446747626,1450.0,0.375,6.173730061729009,3.5
1112.0,-30.00000005347233,4.864241108036275,34.92996636801908,25.193660950195067,6.207254679679314,-26.379274580157166,-39.88772932263089,2.5865292063641556,-5.135758223559662,-5.135758223532217,39.85993270601589,41059.97530449517,25749.998278788862,25749.998278788862,66809.97358328404,75524.05960597079,75514.53981615153,25749.998278788862,101264.53809494039,101264.53809494039,101264.53809494039,127223.65640185795,123966.1099855202,3257.5464163377524,0.0,89926.56857734772,55462.48427587221,38293.42700163945,25959.11830691756,64252.54530855701,19799.28189389543,1450.0,0.0,0.8867349371789327,2.870301669042794,0.001494314320929203,1.0,1.0,-5.135806664043912,352783.2228768188,1548502.7919650855,4.389388983233411,1548502.7919650855,4.389388983233411,0.7627101067072581,0.09191367199677052,3.9575075730167035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075730167035,1.2796588973499168,1.2799576259592282,3.092626934577974,6552.905369311204,15440.514456736106,6479.644997824774,0.00031096691132690893,22723.03133176295,2317.104345700413,19368.092516341505,1974.9957953369913,0.8523551384303286,0.8523551384303286,35720.82929901024,35405.22815468563,1.0111548504826113,0.8,4311.125668857873,4273.035954225843,1.0111548504826113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623500541862,4.864241108036275,-2.456298558996806,7.320539667033081,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975103349976,0.0002334323641394039,198.92221118420468,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478439777078,0.09191367199678974,0.09191367199678974,0.09191367199678974,0.09191366292896652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.96552618913,591.6370385578,0.0,0.09191367199678974,0.09191367199677052,0.09191367199677052,0.375,0.375,0.5,7.25067880288073,-5.18268599307703e-05,-5.18268599307703e-05,-2.745537130977027e-11,-2.745537130977027e-11,-4.8440511704939127e-05,-2.745537130977027e-11,25959.11830691756,19799.28189389543,0.7627101067072581,1.0722460359251023,3.901290355372826,1.0398027543102861,0.6390404474611047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952637614291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362722503496,261.25362722503496,-11.896372774965016,244.96036268916572,277.5468917609042,129606.2451417766,129606.24186973103,0.0032720455850009243,0.0,nan,277.5468917609042,4.396891760904225,271.0295859465565,-2.1204140534434828,264.5122801322088,-8.63771986779119,257.99497431786114,-15.155025682138842,251.47766850351343,-21.67233149648655,244.96036268916572,-28.189637310834257,1.0,1.0,26022.012520719443,26022.012520719443,276.8504112617106,3.700411261710599,276.8504112617106,276.8504112617106,75514.54083293768,75514.53981615153,0.0010167861473746598,0.0,8546.071908451686,8546.071908451686,0.8833660123851922,3977.295110881787,276.8504112617106,3.700411261710599,1.0,0.002,0.22116807643316344,0.004757247282957557,0.00034259677070115597,0.001657403229299506,0.17129838535057798,0.17129838535057798,0.0,6.617970060851519e-16,0.999999900960657,0.999999900960657,0.0,0.09191366289370083,9.103069682587293e-09,0.0,0.0,0.0,1601723.4042729335,268.0142417764403,0.0,1.0,1279705.236315824,2617.6673560834406,,,,,,,,,,,,,,,,,,,2.0,15440.514456736106,1450.0,0.375,6.173730061729009,3.5
1113.0,-30.000000058731903,4.864241122712105,34.92996636705815,25.193660985119664,6.2072547294104075,-26.379274579917663,-39.88772932263089,2.5865292505961848,-5.135758193369043,-5.135758193365707,39.859932708306,41059.97535900378,25749.998238900364,25749.998238900364,66809.97359790414,75524.05970320341,75514.5398983284,25749.998238900364,101264.53813722875,101264.53813722875,101264.53813722875,127223.65645547405,123966.11015974711,3257.5462957269337,0.0,89926.56872296316,55462.48437876366,38293.427049110556,25959.118318245295,64252.54536735585,19799.28190282254,1450.0,0.0,0.8867349373245317,2.8703016722380177,0.001494314320929203,1.0,1.0,-5.135805765442342,352783.2232924295,1548502.792063179,4.389388978340367,1548502.792063179,4.389388978340367,0.7627101067183267,0.09191367195132334,3.9575075803007054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075803007054,1.2796588971446414,1.2799576257539051,3.0926269407662184,6552.905382423351,15440.514445144185,6479.644982950972,0.00031096690774200133,22723.03132673475,2317.1043451876785,19368.092471882715,1974.9957908034564,0.8523551366623878,0.8523551366623878,35720.829351607106,35405.22815468563,1.0111548523436953,0.8,4311.125675205757,4273.035954225843,1.0111548523436953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623491931175,4.864241122712105,-2.456298532980962,7.320539655693067,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975108824225,0.0002334323640116169,198.9222111885076,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478450962998,0.09191367195129474,0.09191367195129474,0.09191367195129474,0.09191366304637687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9668321952,591.637038129215,0.0,0.09191367195129474,0.09191367195132334,0.09191367195132334,0.375,0.375,0.5,7.250678535728535,-5.0986505527816917e-05,-5.0986505527816917e-05,-3.353761712787673e-12,-3.353761712787673e-12,-4.757207665306851e-05,-3.353761712787673e-12,25959.118318245295,19799.28190282254,0.7627101067183267,1.0722460360193196,3.9012903558794436,1.0398027535862824,0.6390404477246548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952637911993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536272450903,261.2536272450903,-11.896372754909692,244.960362687622,277.5468918025586,129606.24561767168,129606.24226461591,0.003353055763935709,0.0,nan,277.5468918025586,4.396891802558628,271.02958597957127,-2.1204140204287114,264.5122801565839,-8.63771984341605,257.99497433359664,-15.155025666403333,251.4776685106093,-21.672331489390672,244.960362687622,-28.189637312377982,1.0,1.0,26022.012520719443,26022.012520719443,276.85041130149284,3.7004113014928635,276.85041130149284,276.85041130149284,75514.54091542804,75514.5398983284,0.0010170996392844245,0.0,8546.071908451686,8546.071908451686,0.8833660119239255,3977.295118202209,276.85041130149284,3.7004113014928635,1.0,0.002,0.22116808537275523,0.004757247248437502,0.0003425967845703013,0.0016574032154278511,0.17129839228515065,0.17129839228515065,0.0,-1.8474805019152996e-15,0.9999999027392342,0.9999999027392342,0.0,0.09191366301172922,8.939594119135823e-09,0.0,0.0,0.0,1601723.4043077314,268.01424180663093,0.0,1.0,1279705.2362119623,2617.667356508245,,,,,,,,,,,,,,,,,,,2.0,15440.514445144185,1450.0,0.375,6.173730061729009,3.5
1114.0,-30.000000064200563,4.86424113770046,34.92996636624379,25.19366102004426,6.207254775432088,-26.3792745802373,-39.88772932263089,2.5865292914688296,-5.135758163812852,-5.135758163813113,39.85993271061399,41059.975400821575,25749.99820139745,25749.99820139745,66809.97360221902,75524.05979843345,75514.53997697504,25749.99820139745,101264.53817837249,101264.53817837249,101264.53817837249,127223.6565077336,123966.11033045298,3257.546177280615,0.0,89926.56886090679,55462.484463294786,38293.42710845778,25959.118329361103,64252.54543781888,19799.281911586873,1450.0,0.0,0.8867349374668184,2.8703016753660986,0.001494314320929203,1.0,1.0,-5.13580488484439,352783.2236993058,1548502.7921622014,4.389388973558633,1548502.7921622014,4.389388973558633,0.7627101067293516,0.09191367190676733,3.9575075864095184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075864095184,1.2796588969549567,1.279957625564176,3.092626945998423,6552.905393509764,15440.514432869642,6479.644969206825,0.0003109669046620995,22723.03132651564,2317.104345165336,19368.09243080054,1974.9957866142406,0.8523551348626537,0.8523551348626536,35720.82939571807,35405.22815468563,1.011154853904515,0.8,4311.125680529483,4273.035954225843,1.011154853904515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623483835462,4.86424113770046,-2.456298507330798,7.320539645031258,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975114516019,0.00023343236387875167,198.9222111929815,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.00060774784603442,0.09191367190676075,0.09191367190676075,0.09191367190676075,0.0919136631612938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9681150823,591.6370377082199,0.0,0.09191367190676075,0.09191367190676733,0.09191367190676733,0.375,0.375,0.5,7.250678273364017,-5.0143806049618433e-05,-5.0143806049618433e-05,2.8421709430404007e-13,2.8421709430404007e-13,-4.672103125358262e-05,2.8421709430404007e-13,25959.118329361103,19799.281911586873,0.7627101067293516,1.0722460354495864,3.9012903564326646,1.03980275251313,0.6390404476746813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952638225969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362726518586,261.25362726518586,-11.896372734814122,244.96036268583273,277.54689184453895,129606.24600540717,129606.24264562702,0.0033597801397609625,0.0,nan,277.54689184453895,4.39689184453897,271.02958601279767,-2.120413987202312,264.51228018105644,-8.637719818943538,257.9949743493152,-15.155025650684763,251.477668517574,-21.67233148242599,244.96036268583273,-28.189637314167243,1.0,1.0,26022.012520719443,26022.012520719443,276.85041134024806,3.700411340248081,276.85041134024806,276.85041134024806,75514.54098546425,75514.53997697504,0.001008489212836139,0.0,8546.071908451686,8546.071908451686,0.8833660115370787,3977.295124341566,276.85041134024806,3.700411340248081,1.0,0.002,0.22116809415214325,0.004757247214532032,0.0003425967981908352,0.0016574032018090883,0.17129839909541758,0.17129839909541758,0.0,-7.632783294297951e-17,0.9999999044822386,0.9999999044822386,0.0,0.09191366312737916,8.77938817956176e-09,0.0,0.0,0.0,1601723.4043417978,268.0142418361871,0.0,1.0,1279705.2361102826,2617.66735692412,,,,,,,,,,,,,,,,,,,2.0,15440.514432869642,1450.0,0.375,6.173730061729009,3.5
1115.0,-30.000000069862725,4.864241152989481,34.92996636556952,25.193661054968857,6.207254821408634,-26.379274580735572,-39.88772932263089,2.5865293322815206,-5.135758134507057,-5.135758134512403,39.85993271302824,41059.975439522466,25749.99816531735,25749.99816531735,66809.97360483982,75524.05989550233,75514.5400546331,25749.99816531735,101264.53821995044,101264.53821995044,101264.53821995044,127223.65656038727,123966.11049941453,3257.546060972749,0.0,89926.56899988739,55462.48454390777,38293.42717331069,25959.11834043684,64252.54551374752,19799.28192032739,1450.0,0.0,0.886734937607379,2.870301678467664,0.001494314320929203,1.0,1.0,-5.1358040152634885,352783.2241027336,1548502.7922665528,4.38938896883491,1548502.7922665528,4.38938896883491,0.7627101067406363,0.09191367186311579,3.9575075922818397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075922818397,1.2796588967655498,1.279957625374725,3.0926269510451476,6552.9054042031685,15440.51442004129,6479.644955482824,0.0003109669016718532,22723.031327916437,2317.1043453081775,19368.092389778583,1974.995782431165,0.8523551330048058,0.8523551330048058,35720.82943812136,35405.22815468563,1.0111548554049103,0.8,4311.125685647112,4273.035954225843,1.0111548554049103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234760468916,4.864241152989481,-2.4562984817844633,7.320539634773945,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975120409254,0.00023343236374118417,198.92221119761376,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478469362226,0.09191367186313543,0.09191367186313543,0.09191367186313543,0.09191366327518273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9693755783,591.63703729458,0.0,0.09191367186313543,0.09191367186311579,0.09191367186311579,0.375,0.375,0.5,7.250678015725294,-4.93015012352771e-05,-4.93015012352771e-05,5.343281372915953e-12,5.343281372915953e-12,-4.5880751088134275e-05,5.343281372915953e-12,25959.11834043684,19799.28192032739,0.7627101067406363,1.0722460346442946,3.9012903571175537,1.0398027513251613,0.6390404475218378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263855242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536272852926,261.2536272852926,-11.896372714707354,244.96036268380877,277.5468918867764,129606.24638350376,129606.24302184964,0.0033616541230573225,0.0,nan,277.5468918867764,4.396891886776416,271.0295860461829,-2.120413953817092,264.5122802055893,-8.637719794410657,257.9949743649958,-15.155025635004165,251.47766852440228,-21.6723314755977,244.96036268380877,-28.18963731619121,1.0,1.0,26022.012520719443,26022.012520719443,276.8504113786358,3.700411378635806,276.8504113786358,276.8504113786358,75514.54105355912,75514.5400546331,0.0009989260288421065,0.0,8546.071908451686,8546.071908451686,0.8833660111652081,3977.295130243249,276.8504113786358,3.700411378635806,1.0,0.002,0.221168102773351,0.004757247181280422,0.0003425968115661647,0.0016574031884334364,0.17129840578308236,0.17129840578308236,0.0,-3.9898639947466563e-16,0.999999906203191,0.999999906203191,0.0,0.09191366324190667,8.621209122989593e-09,0.0,0.0,0.0,1601723.404375576,268.0142418654929,0.0,1.0,1279705.2360094632,2617.6673573364687,,,,,,,,,,,,,,,,,,,2.0,15440.51442004129,1450.0,0.375,6.173730061729009,3.5
1116.0,-30.00000007569113,4.864241168565898,34.92996636502867,25.193661089893453,6.20725486629772,-26.37927458149225,-39.88772932263089,2.5865293720988465,-5.135758105551645,-5.135758105542839,39.859932715530185,41059.97547277025,25749.998130829994,25749.998130829994,66809.97360360024,75524.0599930987,75514.540130878,25749.998130829994,101264.53826170799,101264.53826170799,101264.53826170799,127223.65661311723,123966.11066634365,3257.5459467735855,0.0,89926.5691372945,55462.48461696606,38293.427244809376,25959.118351409234,64252.54559621861,19799.281928994173,1450.0,0.0,0.8867349377459482,2.870301681532196,0.001494314320929203,1.0,1.0,-5.135803157739076,352783.2245013439,1548502.7923733678,4.389388964178111,1548502.7923733678,4.389388964178111,0.7627101067521169,0.09191367182037183,3.9575075976774454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075976774454,1.279658896580763,1.279957625189895,3.0926269557081736,6552.905414083561,15440.514406687782,6479.64494209356,0.0003109668988793269,22723.031331656817,2317.10434568959,19368.092349757175,1974.995778350117,0.8523551311032311,0.8523551311032311,35720.829477082356,35405.22815468563,1.0111548567835036,0.8,4311.12569034929,4273.035954225843,1.0111548567835036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623468602145,4.864241168565898,-2.4562984564035393,7.320539624969437,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975126475499,0.00023343236359957801,198.92221120238204,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478477648167,0.09191367182035522,0.09191367182035522,0.09191367182035522,0.09191366338767937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.97061391495,591.6370368882173,0.0,0.09191367182035522,0.09191367182037183,0.09191367182037183,0.375,0.375,0.5,7.250677762746595,-4.846183827567074e-05,-4.846183827567074e-05,-8.810729923425242e-12,-8.810729923425242e-12,-4.505219624206802e-05,-8.810729923425242e-12,25959.118351409234,19799.281928994173,0.7627101067521169,1.0722460335105126,3.9012903578996494,1.0398027499712346,0.6390404472190548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952638890426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536273052945,261.2536273052945,-11.896372694705462,244.96036268155413,277.5468919290349,129606.24673299221,129606.24338886059,0.003344131640061882,0.0,nan,277.5468919290349,4.39689192903495,271.0295860795387,-2.12041392046126,264.5122802300426,-8.637719769957357,257.99497438054647,-15.155025619453511,251.47766853105028,-21.672331468949693,244.96036268155413,-28.189637318445847,1.0,1.0,26022.012520719443,26022.012520719443,276.850411416527,3.700411416527004,276.850411416527,276.850411416527,75514.54111688305,75514.540130878,0.0009860050486167893,0.0,8546.071908451686,8546.071908451686,0.883366010823526,3977.2951356658327,276.850411416527,3.700411416527004,1.0,0.002,0.22116811123858626,0.004757247148667198,0.0003425968246996396,0.00165740317530158,0.1712984123498198,0.1712984123498198,0.0,1.2195106036116954e-15,0.9999999079001688,0.9999999079001688,0.0,0.09191366335513816,8.465233660175287e-09,0.0,0.0,0.0,1601723.40440895,268.01424189444833,0.0,1.0,1279705.2359098499,2617.6673577438996,,,,,,,,,,,,,,,,,,,2.0,15440.514406687782,1450.0,0.375,6.173730061729009,3.5
1117.0,-30.000000081809606,4.864241184470142,34.929966364641295,25.193661159742646,6.207254922521993,-26.37927458137644,-39.88772932263089,2.5865294220888506,-5.135758074357227,-5.1357580743611795,39.85993271887776,41059.97553078488,25749.99809149065,25749.99809149065,66809.97362227553,75524.06010552967,75514.54022491489,25749.99809149065,101264.53831640554,101264.53831640554,101264.53831640554,127223.65667989015,123966.11084510892,3257.54583478122,0.0,89926.56930343494,55462.484728690244,38293.427305271885,25959.118363484602,64252.54566875649,19799.281938572705,1450.0,0.0,0.8867349378927545,2.8703016848336564,0.001494314320929203,1.0,1.0,-5.135802255933527,352783.2249307722,1548502.7925177994,4.389388959244497,1548502.7925177994,4.389388959244497,0.7627101067663133,0.09191367177833305,3.957507605621553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507605621553,1.2796588963487654,1.2799576249578433,3.092626962476844,6552.905428425561,15440.514392862844,6479.6449252835255,0.00031096689493555126,22723.031328024794,2317.104345319227,19368.092299510856,1974.9957732264186,0.8523551290282199,0.8523551290282199,35720.82953444576,35405.22815468563,1.0111548588132464,0.8,4311.125697272445,4273.035954225843,1.0111548588132464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623460110004,4.864241184470142,-2.4562984293154018,7.320539613785543,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997513284359,0.0002334323634509258,198.92221120738756,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478489847801,0.09191367177833848,0.09191367177833848,0.09191367177833848,0.0919136635086168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9718326907,591.6370364883192,0.0,0.09191367177833848,0.09191367177833305,0.09191367177833305,0.375,0.375,0.5,7.250677514651607,-4.7616749498047284e-05,-4.7616749498047284e-05,3.979039320256561e-12,3.979039320256561e-12,-4.418157232066733e-05,3.979039320256561e-12,25959.118363484602,19799.281938572705,0.7627101067663133,1.0722460333325172,3.9012903589005354,1.0398027490880042,0.6390404474005261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952639238359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536273262148,261.2536273262148,-11.896372673785152,244.96036267916372,277.54689197326593,129606.24729308834,129606.24379541504,0.003497673314677749,0.0,nan,277.54689197326593,4.3968919732659515,271.02958611444546,-2.1204138855545125,264.51228025562506,-8.63771974437492,257.9949743968046,-15.155025603195384,251.47766853798416,-21.67233146201582,244.96036267916372,-28.189637320836255,1.0,1.0,26022.012520719443,26022.012520719443,276.85041145871213,3.7004114587121535,276.85041145871213,276.85041145871213,75514.54132265731,75514.54022491489,0.001097742424462922,0.0,8546.071908451686,8546.071908451686,0.8833660103204573,3977.295143649661,276.85041145871213,3.7004114587121535,1.0,0.002,0.22116811953992768,0.004757247117157439,0.000342596837580826,0.0016574031624173573,0.171298418790413,0.171298418790413,0.0,-1.8166891602167112e-15,0.9999999096832524,0.9999999096832524,0.0,0.09191366347698915,8.301343898326236e-09,0.0,0.0,0.0,1601723.4044449045,268.01424192564275,0.0,1.0,1279705.2358025326,2617.667358182827,,,,,,,,,,,,,,,,,,,2.0,15440.514392862844,1450.0,0.375,6.173730061729009,3.5
1118.0,-30.000000088097092,4.864241200679831,34.92996636439559,25.193661194667243,6.207254970369179,-26.379274582250467,-39.88772932263089,2.5865294645225716,-5.135758043965268,-5.13575804391718,39.85993272219166,41059.97556458691,25749.998054837302,25749.998054837302,66809.97361942421,75524.06021070393,75514.54031424546,25749.998054837302,101264.53836908276,101264.53836908276,101264.53836908276,127223.65674434471,123966.11101939398,3257.5457249507285,0.0,89926.56945058945,55462.48480447241,38293.42738457448,25959.118375261958,64252.545759836445,19799.281947918545,1450.0,0.0,0.8867349380356422,2.870301688050177,0.001494314320929203,1.0,1.0,-5.135801376136953,352783.2253491527,1548502.7926601942,4.389388954442568,1548502.7926601942,4.389388954442568,0.7627101067803019,0.09191367173722846,3.9575076112398317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076112398317,1.2796588961518356,1.2799576247608675,3.092626967343226,6552.905438736841,15440.514378300448,6479.644911014433,0.0003109668920088708,22723.031332949657,2317.104345821423,19368.092256859585,1974.9957688771992,0.852355126966479,0.852355126966479,35720.829575014635,35405.22815468563,1.0111548602487332,0.8,4311.125702168679,4273.035954225843,1.0111548602487332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623452197686,4.864241200679831,-2.456298402685429,7.32053960336526,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975139387676,0.00023343236329816528,198.9222112125314,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478498475699,0.09191367173726267,0.09191367173726267,0.09191367173726267,0.09191366362642805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9730281394,591.6370360960759,0.0,0.09191367173726267,0.09191367173722846,0.09191367173722846,0.375,0.375,0.5,7.250677271335411,-4.677057762592085e-05,-4.677057762592085e-05,-4.808953235624358e-11,-4.808953235624358e-11,-4.333221977503854e-05,-4.808953235624358e-11,25959.118375261958,19799.281947918545,0.7627101067803019,1.0722460319946931,3.9012903597701345,1.0398027475696752,0.6390404470207474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526396036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536273471096,261.2536273471096,-11.896372652890363,244.9603626765569,277.5468920176623,129606.24766872787,129606.24417532417,0.0034934037020960735,0.0,nan,277.5468920176623,4.39689201766231,271.0295861494412,-2.120413850558805,264.5122802812201,-8.637719718779863,257.99497441299906,-15.155025587000921,251.47766854477797,-21.672331455222007,244.9603626765569,-28.189637323443065,1.0,1.0,26022.012520719443,26022.012520719443,276.850411499609,3.700411499609004,276.850411499609,276.850411499609,75514.54137846455,75514.54031424546,0.0010642190900398418,0.0,8546.071908451686,8546.071908451686,0.8833660099646742,3977.295149296031,276.850411499609,3.700411499609004,1.0,0.002,0.22116812768137875,0.004757247086245068,0.0003425968502137668,0.0016574031497903073,0.1712984251068834,0.1712984251068834,0.0,4.0739980833315315e-15,0.9999999114229035,0.9999999114229035,0.0,0.09191366359578229,8.141446175404082e-09,0.0,0.0,0.0,1601723.4044799344,268.0142419560347,0.0,1.0,1279705.235697979,2617.667358610459,,,,,,,,,,,,,,,,,,,2.0,15440.514378300448,1450.0,0.375,6.173730061729009,3.5
1119.0,-30.000000094515304,4.864241217173602,34.9299663642794,25.19366122959184,6.207255016111756,-26.379274583452606,-39.88772932263089,2.586529505049078,-5.135758014195915,-5.135758014184652,39.859932725437965,41059.97559073231,25749.998020747502,25749.998020747502,66809.97361147981,75524.0603150954,75514.54039860157,25749.998020747502,101264.53841934908,101264.53841934908,101264.53841934908,127223.65680614876,123966.11118892401,3257.5456172247455,0.0,89926.56959360372,55462.48486924097,38293.427471514166,25959.118386799684,64252.54585831385,19799.281957073847,1450.0,0.0,0.8867349381755952,2.8703016912008437,0.001494314320929203,1.0,1.0,-5.135800519526299,352783.22575896647,1548502.7927997783,4.389388949739261,1548502.7927997783,4.389388949739261,0.7627101067939912,0.09191367169701999,3.957507616151394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507616151394,1.2796588959637571,1.279957624572745,3.0926269716359474,6552.905447832602,15440.514363251166,6479.6448973866745,0.0003109668893836873,22723.03134088614,2317.104346630719,19368.092216125304,1974.9957647234585,0.8523551248761336,0.8523551248761336,35720.82961048041,35405.22815468563,1.0111548615036519,0.8,4311.125706449022,4273.035954225843,1.0111548615036519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623444838759,4.864241217173602,-2.4562983765001727,7.320539593673774,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975146067738,0.0002334323631422306,198.92221121778215,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478506018302,0.09191367169699141,0.09191367169699141,0.09191367169699141,0.09191366374182636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.97420070384,591.6370357113422,0.0,0.09191367169699141,0.09191367169701999,0.09191367169701999,0.375,0.375,0.5,7.2506770326726535,-4.592797398572657e-05,-4.592797398572657e-05,-1.1254996934439987e-11,-1.1254996934439987e-11,-4.250534163929842e-05,-1.1254996934439987e-11,25959.118386799684,19799.281957073847,0.7627101067939912,1.0722460302430785,3.901290360744345,1.039802745852366,0.6390404464482309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952639978937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536273677802,261.2536273677802,-11.896372632219766,244.9603626737313,277.5468920618292,129606.24799755683,129606.24454162295,0.0034559338918285936,0.0,nan,277.5468920618292,4.396892061829249,271.0295861842096,-2.120413815790357,264.51228030659,-8.637719693409963,257.99497442897047,-15.155025571029512,251.47766855135086,-21.672331448649118,244.9603626737313,-28.189637326268667,1.0,1.0,26022.012520719443,26022.012520719443,276.85041153921225,3.7004115392122685,276.85041153921225,276.85041153921225,75514.54142915741,75514.54039860157,0.001030555838951841,0.0,8546.071908451686,8546.071908451686,0.8833660096536445,3977.295154232151,276.85041153921225,3.7004115392122685,1.0,0.002,0.22116813566716975,0.00475724705587818,0.00034259686260514375,0.0016574031373913273,0.17129843130257189,0.17129843130257189,0.0,-3.52886123100582e-15,0.9999999131163426,0.9999999131163426,0.0,0.09191366371122403,7.985795960238138e-09,0.0,0.0,0.0,1601723.4045142464,268.01424198580406,0.0,1.0,1279705.2355955648,2617.6673590293412,,,,,,,,,,,,,,,,,,,2.0,15440.514363251166,1450.0,0.375,6.173730061729009,3.5
1120.0,-30.000000101179346,4.864241233982703,34.92996636431048,25.193661299441032,6.207255072305507,-26.37927458383087,-39.88772932263089,2.586529554957008,-5.13575798266703,-5.135757982680525,39.85993272945578,41059.9756398978,25749.99798290781,25749.99798290781,66809.97362280561,75524.06043308396,75514.54049843682,25749.99798290781,101264.53848134463,101264.53848134463,101264.53848134463,127223.6568805691,123966.11136887863,3257.545511690473,0.0,89926.56976306086,55462.48496987472,38293.427547984604,25959.118399224473,64252.54594720907,19799.28196696907,1450.0,0.0,0.8867349383217802,2.870301694537717,0.001494314320929203,1.0,1.0,-5.135799624315268,352783.22619300097,1548502.7929717936,4.389388944826524,1548502.7929717936,4.389388944826524,0.7627101068101207,0.09191367165758642,3.9575076234233424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076234233424,1.2796588957321409,1.2799576243410749,3.092626977878432,6552.905461059678,15440.514347792618,6479.644880604261,0.00031096688569301955,22723.031341951566,2317.1043467393624,19368.092165961545,1974.9957596081788,0.8523551226285514,0.8523551226285514,35720.829662990225,35405.22815468563,1.011154863361656,0.8,4311.125712786401,4273.035954225843,1.011154863361656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623436670348,4.864241233982703,-2.456298348933519,7.320539582916222,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975153003694,0.00023343236298032255,198.92221122323406,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478517185713,0.09191367165754179,0.09191367165754179,0.09191367165754179,0.09191366386383339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9753535308,591.6370353331233,0.0,0.09191367165754179,0.09191367165758642,0.09191367165758642,0.375,0.375,0.5,7.250676798855783,-4.508177869411156e-05,-4.508177869411156e-05,1.34718902700115e-11,1.34718902700115e-11,-4.1641634766165225e-05,1.34718902700115e-11,25959.118399224473,19799.28196696907,0.7627101068101207,1.0722460293857607,3.9012903619645773,1.0398027445900395,0.6390404463292916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952640362073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536273891953,261.2536273891953,-11.89637261080469,244.9603626707792,277.54689210761137,129606.24852294174,129606.24494254983,0.003580391866626974,0.0,nan,277.54689210761137,4.396892107611393,271.02958622024494,-2.12041377975504,264.5122803328785,-8.637719667121473,257.99497444551207,-15.155025554487906,251.47766855814564,-21.67233144185434,244.9603626707792,-28.189637329220773,1.0,1.0,26022.012520719443,26022.012520719443,276.8504115823984,3.7004115823984307,276.8504115823984,276.8504115823984,75514.54162222786,75514.54049843682,0.0011237910366617143,0.0,8546.071908451686,8546.071908451686,0.8833660091931411,3977.295161540459,276.8504115823984,3.7004115823984307,1.0,0.002,0.22116814349037728,0.00475724702656525,0.0003425968747459215,0.0016574031252520212,0.17129843737296074,0.17129843737296074,0.0,-2.0573820425084932e-15,0.9999999148852345,0.9999999148852345,0.0,0.09191366383437581,7.823210605511418e-09,0.0,0.0,0.0,1601723.4045505866,268.01424201733295,0.0,1.0,1279705.2354870979,2617.667359472977,,,,,,,,,,,,,,,,,,,2.0,15440.514347792618,1450.0,0.375,6.173730061729009,3.5
1121.0,-30.000000108191678,4.864241251161432,34.92996636451523,25.193661369290226,6.207255138490392,-26.379274583523472,-39.88772932263089,2.586529613822191,-5.1357579483211,-5.135757948276459,39.859932734529984,41059.975709555954,25749.997938552566,25749.997938552566,66809.97364810851,75524.06056496476,75514.54062108322,25749.997938552566,101264.53855963578,101264.53855963578,101264.53855963578,127223.65697266729,123966.1115641827,3257.5454084845774,0.0,89926.56995834039,55462.48510293146,38293.42761712104,25959.11841303151,64252.546030152545,19799.281978007184,1450.0,0.0,0.8867349384783743,2.870301698172728,0.001494314320929203,1.0,1.0,-5.135798670633278,352783.2266658146,1548502.793190618,4.389388939563977,1548502.793190618,4.389388939563977,0.7627101068296649,0.09191367161884816,3.957507632843404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507632843404,1.279658895458955,1.279957624067825,3.0926269859000413,6552.905478056505,15440.514331678014,6479.644860809805,0.00031096688102453683,22723.031337207965,2317.1043462556495,19368.092106794593,1974.9957535748288,0.852355120202655,0.852355120202655,35720.82973101131,35405.22815468563,1.0111548657685097,0.8,4311.125720995825,4273.035954225843,1.0111548657685097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862342709543,4.864241251161432,-2.4562983191449126,7.3205395703063445,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975160302126,0.0002334323628099531,198.92221122897087,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478531651945,0.09191367161891113,0.09191367161891113,0.09191367161891113,0.09191366399646642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9764865138,591.6370349614746,0.0,0.09191367161891113,0.09191367161884816,0.09191367161884816,0.375,0.375,0.5,7.250676570192367,-4.4222024257578596e-05,-4.4222024257578596e-05,-4.462208380573429e-11,-4.462208380573429e-11,-4.072235680041558e-05,-4.462208380573429e-11,25959.11841303151,19799.281978007184,0.7627101068296649,1.0722460292689493,3.9012903632612432,1.0398027436415642,0.6390404465884862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952640759888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253627412096,261.253627412096,-11.896372587903954,244.96036266775434,277.5468921564377,129606.24921765318,129606.24538887071,0.003828782474362387,0.0,nan,277.5468921564377,4.39689215643773,271.02958625870104,-2.1204137412989326,264.5122803609644,-8.637719639035595,257.99497446322766,-15.155025536772314,251.47766856549103,-21.672331434508948,244.96036266775434,-28.18963733224564,1.0,1.0,26022.012520719443,26022.012520719443,276.85041163115363,3.7004116311536563,276.85041163115363,276.85041163115363,75514.54182509199,75514.54062108322,0.0012040087749483064,0.0,8546.071908451686,8546.071908451686,0.8833660085966063,3977.295171007621,276.85041163115363,3.7004116311536563,1.0,0.002,0.22116815114053173,0.004757246998523542,0.0003425968866206329,0.0016574031133834487,0.17129844331031643,0.17129844331031643,0.0,4.081370658104433e-15,0.9999999167681112,0.9999999167681112,0.0,0.09191366396869965,7.650148497726253e-09,0.0,0.0,0.0,1601723.4045901732,268.0142420516789,0.0,1.0,1279705.2353689414,2617.667359956249,,,,,,,,,,,,,,,,,,,2.0,15440.514331678014,1450.0,0.375,6.173730061729009,3.5
1122.0,-30.000000115284937,4.864241268643437,34.92996636485669,25.193661404214822,6.207255184467962,-26.379274585309645,-39.88772932263089,2.586529654492675,-5.135757916677562,-5.135757916661182,39.859932738884865,41059.975725741344,25749.99790215939,25749.99790215939,66809.97362790073,75524.06067627287,75514.54072207707,25749.99790215939,101264.53862423646,101264.53862423646,101264.53862423646,127223.657049864,123966.11174241995,3257.5453074440625,0.0,89926.57010595953,55462.48515542799,38293.42772281283,25959.118425627545,64252.54614844037,19799.281988058054,1450.0,0.0,0.8867349386238654,2.8703017015217065,0.001494314320929203,1.0,1.0,-5.135797790441416,352783.2271014242,1548502.7933777715,4.389388934674554,1548502.7933777715,4.389388934674554,0.762710106846759,0.09191367158119453,3.957507637020205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507637020205,1.2796588952702082,1.2799576238790342,3.0926269896201926,6552.905485939059,15440.514314684966,6479.64484713363,0.00031096687867149296,22723.031350526842,2317.104347613797,19368.09206591559,1974.9957494063303,0.8523551179040437,0.8523551179040437,35720.829761171466,35405.22815468563,1.0111548668356947,0.8,4311.125724635836,4273.035954225843,1.0111548668356947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623419239277,4.864241268643437,-2.456298291316589,7.320539559960026,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975167684823,0.00023343236263761666,198.92221123477387,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478538066188,0.09191367158117084,0.09191367158117084,0.09191367158117084,0.09191366411878917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.97759280144,591.6370345985503,0.0,0.09191367158117084,0.09191367158119453,0.09191367158119453,0.375,0.375,0.5,7.250676346315189,-4.336348564493164e-05,-4.336348564493164e-05,-1.6370904631912708e-11,-1.6370904631912708e-11,-3.987378022429766e-05,-1.6370904631912708e-11,25959.118425627545,19799.281988058054,0.762710106846759,1.0722460267321638,3.9012903642541175,1.0398027414128,0.6390404456639266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952641178491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362743436796,261.25362743436796,-11.89637256563202,244.96036266447223,277.54689220426366,129606.24949184372,129606.24576819738,0.0037236463444322845,0.0,nan,277.54689220426366,4.396892204263679,271.0295862963054,-2.1204137036945667,264.5122803883471,-8.63771961165287,257.9949744803888,-15.155025519611172,251.4776685724305,-21.672331427569475,244.96036266447223,-28.18963733552775,1.0,1.0,26022.012520719443,26022.012520719443,276.8504116745865,3.700411674586519,276.8504116745865,276.8504116745865,75514.54185228724,75514.54072207707,0.0011302101629553363,0.0,8546.071908451686,8546.071908451686,0.8833660083321061,3977.2951752053064,276.8504116745865,3.700411674586519,1.0,0.002,0.2211681586309399,0.004757246970686935,0.0003425968982459746,0.0016574031017514955,0.17129844912298728,0.17129844912298728,0.0,-2.530094189712173e-15,0.9999999185060082,0.9999999185060082,0.0,0.09191366409078253,7.490411996035185e-09,0.0,0.0,0.0,1601723.4046266458,268.0142420833224,0.0,1.0,1279705.23526008,2617.6673604014914,,,,,,,,,,,,,,,,,,,2.0,15440.514314684966,1450.0,0.375,6.173730061729009,3.5
