time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1123.0,-30.00000012245021,4.864241286393985,34.92996636531979,25.19366143913942,6.207255230364964,-26.37927458716869,-39.88772932263089,2.586529695083462,-5.135757886369845,-5.135757886396003,39.85993274307838,41059.97574014464,25749.997869934214,25749.997869934214,66809.97361007886,75524.06078859836,75514.54081500297,25749.997869934214,101264.53868493719,101264.53868493719,101264.53868493719,127223.65712263588,123966.11191414378,3257.545208492091,0.0,89926.57025405279,55462.485205599165,38293.42783161513,25959.118437698693,64252.546269313825,19799.281997691418,1450.0,0.0,0.8867349387631429,2.8703017047293464,0.001494314320929203,1.0,1.0,-5.135796940339674,352783.2275186492,1548502.7935578965,4.389388929993952,1548502.7935578965,4.389388929993952,0.7627101068631916,0.09191367154448515,3.957507641048663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507641048663,1.2796588950818313,1.2799576236906134,3.0926269932235257,6552.90549357409,15440.514297372996,6479.644833484252,0.00031096687637550524,22723.03136481727,2317.1043490710153,19368.092025116686,1974.995745246,0.8523551155725141,0.8523551155725141,35720.82979026045,35405.22815468563,1.0111548678649775,0.8,4311.125728146569,4273.035954225843,1.0111548678649775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623412282863,4.864241286393985,-2.456298264404655,7.32053955079864,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975175142509,0.00023343236246352967,198.92221124063587,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478544252624,0.09191367154445683,0.09191367154445683,0.09191367154445683,0.09191366423594183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9786759346,591.6370342432192,0.0,0.09191367154445683,0.09191367154448515,0.09191367154448515,0.375,0.375,0.5,7.250676127053531,-4.2512205482125864e-05,-4.2512205482125864e-05,2.6147972675971687e-11,2.6147972675971687e-11,-3.9053943680755765e-05,2.6147972675971687e-11,25959.118437698693,19799.281997691418,0.7627101068631916,1.0722460240617435,3.901290365525627,1.0398027391793254,0.639040444685915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952641601924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536274561115,261.2536274561115,-11.896372543888504,244.96036266096647,277.5468922512565,129606.24976954474,129606.24613423609,0.0036353086584967557,0.0,nan,277.5468922512565,4.396892251256531,271.0295863331985,-2.1204136668014826,264.5122804151405,-8.637719584859497,257.99497449708247,-15.15502550291751,251.47766857902445,-21.672331420975524,244.96036266096647,-28.18963733903351,1.0,1.0,26022.012520719443,26022.012520719443,276.8504117157252,3.700411715725238,276.8504117157252,276.8504117157252,75514.54188551502,75514.54081500297,0.0010705120512284338,0.0,8546.071908451686,8546.071908451686,0.8833660080769999,3977.2951792539066,276.8504117157252,3.700411715725238,1.0,0.002,0.22116816596702435,0.004757246943323443,0.0003425969096313163,0.0016574030903659862,0.17129845481565814,0.17129845481565814,0.0,-2.697495005143935e-15,0.9999999201850136,0.9999999201850136,0.0,0.09191366420839671,7.336088444100791e-09,0.0,0.0,0.0,1601723.404661579,268.01424211363013,0.0,1.0,1279705.2351558157,2617.6673608279484,,,,,,,,,,,,,,,,,,,2.0,15440.514297372996,1450.0,0.375,6.173730061729009,3.5
1124.0,-30.000000129793495,4.864241304436118,34.929966365916876,25.193661508988612,6.2072552856863785,-26.379274588245526,-39.88772932263089,2.586529744138372,-5.135757854797532,-5.135757854765421,39.85993274787128,41059.975775746934,25749.99783494396,25749.99783494396,66809.9736106909,75524.06091296705,75514.54091963294,25749.99783494396,101264.5387545769,101264.5387545769,101264.5387545769,127223.65720500983,123966.11209332405,3257.5451116857894,0.0,89926.57042585696,55462.485288636846,38293.42793024457,25959.118450432925,64252.54638067749,19799.282007879712,1450.0,0.0,0.8867349389066678,2.870301708070827,0.001494314320929203,1.0,1.0,-5.135796063680061,352783.2279532826,1548502.7937640778,4.3893889251706115,1548502.7937640778,4.3893889251706115,0.7627101068815192,0.0919136715085619,3.9575076472335873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076472335873,1.2796588948541738,1.2799576234629029,3.092626998606979,6552.905504980981,15440.514279759305,6479.644816988673,0.0003109668731081587,22723.03137271718,2317.104349876582,19368.091975810294,1974.9957402181474,0.8523551131062972,0.8523551131062972,35720.82983492101,35405.22815468563,1.011154869445244,0.8,4311.125733536625,4273.035954225843,1.011154869445244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623404729556,4.864241304436118,-2.4562982364150434,7.320539540851161,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975182785432,0.00023343236228511868,198.9222112466434,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747855375071,0.09191367150858952,0.09191367150858952,0.09191367150858952,0.09191366435782067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.97973898554,591.6370338945095,0.0,0.09191367150858952,0.0919136715085619,0.0919136715085619,0.375,0.375,0.5,7.250675912535958,-4.1662701676159486e-05,-4.1662701676159486e-05,-3.211653165635653e-11,-3.211653165635653e-11,-3.820891464556553e-05,-3.211653165635653e-11,25959.118450432925,19799.282007879712,0.7627101068815192,1.0722460222297652,3.901290367054897,1.039802737386646,0.639040444132418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952642029662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362747826324,261.25362747826324,-11.896372521736737,244.96036265733264,277.5468922991939,129606.2502305394,129606.24652697184,0.0037035675496994644,0.0,nan,277.5468922991939,4.396892299193951,271.0295863708217,-2.1204136291783016,264.5122804424494,-8.637719557550554,257.99497451407717,-15.155025485922806,251.4776685857049,-21.672331414295087,244.96036265733264,-28.18963734266734,1.0,1.0,26022.012520719443,26022.012520719443,276.85041175959884,3.7004117595988646,276.85041175959884,276.85041175959884,75514.54206131282,75514.54091963294,0.0011416798806749284,0.0,8546.071908451686,8546.071908451686,0.8833660076853334,3977.2951854697553,276.85041175959884,3.7004117595988646,1.0,0.002,0.22116817314403095,0.004757246916901649,0.000342596920771138,0.0016574030792312782,0.171298460385569,0.171298460385569,0.0,2.416036121166698e-15,0.9999999219158219,0.9999999219158219,0.0,0.09191366433155841,7.177003498048679e-09,0.0,0.0,0.0,1601723.4046979689,268.01424214520245,0.0,1.0,1279705.2350471986,2617.667361272195,,,,,,,,,,,,,,,,,,,2.0,15440.514279759305,1450.0,0.375,6.173730061729009,3.5
1125.0,-30.000000137331725,4.864241322788523,34.92996636665604,25.193661578837805,6.207255343573803,-26.379274589241188,-39.88772932263089,2.5865297954832602,-5.135757821909522,-5.135757821953754,39.85993275316587,41059.97581473601,25749.997797711363,25749.997797711363,66809.97361244737,75524.0610421431,75514.54103365028,25749.997797711363,101264.53883136164,101264.53883136164,101264.53883136164,127223.65729516867,123966.11227809914,3257.5450170695312,0.0,89926.57060504366,55462.485377636454,38293.42803045244,25959.11846380703,64252.54649425947,19799.28201859734,1450.0,0.0,0.8867349390550952,2.870301711551512,0.001494314320929203,1.0,1.0,-5.135795168295317,352783.2284060236,1548502.7939916179,4.389388920182516,1548502.7939916179,4.389388920182516,0.7627101069014375,0.09191367147343522,3.9575076538243406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076538243406,1.2796588946158882,1.2799576232245615,3.092627004333256,6552.905517114275,15440.514261617645,6479.644799723041,0.0003109668696444659,22723.031380152366,2317.1043506347596,19368.091924202166,1974.995734955583,0.8523551105562174,0.8523551105562174,35720.82988251201,35405.22815468563,1.0111548711292007,0.8,4311.125739280354,4273.035954225843,1.0111548711292007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623396692195,4.864241322788523,-2.456298207477678,7.320539530266201,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975190631222,0.0002334323621019721,198.92221125281048,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478563872019,0.09191367147338565,0.09191367147338565,0.09191367147338565,0.09191366448466531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9807809955,591.637033552732,0.0,0.09191367147338565,0.09191367147343522,0.09191367147343522,0.375,0.375,0.5,7.2506757028622,-4.081093891272758e-05,-4.081093891272758e-05,4.4224179873708636e-11,4.4224179873708636e-11,-3.734634157126493e-05,4.4224179873708636e-11,25959.11846380703,19799.28201859734,0.7627101069014375,1.0722460204420325,3.9012903685868126,1.0398027355758792,0.6390404436095687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264246802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536275009646,261.2536275009646,-11.896372499035351,244.9603626535837,277.54689234834564,129606.25072652304,129606.24693106643,0.003795456617015275,0.0,nan,277.54689234834564,4.396892348345659,271.0295864093933,-2.120413590606688,264.5122804704409,-8.637719529559092,257.9949745314885,-15.155025468511496,251.4776685925361,-21.672331407463872,244.9603626535837,-28.189637346416276,1.0,1.0,26022.012520719443,26022.012520719443,276.850411805752,3.700411805752026,276.850411805752,276.850411805752,75514.54223464856,75514.54103365028,0.0012009982747258618,0.0,8546.071908451686,8546.071908451686,0.8833660072679673,3977.2951920934624,276.850411805752,3.700411805752026,1.0,0.002,0.22116818015866435,0.0047572468913926295,0.00034259693166037116,0.0016574030683341938,0.17129846583018557,0.17129846583018557,0.0,-5.434888650235337e-15,0.9999999236822867,0.9999999236822867,0.0,0.091913664458794,7.014641224193586e-09,0.0,0.0,0.0,1601723.4047358758,268.01424217809046,0.0,1.0,1279705.2349340569,2617.6673617349497,,,,,,,,,,,,,,,,,,,2.0,15440.514261617645,1450.0,0.375,6.173730061729009,3.5
1126.0,-30.000000145073347,4.864241341462917,34.929966367544445,25.193661648686998,6.2072554034146945,-26.379274590224533,-39.88772932263089,2.586529848565902,-5.135757788273054,-5.135757788274039,39.859932758951246,41059.97585541424,25749.99775907266,25749.99775907266,66809.9736144869,75524.06117554587,75514.54115596683,25749.99775907266,101264.53891503949,101264.53891503949,101264.53891503949,127223.65739266545,123966.11246798142,3257.5449246840226,0.0,89926.57079019408,55462.48547006242,38293.42813347962,25959.11847762597,64252.54661110559,19799.282029693513,1450.0,0.0,0.8867349392055223,2.870301715111449,0.001494314320929203,1.0,1.0,-5.135794255784276,352783.2288690723,1548502.7942406926,4.389388915127213,1548502.7942406926,4.389388915127213,0.7627101069228684,0.09191367143911561,3.9575076606566038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076606566038,1.2796588943695386,1.2799576229781544,3.092627010267752,6552.905529688761,15440.51424290838,6479.644781873076,0.00031096686605664375,22723.0313877078,2317.1043514052,19368.091870847427,1974.9957295149136,0.8523551079247615,0.8523551079247615,35720.829931846914,35405.22815468563,1.011154872874864,0.8,4311.125745234554,4273.035954225843,1.011154872874864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623388351302,4.864241341462917,-2.456298177818578,7.320539519281495,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997519868876,0.00023343236191388262,198.92221125914395,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478574364212,0.09191367143916439,0.09191367143916439,0.09191367143916439,0.09191366461425507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9818014704,591.6370332180489,0.0,0.09191367143916439,0.09191367143911561,0.09191367143911561,0.375,0.375,0.5,7.250675498123965,-3.995412157564715e-05,-3.995412157564715e-05,9.663381206337363e-13,9.663381206337363e-13,-3.64675102559886e-05,9.663381206337363e-13,25959.11847762597,19799.282029693513,0.7627101069228684,1.0722460186194678,3.9012903701605324,1.039802733716694,0.6390404430805443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264291802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362752427486,261.25362752427486,-11.896372475725116,244.96036264972324,277.5468923988265,129606.25124308186,129606.24734584568,0.0038972361908382993,0.0,nan,277.5468923988265,4.396892398826537,271.0295864490058,-2.120413550994158,264.5122804991852,-8.637719500814796,257.99497454936454,-15.155025450635435,251.47766859954388,-21.672331400456102,244.96036264972324,-28.18963735027674,1.0,1.0,26022.012520719443,26022.012520719443,276.85041185374433,3.700411853744356,276.85041185374433,276.85041185374433,75514.5424048235,75514.54115596683,0.0012488566717365757,0.0,8546.071908451686,8546.071908451686,0.8833660068353074,3977.295198959887,276.85041185374433,3.700411853744356,1.0,0.002,0.22116818700786567,0.004757246866798254,0.00034259694229387625,0.001657403057710005,0.17129847114693814,0.17129847114693814,0.0,3.881010096629112e-15,0.9999999254822939,0.9999999254822939,0.0,0.09191366458991965,6.849195956413587e-09,0.0,0.0,0.0,1601723.4047746449,268.0142422117269,0.0,1.0,1279705.234818339,2617.667362208242,,,,,,,,,,,,,,,,,,,2.0,15440.51424290838,1450.0,0.375,6.173730061729009,3.5
1127.0,-30.000000153107404,4.864241360500384,34.929966368600304,25.19366171853619,6.207255471955316,-26.379274590601142,-39.88772932263089,2.586529909449057,-5.1357577523235705,-5.1357577523166755,39.8599327655606,41059.975913900875,25749.997715503927,25749.997715503927,66809.9736294048,75524.06132111786,75514.54129560415,25749.997715503927,101264.53901110808,101264.53901110808,101264.53901110808,127223.65750365288,123966.11266902616,3257.5448346267253,0.0,89926.57099787192,55462.485590654935,38293.4282302411,25959.118492544807,64252.546722785904,19799.28204169778,1450.0,0.0,0.8867349393648053,2.870301718916187,0.001494314320929203,1.0,1.0,-5.135793302222908,352783.2293639627,1548502.7945245414,4.389388909774301,1548502.7945245414,4.389388909774301,0.7627101069469648,0.09191367140560212,3.9575076693523057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076693523057,1.2796588940869875,1.2799576226955374,3.0926270177459383,6552.9055455341395,15440.514223609502,6479.644761400033,0.0003109668616199998,22723.031390256157,2317.1043516650598,19368.09180965213,1974.9957232747302,0.8523551051360755,0.8523551051360755,35720.829994637475,35405.22815468563,1.0111548750966415,0.8,4311.125752812711,4273.035954225843,1.0111548750966415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586233789461685,4.864241360500384,-2.456298146394833,7.3205395068952175,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975207050594,0.00023343236171868986,198.92221126571664,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478587718057,0.09191367140559305,0.09191367140559305,0.09191367140559305,0.09191366475260185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9828009956,591.6370328902827,0.0,0.09191367140559305,0.09191367140560212,0.09191367140560212,0.375,0.375,0.5,7.250675298534067,-3.9085932314719685e-05,-3.9085932314719685e-05,-6.87805368215777e-12,-6.87805368215777e-12,-3.554990621523757e-05,-6.87805368215777e-12,25959.118492544807,19799.28204169778,0.7627101069469648,1.0722460174373987,3.9012903718478213,1.039802732141541,0.6390404428800603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264338016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536275488474,261.2536275488474,-11.896372451152558,244.96036264580005,277.5468924518948,129606.251907495,129606.2477991997,0.004108295319530024,0.0,nan,277.5468924518948,4.396892451894814,271.02958649067585,-2.1204135093241234,264.5122805294569,-8.637719470543061,257.9949745682379,-15.155025431762056,251.47766860701898,-21.672331392980993,244.96036264580005,-28.18963735419993,1.0,1.0,26022.012520719443,26022.012520719443,276.850411906041,3.7004119060410403,276.850411906041,276.850411906041,75514.54258534459,75514.54129560415,0.0012897404376417398,0.0,8546.071908451686,8546.071908451686,0.8833660062846433,3977.2952076990673,276.850411906041,3.7004119060410403,1.0,0.002,0.22116819368432425,0.0047572468433354324,0.0003425969526614374,0.0016574030473386905,0.17129847633071868,0.17129847633071868,0.0,1.2793585635328952e-16,0.9999999273616392,0.9999999273616392,0.0,0.0919136647291437,6.676458423325247e-09,0.0,0.0,0.0,1601723.4048160804,268.0142422476764,0.0,1.0,1279705.2346946646,2617.66736271408,,,,,,,,,,,,,,,,,,,2.0,15440.514223609502,1450.0,0.375,6.173730061729009,3.5
1128.0,-30.000000161136953,4.864241379815078,34.929966369779386,25.193661753460788,6.207255517584965,-26.379274593264768,-39.88772932263089,2.5865299497127623,-5.135757720079027,-5.135757720082664,39.85993277122854,41059.975912999136,25749.997682236677,25749.997682236677,66809.97359523582,75524.0614426483,75514.54140763122,25749.997682236677,101264.53908986789,101264.53908986789,101264.53908986789,127223.65759570236,123966.11284900969,3257.544746692676,0.0,89926.57115107654,55462.4856214274,38293.42836627682,25959.118505834474,64252.5468721113,19799.28205237596,1450.0,0.0,0.8867349395085852,2.8703017223288034,0.001494314320929203,1.0,1.0,-5.135792437818736,352783.2298078493,1548502.7947683143,4.389388904942388,1548502.7947683143,4.389388904942388,0.7627101069678442,0.09191367137313776,3.957507672190688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507672190688,1.2796588939001285,1.2799576225086349,3.0926270204156086,6552.905551190851,15440.514203527955,6479.6447478606415,0.00031096685977567625,22723.031412671266,2317.1043539507646,19368.091769181985,1974.9957191479236,0.8523551025142521,0.852355102514252,35720.830015133084,35405.22815468563,1.0111548758218567,0.8,4311.1257552863135,4273.035954225843,1.0111548758218567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623371764806,4.864241379815078,-2.4562981176225,7.3205394974375775,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975215407737,0.00023343236152360662,198.9222112722856,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478592076913,0.09191367137313544,0.09191367137313544,0.09191367137313544,0.09191366487678507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98377317464,591.6370325714464,0.0,0.09191367137313544,0.09191367137313776,0.09191367137313776,0.375,0.375,0.5,7.250675103641888,-3.822362850769423e-05,-3.822362850769423e-05,3.637978807091713e-12,3.637978807091713e-12,-3.471773607088835e-05,3.637978807091713e-12,25959.118505834474,19799.28205237596,0.7627101069678442,1.0722460136047438,3.901290373250655,1.0398027291932075,0.6390404413808715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952643859758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536275723704,261.2536275723704,-11.896372427629558,244.96036264161805,277.5468925031228,129606.25210479004,129606.24817196876,0.003932821282180091,0.0,nan,277.5468925031228,4.396892503122842,271.02958653082186,-2.120413469178118,264.5122805585209,-8.637719441479078,257.99497458621994,-15.155025413780038,251.477668613919,-21.67233138608097,244.96036264161805,-28.18963735838193,1.0,1.0,26022.012520719443,26022.012520719443,276.85041195138365,3.7004119513836713,276.85041195138365,276.85041195138365,75514.5425875366,75514.54140763122,0.001179905390017666,0.0,8546.071908451686,8546.071908451686,0.8833660061048999,3977.2952105516415,276.85041195138365,3.7004119513836713,1.0,0.002,0.22116820020413,0.0047572468199348576,0.0003425969627837096,0.0016574030372154833,0.1712984813918548,0.1712984813918548,0.0,-8.070800971982095e-16,0.9999999290659706,0.9999999290659706,0.0,0.09191366485333069,6.519807070021173e-09,0.0,0.0,0.0,1601723.404853245,268.01424227992095,0.0,1.0,1279705.2345837364,2617.667363167787,,,,,,,,,,,,,,,,,,,2.0,15440.514203527955,1450.0,0.375,6.173730061729009,3.5
1129.0,-30.00000016929562,4.864241399414656,34.9299663710877,25.19366182330998,6.20725557457921,-26.37927459490813,-39.88772932263089,2.5865300001917113,-5.135757687210628,-5.1357576872069455,39.85993277731635,41059.97593882349,25749.99764805062,25749.99764805062,66809.97358687411,75524.06157801057,75514.54152652588,25749.99764805062,101264.5391745765,101264.5391745765,101264.5391745765,127223.65769407427,123966.11303316746,3257.544660906804,0.0,89926.57133245355,55462.48569326635,38293.428487985766,25959.118519497777,64252.54700748355,19799.282063372284,1450.0,0.0,0.8867349396540073,2.870301725807475,0.001494314320929203,1.0,1.0,-5.135791560443238,352783.23026032734,1548502.7950303294,4.3893889000552875,1548502.7950303294,4.3893889000552875,0.7627101069900017,0.09191367134156485,3.957507677713214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507677713214,1.279658893665862,1.2799576222743134,3.092627025297398,6552.905561534777,15440.514183287154,6479.644730886202,0.0003109668567285219,22723.031426793405,2317.104355390822,19368.091718444248,1974.9957139741143,0.8523550997516446,0.8523550997516446,35720.83005501054,35405.22815468563,1.0111548772328782,0.8,4311.1257600991,4273.035954225843,1.0111548772328782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623364385099,4.864241399414656,-2.4562980883040706,7.320539487718726,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975223899401,0.0002334323613253832,198.92221127896033,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478600557764,0.09191367134158465,0.09191367134158465,0.09191367134158465,0.0919136650032537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9847243989,591.6370322595097,0.0,0.09191367134158465,0.09191367134156485,0.09191367134156485,0.375,0.375,0.5,7.250674913494235,-3.7365119396781665e-05,-3.7365119396781665e-05,-3.694822225952521e-12,-3.694822225952521e-12,-3.3873236304771126e-05,-3.694822225952521e-12,25959.118519497777,19799.282063372284,0.7627101069900017,1.0722460108711787,3.9012903750947743,1.0398027268723324,0.6390404404364111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264433908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536275960561,261.2536275960561,-11.896372403943872,244.96036263730534,277.5468925548069,129606.25253246889,129606.24857244795,0.003960020967047585,0.0,nan,277.5468925548069,4.396892554806925,271.0295865713066,-2.1204134286933822,264.5122805878063,-8.63771941219369,257.994974604306,-15.155025395693997,251.47766862080564,-21.672331379194333,244.96036263730534,-28.18963736269464,1.0,1.0,26022.012520719443,26022.012520719443,276.8504119981716,3.700411998171603,276.8504119981716,276.8504119981716,75514.54274404157,75514.54152652588,0.0012175156880402938,0.0,8546.071908451686,8546.071908451686,0.8833660057551804,3977.29521610178,276.8504119981716,3.700411998171603,1.0,0.002,0.22116820656496244,0.0047572467973567584,0.00034259697266016993,0.0016574030273406833,0.17129848633008496,0.17129848633008496,0.0,8.530502693115949e-16,0.9999999307955906,0.9999999307955906,0.0,0.0919136649807335,6.3608313433005185e-09,0.0,0.0,0.0,1601723.404891129,268.01424231278935,0.0,1.0,1279705.234470662,2617.667363630277,,,,,,,,,,,,,,,,,,,2.0,15440.514183287154,1450.0,0.375,6.173730061729009,3.5
1130.0,-30.000000177585903,4.864241419304846,34.92996637252778,25.193661893159174,6.207255632721295,-26.379274596555184,-39.88772932263089,2.586530051690587,-5.135757653757764,-5.135757653773677,39.859932783735715,41059.975965146,25749.99761317719,25749.99761317719,66809.97357832319,75524.06171624413,75514.5416504669,25749.99761317719,101264.53926364408,101264.53926364408,101264.53926364408,127223.65779711363,123966.11321983204,3257.544577281581,0.0,89926.57151756797,55462.48576646995,38293.428612331125,25959.118533469544,64252.547145800665,19799.28207463029,1450.0,0.0,0.8867349398013274,2.870301729347909,0.001494314320929203,1.0,1.0,-5.135790676646025,352783.23072084057,1548502.7953051117,4.3893888951044016,1548502.7953051117,4.3893888951044016,0.7627101070131765,0.09191367131081792,3.9575076833339966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076833339966,1.279658893426862,1.2799576220352578,3.09262703026741,6552.905572065636,15440.514162603884,6479.6447135687895,0.0003109668536247873,22723.031441295763,2317.1043568696514,19368.091666681343,1974.995708695767,0.8523550969296592,0.8523550969296592,35720.830095597514,35405.22815468563,1.0111548786690048,0.8,4311.125764997517,4273.035954225843,1.0111548786690048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623356857011,4.864241419304846,-2.4562980584996157,7.320539477804461,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975232527929,0.00023343236112396493,198.92221128574263,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478609189507,0.09191367131076628,0.09191367131076628,0.09191367131076628,0.09191366513189689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98565407324,591.6370319546604,0.0,0.09191367131076628,0.09191367131081792,0.09191367131081792,0.375,0.375,0.5,7.250674728124783,-3.650842376146102e-05,-3.650842376146102e-05,1.5916157281026244e-11,1.5916157281026244e-11,-3.3022872344190546e-05,1.5916157281026244e-11,25959.118533469544,19799.28207463029,0.7627101070131765,1.0722460080768008,3.9012903769766645,1.0398027245008554,0.6390404394704147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264482612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536276199673,261.2536276199673,-11.896372380032687,244.96036263287334,277.5468926070613,129606.252973195,129606.24897547487,0.003997720097397255,0.0,nan,277.5468926070613,4.396892607061318,271.02958661222374,-2.120413387776239,264.5122806173861,-8.637719382613852,257.9949746225485,-15.155025377451466,251.47766862771095,-21.672331372289023,244.96036263287334,-28.189637367126636,1.0,1.0,26022.012520719443,26022.012520719443,276.8504120461075,3.7004120461075445,276.8504120461075,276.8504120461075,75514.54289785611,75514.5416504669,0.0012473892129492015,0.0,8546.071908451686,8546.071908451686,0.8833660053992387,3977.2952217506668,276.8504120461075,3.7004120461075445,1.0,0.002,0.22116821276571802,0.00475724677558221,0.0003425969822890801,0.001657403017710169,0.17129849114454007,0.17129849114454007,0.0,-7.507015842289633e-16,0.9999999325371659,0.9999999325371659,0.0,0.09191366511006116,6.200756758875514e-09,0.0,0.0,0.0,1601723.4049296873,268.0142423462422,0.0,1.0,1279705.2343555766,2617.6673641009716,,,,,,,,,,,,,,,,,,,2.0,15440.514162603884,1450.0,0.375,6.173730061729009,3.5
1131.0,-30.00000018608089,4.864241439514878,34.92996637411465,25.193661963008367,6.207255697894754,-26.379274597683317,-39.88772932263089,2.586530109497186,-5.135757618674631,-5.135757618658373,39.85993279085206,41059.976006086654,25749.997574796118,25749.997574796118,66809.97358088277,75524.06186423606,75514.54178838016,25749.997574796118,101264.53936317627,101264.53936317627,101264.53936317627,127223.65791146083,123966.11341556911,3257.5444958917155,0.0,89926.57172084143,55462.4858626919,38293.42873127725,25959.118548284558,64252.54727956181,19799.282086589006,1450.0,0.0,0.8867349399542702,2.8703017330608804,0.001494314320929203,1.0,1.0,-5.135789759652766,352783.23120379605,1548502.7956117408,4.389388889964559,1548502.7956117408,4.389388889964559,0.7627101070385686,0.09191367128079188,3.9575076904720565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076904720565,1.2796588931585888,1.279957621766922,3.0926270364938575,6552.905585258731,15440.514141470145,6479.644694130305,0.00031096684983076205,22723.031451674797,2317.104357928018,19368.091608578412,1974.995702770917,0.852355093983329,0.852355093983329,35720.83014714054,35405.22815468563,1.0111548804928001,0.8,4311.125771218215,4273.035954225843,1.0111548804928001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586233485717305,4.864241439514878,-2.4562980273781196,7.320539466892997,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975241369525,0.00023343236091757295,198.9222112926924,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478620151306,0.09191367128083773,0.09191367128083773,0.09191367128083773,0.0919136652666479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98656314757,591.6370316566133,0.0,0.09191367128083773,0.09191367128079188,0.09191367128079188,0.375,0.375,0.5,7.250674547704703,-3.564730627658719e-05,-3.564730627658719e-05,-1.6257217794191092e-11,-1.6257217794191092e-11,-3.2140994392193534e-05,-1.6257217794191092e-11,25959.118548284558,19799.282086589006,0.7627101070385686,1.0722460058153462,3.901290378972618,1.039802722376027,0.6390404387772418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264532101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536276446836,261.2536276446836,-11.896372355316373,244.96036262837237,277.54689266099484,129606.2535379661,129606.24940564127,0.004132324825855319,0.0,nan,277.54689266099484,4.396892660994865,271.02958665447034,-2.1204133455296414,264.5122806479459,-8.637719352054091,257.9949746414214,-15.155025358578598,251.47766863489687,-21.672331365103105,244.96036262837237,-28.18963737162761,1.0,1.0,26022.012520719443,26022.012520719443,276.85041209736045,3.70041209736047,276.85041209736045,276.85041209736045,75514.54306075482,75514.54178838016,0.0012723746622214094,0.0,8546.071908451686,8546.071908451686,0.8833660049472138,3977.2952289244167,276.85041209736045,3.70041209736047,1.0,0.002,0.22116821880046095,0.004757246754841245,0.0003425969916619878,0.0016574030083401255,0.17129849583099388,0.17129849583099388,0.0,2.1133268746087452e-15,0.9999999343433907,0.9999999343433907,0.0,0.09191366524605188,6.034740000981033e-09,0.0,0.0,0.0,1601723.404970125,268.01424238132535,0.0,1.0,1279705.234234884,2617.6673645946034,,,,,,,,,,,,,,,,,,,2.0,15440.514141470145,1450.0,0.375,6.173730061729009,3.5
1132.0,-30.000000194711806,4.864241460035745,34.929966375842206,25.19366203285756,6.2072557586886425,-26.379274599371755,-39.88772932263089,2.5865301633486073,-5.135757583688985,-5.135757583651962,39.859932798086064,41059.9760332728,25749.997537495845,25749.997537495845,66809.97357076863,75524.0620092125,75514.5419257916,25749.997537495845,101264.53946328744,101264.53946328744,101264.53946328744,127223.65802638912,123966.11360967015,3257.5444167189758,0.0,89926.57191465877,55462.48593871918,38293.42886215509,25959.11856310169,64252.54742525678,19799.28209855748,1450.0,0.0,0.8867349401063527,2.8703017367636456,0.001494314320929203,1.0,1.0,-5.135788853491874,352783.23168542184,1548502.795922733,4.389388884853628,1548502.795922733,4.389388884853628,0.7627101070642743,0.09191367125171473,3.957507696304305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507696304305,1.2796588929086712,1.279957621516946,3.092627041655507,6552.9055961956465,15440.51411972821,6479.644676021815,0.0003109668466021952,22723.03146716206,2317.1043595072797,19368.091554450926,1974.9956972514494,0.8523550910203381,0.8523550910203381,35720.83018925448,35405.22815468563,1.0111548819829568,0.8,4311.12577630092,4273.035954225843,1.0111548819829568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623340519762,4.864241460035745,-2.456297996253052,7.320539456288797,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975250352641,0.00023343236070787746,198.92221129975343,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478629107792,0.09191367125171905,0.09191367125171905,0.09191367125171905,0.09191366540098292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98744904686,591.6370313661754,0.0,0.09191367125171905,0.09191367125171473,0.09191367125171473,0.375,0.375,0.5,7.250674372183585,-3.478413776747402e-05,-3.478413776747402e-05,-3.700506567838602e-11,-3.700506567838602e-11,-3.1269839894321194e-05,-3.700506567838602e-11,25959.11856310169,19799.28209855748,0.7627101070642743,1.0722460028606071,3.901290380893725,1.0398027198608248,0.6390404377513084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952645828123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536276696481,261.2536276696481,-11.89637233035188,244.9603626237516,277.54689271554463,129606.25399822905,129606.24982440555,0.004173823489017264,0.0,nan,277.54689271554463,4.396892715544652,271.02958669718606,-2.1204133028139154,264.51228067882744,-8.63771932117254,257.9949746604688,-15.155025339531164,251.47766864211022,-21.67233135788976,244.9603626237516,-28.189637376248385,1.0,1.0,26022.012520719443,26022.012520719443,276.85041214844574,3.700412148445764,276.85041214844574,276.85041214844574,75514.5432063948,75514.5419257916,0.001280603202758357,0.0,8546.071908451686,8546.071908451686,0.8833660045778808,3977.2952347858263,276.85041214844574,3.700412148445764,1.0,0.002,0.2211682246712057,0.0047572467347997425,0.0003425970007807876,0.0016574029992196646,0.1712985003903938,0.1712985003903938,0.0,4.518954654919582e-16,0.9999999361276297,0.9999999361276297,0.0,0.09191366538097069,5.870744044141305e-09,0.0,0.0,0.0,1601723.4050104483,268.014242416311,0.0,1.0,1279705.2341145235,2617.6673650868884,,,,,,,,,,,,,,,,,,,2.0,15440.51411972821,1450.0,0.375,6.173730061729009,3.5
1133.0,-30.000000203475146,4.864241480862388,34.929966377708254,25.193662102706753,6.2072558201832555,-26.379274601109312,-39.88772932263089,2.5865302178174248,-5.13575754856555,-5.1357575485756,39.85993280553809,41059.9760597578,25749.997500802816,25749.997500802816,66809.97356056061,75524.0621566222,75514.54206496643,25749.997500802816,101264.53956576924,101264.53956576924,101264.53956576924,127223.65814381624,123966.11380406308,3257.5443397531585,0.0,89926.57211116936,55462.48601430494,38293.42899651602,25959.118578047,64252.547574563025,19799.282110639913,1450.0,0.0,0.8867349402583495,2.870301740480997,0.001494314320929203,1.0,1.0,-5.135787949969995,352783.2321689456,1548502.7962430718,4.389388879745576,1548502.7962430718,4.389388879745576,0.7627101070906039,0.09191367122349753,3.9575077021169047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077021169047,1.279658892655888,1.2799576212641037,3.092627046808727,6552.9056071147015,15440.514097519586,6479.644657705702,0.00031096684336898313,22723.031483442686,2317.1043611674413,19368.091499702838,1974.995691668698,0.8523550880002763,0.8523550880002762,35720.83023122652,35405.22815468563,1.0111548834680932,0.8,4311.1257813665015,4273.035954225843,1.0111548834680932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623332598878,4.864241480862388,-2.456297964994845,7.320539445857233,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975259473581,0.00023343236049496466,198.92221130692272,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478638034105,0.0919136712234639,0.0919136712234639,0.0919136712234639,0.09191366553577615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9883123431,591.6370310831688,0.0,0.0919136712234639,0.09191367122349753,0.09191367122349753,0.375,0.375,0.5,7.250674201544544,-3.391990810541756e-05,-3.391990810541756e-05,1.0061285138363019e-11,1.0061285138363019e-11,-3.0401394383261504e-05,1.0061285138363019e-11,25959.118578047,19799.282110639913,0.7627101070906039,1.0722459997900289,3.901290382912694,1.0398027172857196,0.6390404366785458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952646343353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362769486736,261.25362769486736,-11.896372305132616,244.96036261901634,277.5468927707184,129606.25446137869,129606.25024496096,0.004216417714352372,0.0,nan,277.5468927707184,4.396892770718409,271.02958674037797,-2.120413259622012,264.51228071003754,-8.637719289962433,257.9949746796972,-15.155025320302798,251.47766864935676,-21.67233135064322,244.96036261901634,-28.18963738098364,1.0,1.0,26022.012520719443,26022.012520719443,276.85041219980735,3.7004121998073742,276.85041219980735,276.85041219980735,75514.54335079531,75514.54206496643,0.0012858288828283548,0.0,8546.071908451686,8546.071908451686,0.883366004209792,3977.2952406274894,276.85041219980735,3.7004121998073742,1.0,0.002,0.22116823037847125,0.004757246715501624,0.00034259700964645056,0.0016574029903497717,0.17129850482322528,0.17129850482322528,0.0,-3.777794049808492e-15,0.9999999379061809,0.9999999379061809,0.0,0.09191366551622665,5.70727087252846e-09,0.0,0.0,0.0,1601723.4050509315,268.0142424514344,0.0,1.0,1279705.2339936912,2617.6673655811132,,,,,,,,,,,,,,,,,,,2.0,15440.514097519586,1450.0,0.375,6.173730061729009,3.5
1134.0,-30.000000212291397,4.864241501964305,34.929966379698165,25.193662172555946,6.207255876050113,-26.37927460345724,-39.88772932263089,2.586530267215994,-5.1357575146299155,-5.135757514645377,39.859932812844704,41059.97607033969,25749.99746776993,25749.99746776993,66809.97353810963,75524.06229907149,75514.54219678548,25749.99746776993,101264.5396645554,101264.5396645554,101264.5396645554,127223.65825708113,123966.11399215471,3257.544264926414,0.0,89926.57229486966,55462.48606613809,38293.429143035086,25959.118592525734,64252.54773556082,19799.282122351295,1450.0,0.0,0.8867349404048118,2.8703017440724783,0.001494314320929203,1.0,1.0,-5.135787075716166,352783.2326360989,1548502.7965571699,4.389388874823519,1548502.7965571699,4.389388874823519,0.7627101071163485,0.09191367119620837,3.957507706381906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507706381906,1.2796588924266354,1.2799576210347976,3.0926270506956954,6552.905615350721,15440.514074848854,6479.6446410945555,0.00031096684081336693,22723.031505372284,2317.1043634036378,19368.091450051008,1974.9956866056207,0.852355084992595,0.852355084992595,35720.83026202356,35405.22815468563,1.0111548845578135,0.8,4311.125785083378,4273.035954225843,1.0111548845578135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623325468106,4.864241501964305,-2.456297934501915,7.32053943646622,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975268649504,0.0002334323602807684,198.92221131413535,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478644583796,0.09191367119620004,0.09191367119620004,0.09191367119620004,0.09191366566596504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98915200727,591.6370308079117,0.0,0.09191367119620004,0.09191367119620837,0.09191367119620837,0.375,0.375,0.5,7.250674035635471,-3.306007567971392e-05,-3.306007567971392e-05,1.546140993013978e-11,1.546140993013978e-11,-2.9561070789441146e-05,1.546140993013978e-11,25959.118592525734,19799.282122351295,0.7627101071163485,1.0722459959637172,3.9012903849516944,1.0398027143308652,0.6390404352419926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952646866481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362771977865,261.25362771977865,-11.896372280221328,244.96036261412712,277.5468928254302,129606.2548068453,129606.25064192216,0.004164923124323096,0.0,nan,277.5468928254302,4.3968928254302,271.0295867831696,-2.1204132168304,264.5122807409089,-8.637719259091057,257.9949746986483,-15.155025301351657,251.47766865638775,-21.67233134361223,244.96036261412712,-28.189637385872857,1.0,1.0,26022.012520719443,26022.012520719443,276.8504122491621,3.7004122491621274,276.8504122491621,276.8504122491621,75514.54348109415,75514.54219678548,0.0012843086733482778,0.0,8546.071908451686,8546.071908451686,0.8833660039397067,3977.2952449138156,276.8504122491621,3.7004122491621274,1.0,0.002,0.22116823592755364,0.004757246696721062,0.00034259701826623893,0.0016574029817328752,0.17129850913311948,0.17129850913311948,0.0,-8.860100153551542e-16,0.9999999396272221,0.9999999396272221,0.0,0.09191366564712472,5.549083656005096e-09,0.0,0.0,0.0,1601723.4050900466,268.01424248537006,0.0,1.0,1279705.233876944,2617.66736605859,,,,,,,,,,,,,,,,,,,2.0,15440.514074848854,1450.0,0.375,6.173730061729009,3.5
1135.0,-30.00000022118293,4.864241523335825,34.92996638180926,25.19366224240514,6.207255934355139,-26.379274605629142,-39.88772932263089,2.5865303188013398,-5.135757480639427,-5.135757480709783,39.859932820321944,41059.97608539618,25749.997435417434,25749.997435417434,66809.97352081361,75524.0624454084,75514.54232966986,25749.997435417434,101264.53976508729,101264.53976508729,101264.53976508729,127223.6583721761,123966.11417995238,3257.5441922237183,0.0,89926.57248516906,55462.48612515672,38293.429288902604,25959.118607088807,64252.54789599141,19799.282134139477,1450.0,0.0,0.8867349405509277,2.8703017476699118,0.001494314320929203,1.0,1.0,-5.135786206521402,352783.2331040248,1548502.7968787663,4.389388869913104,1548502.7968787663,4.389388869913104,0.7627101071425735,0.09191367116978698,3.9575077111171524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077111171524,1.2796588921872343,1.2799576207953407,3.0926270549746677,6552.90562441735,15440.514051881806,6479.64462374807,0.00031096683803930687,22723.031526269337,2317.1043655345443,19368.091398201203,1974.995681318412,0.8523550819269163,0.8523550819269163,35720.83029621618,35405.22815468563,1.011154885767683,0.8,4311.125789210065,4273.035954225843,1.011154885767683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623318484211,4.864241523335825,-2.4562979039328137,7.320539427268638,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975277903865,0.00023343236006474112,198.92221132140958,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478651855636,0.09191367116975474,0.09191367116975474,0.09191367116975474,0.09191366579630866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98996973847,591.6370305398643,0.0,0.09191367116975474,0.09191367116978698,0.09191367116978698,0.375,0.375,0.5,7.250673874422559,-3.220513690394e-05,-3.220513690394e-05,7.037215254968032e-11,7.037215254968032e-11,-2.8725811603180773e-05,7.037215254968032e-11,25959.118607088807,19799.282134139477,0.7627101071425735,1.0722459922724998,3.90129038715399,1.0398027114654196,0.6390404338807213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952647392771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362774465276,261.25362774465276,-11.896372255347217,244.9603626091211,277.5468928801844,129606.25519934819,129606.25104064187,0.004158706314972927,0.0,nan,277.5468928801844,4.396892880184396,271.0295868259717,-2.120413174028272,264.51228077175904,-8.63771922824094,257.99497471754637,-15.155025282453607,251.47766866333376,-21.67233133666622,244.9603626091211,-28.189637390878886,1.0,1.0,26022.012520719443,26022.012520719443,276.85041229864686,3.7004122986468815,276.85041229864686,276.85041229864686,75514.54361736374,75514.54232966986,0.0012876938853878528,0.0,8546.071908451686,8546.071908451686,0.8833660036398424,3977.295249672738,276.85041229864686,3.7004122986468815,1.0,0.002,0.22116824131940693,0.004757246678630935,0.00034259702664251386,0.0016574029733530846,0.17129851332125692,0.17129851332125692,0.0,-4.401427139422154e-15,0.9999999413377887,0.9999999413377887,0.0,0.09191366577792778,5.391859200512446e-09,0.0,0.0,0.0,1601723.4051292243,268.01424251936055,0.0,1.0,1279705.2337600095,2617.667366536869,,,,,,,,,,,,,,,,,,,2.0,15440.514051881806,1450.0,0.375,6.173730061729009,3.5
1136.0,-30.00000023013781,4.864241544969021,34.929966384039105,25.193662312254332,6.207255992363703,-26.37927460788766,-39.88772932263089,2.586530370113556,-5.13575744686716,-5.13575744688205,39.85993282797123,41059.97609806621,25749.997404016503,25749.997404016503,66809.97350208272,75524.06259260833,75514.5424633825,25749.997404016503,101264.539867399,101264.539867399,101264.539867399,127223.6584890451,123966.11436741258,3257.5441216325307,0.0,89926.57267547176,55462.48618092975,38293.42943838001,25959.11862164611,64252.54806002612,19799.28214593537,1450.0,0.0,0.8867349406952454,2.870301751244213,0.001494314320929203,1.0,1.0,-5.1357853422487665,352783.2335689421,1548502.797208476,4.389388865063119,1548502.797208476,4.389388865063119,0.762710107169265,0.09191367114421238,3.957507715641706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507715641706,1.2796588919491008,1.2799576205571515,3.092627059085929,6552.905633128619,15440.514028569904,6479.64460649343,0.00031096683534939055,22723.03154837697,2317.1043677888956,19368.091346625926,1974.9956760591974,0.8523550788279095,0.8523550788279095,35720.83032888741,35405.22815468563,1.01115488692372,0.8,4311.125793153136,4273.035954225843,1.01115488692372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623311705725,4.864241544969021,-2.4562978733725584,7.320539418341579,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975287224083,0.00023343235984717655,198.92221132873559,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478658803918,0.09191367114429325,0.09191367114429325,0.09191367114429325,0.09191366592572513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99076567526,591.6370302789795,0.0,0.09191367114429325,0.09191367114421238,0.09191367114421238,0.375,0.375,0.5,7.250673717878571,-3.135510917218198e-05,-3.135510917218198e-05,1.48929757415317e-11,1.48929757415317e-11,-2.7895366713437397e-05,1.48929757415317e-11,25959.11862164611,19799.28214593537,0.762710107169265,1.0722459884178825,3.901290389427053,1.0398027085193167,0.6390404324464626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952647923558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362776946366,261.25362776946366,-11.896372230536315,244.96036260400587,277.5468929349215,129606.25558194712,129606.25143379622,0.004148150903423109,0.0,nan,277.5468929349215,4.396892934921539,271.02958686873836,-2.120413131261614,264.5122808025552,-8.637719197444767,257.9949747363721,-15.155025263627863,251.47766867018896,-21.672331329811016,244.96036260400587,-28.18963739599411,1.0,1.0,26022.012520719443,26022.012520719443,276.8504123481207,3.7004123481207216,276.8504123481207,276.8504123481207,75514.54375079184,75514.5424633825,0.0012874093372374773,0.0,8546.071908451686,8546.071908451686,0.8833660033533205,3977.2952542199146,276.8504123481207,3.7004123481207216,1.0,0.002,0.2211682465549342,0.004757246661236094,0.00034259703477647997,0.0016574029652288874,0.17129851738823998,0.17129851738823998,0.0,5.367234434672241e-15,0.9999999430387218,0.9999999430387218,0.0,0.09191366590869218,5.235520196999025e-09,0.0,0.0,0.0,1601723.4051681499,268.0142425531328,0.0,1.0,1279705.2336438259,2617.6673670120726,,,,,,,,,,,,,,,,,,,2.0,15440.514028569904,1450.0,0.375,6.173730061729009,3.5
