time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1137.0,-30.000000239143603,4.8642415668570935,34.92996638638268,25.193662382103525,6.207256049975505,-26.379274610231686,-39.88772932263089,2.586530421063591,-5.135757413052772,-5.135757413116185,39.85993283571315,41059.97610824814,25749.99737343119,25749.99737343119,66809.97348167934,75524.06274047447,75514.54259675121,25749.99737343119,101264.5399701824,101264.5399701824,101264.5399701824,127223.65860642084,123966.11455329336,3257.544053127474,0.0,89926.57286548383,55462.486233257485,38293.429591362605,25959.118636238436,64252.548227601044,19799.282157764497,1450.0,0.0,0.8867349408395531,2.8703017548229184,0.001494314320929203,1.0,1.0,-5.135784488333741,352783.23403443315,1548502.7975408225,4.3893888602134705,1548502.7975408225,4.3893888602134705,0.7627101071962079,0.09191367111950823,3.9575077199410504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077199410504,1.2796588917126481,1.2799576203206438,3.092627063017136,6552.905641458376,15440.514004936862,6479.644589360587,0.000310966832750782,22723.031571704258,2317.1043701676167,19368.091295414713,1974.995670837107,0.8523550756991745,0.8523550756991745,35720.83035993243,35405.22815468563,1.011154888022215,0.8,4311.125796899941,4273.035954225843,1.011154888022215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623305103307,4.8642415668570935,-2.4562978427893003,7.320539409646393,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975296597468,0.0002334323596283709,198.9222113361033,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478665406349,0.09191367111946984,0.09191367111946984,0.09191367111946984,0.09191366605528158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9915397068,591.6370300252883,0.0,0.09191367111946984,0.09191367111950823,0.09191367111950823,0.375,0.375,0.5,7.2506735659470225,-3.0510988437981723e-05,-3.0510988437981723e-05,6.343725544866174e-11,6.343725544866174e-11,-2.7075217531091766e-05,6.343725544866174e-11,25959.118636238436,19799.282157764497,0.7627101071962079,1.0722459844001424,3.9012903917519375,1.0398027054898922,0.6390404309382699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952648458121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362779418225,261.25362779418225,-11.896372205817727,244.96036259878883,277.54689298957567,129606.25595349034,129606.25182077991,0.004132710428541487,0.0,nan,277.54689298957567,4.39689298957569,271.02958691141833,-2.1204130885816426,264.51228083326095,-8.637719166739032,257.99497475510356,-15.155025244896422,251.47766867694622,-21.672331323053754,244.96036259878883,-28.189637401211144,1.0,1.0,26022.012520719443,26022.012520719443,276.8504123974924,3.700412397492414,276.8504123974924,276.8504123974924,75514.5438815007,75514.54259675121,0.0012847494799643755,0.0,8546.071908451686,8546.071908451686,0.8833660030810602,3977.2952585407556,276.8504123974924,3.700412397492414,1.0,0.002,0.22116825163607004,0.004757246644484704,0.00034259704267131775,0.0016574029573263223,0.17129852133565887,0.17129852133565887,0.0,-2.360091289066446e-15,0.999999944718356,0.999999944718356,0.0,0.09191366603836938,5.0811388492592545e-09,0.0,0.0,0.0,1601723.4052071245,268.0142425869472,0.0,1.0,1279705.2335274965,2617.667367487855,,,,,,,,,,,,,,,,,,,2.0,15440.514004936862,1450.0,0.375,6.173730061729009,3.5
1138.0,-30.000000248465383,4.864241589090057,34.92996638888769,25.193662486877315,6.207256130188201,-26.37927461060004,-39.88772932263089,2.5865304923228467,-5.135757374842115,-5.13575737481063,39.85993284505922,41059.97617144596,25749.99733204427,25749.99733204427,66809.97350349023,75524.06291574046,75514.54276673716,25749.99733204427,101264.54009878142,101264.54009878142,101264.54009878142,127223.65875173212,123966.11476479378,3257.5439869383436,0.0,89926.57311146198,55462.486367167156,38293.42971588314,25959.118652950703,64252.54836883384,19799.28217134564,1450.0,0.0,0.8867349410004313,2.870301758866998,0.001494314320929203,1.0,1.0,-5.1357835338980635,352783.2345604553,1548502.7979424074,4.389388854806946,1548502.7979424074,4.389388854806946,0.7627101072283557,0.0919136710953724,3.957507729585004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507729585004,1.2796588913819429,1.2799576199898612,3.092627071352718,6552.9056591204735,15440.513981007722,6479.644565398403,0.0003109668277577284,22723.03157848588,2317.1043708591496,19368.091223790143,1974.9956635334333,0.8523550722927222,0.8523550722927222,35720.830429570204,35405.22815468563,1.0111548904862735,0.8,4311.125805304482,4273.035954225843,1.0111548904862735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623296169158,4.864241589090057,-2.4562978087903318,7.320539397880389,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975306299567,0.00023343235940189192,198.9222113437295,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478680216407,0.09191367109542219,0.09191367109542219,0.09191367109542219,0.09191366620145798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9922966847,591.6370297772758,0.0,0.09191367109542219,0.0919136710953724,0.0919136710953724,0.375,0.375,0.5,7.250673419142122,-2.9654126990408258e-05,-2.9654126990408258e-05,-3.149125404888764e-11,-3.149125404888764e-11,-2.6159087440191797e-05,-3.149125404888764e-11,25959.118652950703,19799.28217134564,0.7627101072283557,1.0722459825638269,3.9012903943976225,1.0398027035437691,0.639040430517187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264899573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362782085125,261.25362782085125,-11.896372179148727,244.96036259363947,277.54689304806294,129606.2567528583,129606.25229406967,0.004458788625931822,0.0,nan,277.54689304806294,4.396893048062964,271.0295869571782,-2.120413042821781,264.51228086629357,-8.637719133706412,257.9949747754089,-15.1550252245911,251.47766868452416,-21.672331315475816,244.96036259363947,-28.189637406360504,1.0,1.0,26022.012520719443,26022.012520719443,276.8504124556885,3.700412455688536,276.8504124556885,276.8504124556885,75514.54417695975,75514.54276673716,0.0014102225977694616,0.0,8546.071908451686,8546.071908451686,0.8833660024703471,3977.295268232929,276.8504124556885,3.700412455688536,1.0,0.002,0.2211682565447409,0.004757246629310047,0.0003425970503021209,0.0016574029497043606,0.17129852515106045,0.17129852515106045,0.0,6.4813605871183455e-15,0.9999999465948597,0.9999999465948597,0.0,0.0919136661867099,4.908662501259942e-09,0.0,0.0,0.0,1601723.4052511663,268.01424262515786,0.0,1.0,1279705.2333960435,2617.667368025518,,,,,,,,,,,,,,,,,,,2.0,15440.513981007722,1450.0,0.375,6.173730061729009,3.5
1139.0,-30.00000025778638,4.864241611600232,34.92996639151564,25.19366255672651,6.207256186006521,-26.379274613407084,-39.88772932263089,2.586530541627218,-5.1357573393542,-5.135757339381928,39.85993285361733,41059.976171288494,25749.997298779057,25749.997298779057,66809.97347006755,75524.0630654997,75514.54291387746,25749.997298779057,101264.54021265652,101264.54021265652,101264.54021265652,127223.65888107635,123966.11495818262,3257.5439228937353,0.0,89926.57329949496,55462.48640528365,38293.429882457014,25959.11866841984,64252.548550876854,19799.282183909698,1450.0,0.0,0.886734941150349,2.870301762622849,0.001494314320929203,1.0,1.0,-5.1357826569329745,352783.2350489871,1548502.7983093772,4.389388849768765,1548502.7983093772,4.389388849768765,0.7627101072578479,0.09191367107223898,3.9575077329820187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077329820187,1.2796588911531273,1.2799576197609923,3.0926270745603355,6552.90566591703,15440.513956219414,6479.644548818928,0.000310966825528729,22723.031606494034,2317.1043737151867,19368.091174232984,1974.9956584800095,0.852355069061197,0.852355069061197,35720.83045409962,35405.22815468563,1.0111548913542208,0.8,4311.125808264924,4273.035954225843,1.0111548913542208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623288988235,4.864241611600232,-2.4562977768230967,7.320539388423328,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975316000846,0.00023343235917543212,198.922211351355,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478685433147,0.09191367107216622,0.09191367107216622,0.09191367107216622,0.09191366633726857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9930268238,591.6370295380327,0.0,0.09191367107216622,0.09191367107223898,0.09191367107223898,0.375,0.375,0.5,7.250673277084528,-2.8799249491839873e-05,-2.8799249491839873e-05,2.773958840407431e-11,2.773958840407431e-11,-2.5317551035186625e-05,2.773958840407431e-11,25959.11866841984,19799.282183909698,0.7627101072578479,1.072245977895516,3.901290396560424,1.0398027000775798,0.6390404287041801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952649552195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362784689827,261.25362784689827,-11.896372153101709,244.9603625883238,277.54689310547275,129606.25704529324,129606.2526904764,0.004354816871798932,0.0,nan,277.54689310547275,4.3968931054727705,271.02958700204294,-2.1204129979570325,264.51228089861314,-8.637719101386836,257.9949747951834,-15.155025204816582,251.4776686917536,-21.672331308246385,244.9603625883238,-28.189637411676188,1.0,1.0,26022.012520719443,26022.012520719443,276.8504125083345,3.700412508334523,276.8504125083345,276.8504125083345,75514.54428383191,75514.54291387746,0.0013699544506380334,0.0,8546.071908451686,8546.071908451686,0.8833660022552278,3977.295271646929,276.8504125083345,3.700412508334523,1.0,0.002,0.22116826129499212,0.004757246614311502,0.0003425970576855951,0.0016574029423101898,0.17129852884279756,0.17129852884279756,0.0,-4.214944365754647e-15,0.9999999483182747,0.9999999483182747,0.0,0.09191366632198188,4.7502571036917075e-09,0.0,0.0,0.0,1601723.4052920695,268.0142426606458,0.0,1.0,1279705.2332739579,2617.6673685248525,,,,,,,,,,,,,,,,,,,2.0,15440.513956219414,1450.0,0.375,6.173730061729009,3.5
1140.0,-30.00000026714856,4.864241634368253,34.92996639426053,25.1936626265757,6.207256245638284,-26.37927461586988,-39.88772932263089,2.586530594359599,-5.1357573045359,-5.135757304597748,39.85993286224808,41059.976179526115,25749.997267837447,25749.997267837447,66809.97344736356,75524.06322041055,75514.54305884388,25749.997267837447,101264.54032668132,101264.54032668132,101264.54032668132,127223.65901038473,123966.1151494236,3257.5438609611315,0.0,89926.57349728703,55462.4864564025,38293.43004542725,25959.118683703404,64252.548729130656,19799.282196334927,1450.0,0.0,0.8867349412964339,2.870301766307879,0.001494314320929203,1.0,1.0,-5.135781792310695,352783.2355283069,1548502.7986813537,4.389388844859392,1548502.7986813537,4.389388844859392,0.7627101072874445,0.09191367105000016,3.9575077372237595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077372237595,1.279658890908403,1.2799576195162108,3.0926270784665184,6552.905674193763,15440.513931236901,6479.644531086728,0.0003109668229170466,22723.031632117953,2317.104376328099,19368.091121230253,1974.995653075235,0.8523550657674724,0.8523550657674723,35720.83048472869,35405.22815468563,1.011154892437998,0.8,4311.125811961528,4273.035954225843,1.011154892437998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623282308904,4.864241634368253,-2.456297745258598,7.320539379626851,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997532574506,0.00023343235894797009,198.92221135901426,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478691947117,0.09191367105002508,0.09191367105002508,0.09191367105002508,0.09191366647041398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9937346906,591.6370293061062,0.0,0.09191367105002508,0.09191367105000016,0.09191367105000016,0.375,0.375,0.5,7.250673139694534,-2.7949164348228805e-05,-2.7949164348228805e-05,6.184563972055912e-11,6.184563972055912e-11,-2.448771294893959e-05,6.184563972055912e-11,25959.118683703404,19799.282196334927,0.7627101072874445,1.0722459735473402,3.9012903990390764,1.0398026968395329,0.6390404270595176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952650108617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536278727794,261.2536278727794,-11.896372127220559,244.96036258289962,277.5468931626593,129606.25741731135,129606.25309022429,0.004327087093234159,0.0,nan,277.5468931626593,4.396893162659296,271.0295870467074,-2.1204129532926004,264.5122809307554,-8.637719069244554,257.99497481480347,-15.155025185196507,251.47766869885155,-21.672331301148432,244.96036258289962,-28.189637417100357,1.0,1.0,26022.012520719443,26022.012520719443,276.8504125600816,3.700412560081645,276.8504125600816,276.8504125600816,75514.54440540753,75514.54305884388,0.0013465636584442109,0.0,8546.071908451686,8546.071908451686,0.8833660019866152,3977.2952759098785,276.8504125600816,3.700412560081645,1.0,0.002,0.22116826588903926,0.004757246599930383,0.00034259706482662875,0.001657402935172022,0.17129853241331439,0.17129853241331439,0.0,-1.3491811834409617e-15,0.9999999500177815,0.9999999500177815,0.0,0.09191366645595098,4.594049187277519e-09,0.0,0.0,0.0,1601723.4053322012,268.0142426954641,0.0,1.0,1279705.2331541744,2617.667369014777,,,,,,,,,,,,,,,,,,,2.0,15440.513931236901,1450.0,0.375,6.173730061729009,3.5
1141.0,-30.000000276528453,4.864241657377524,34.92996639711414,25.193662696424894,6.207256303858733,-26.37927461848972,-39.88772932263089,2.586530645820034,-5.135757270304055,-5.135757270345774,39.859932870875426,41059.97618306838,25749.99723888749,25749.99723888749,66809.97342195586,75524.06337467977,75514.54320069347,25749.99723888749,101264.54043958096,101264.54043958096,101264.54043958096,127223.6591383552,123966.11533725698,3257.5438010982207,0.0,89926.57369222792,55462.48650061677,38293.43021290128,25959.118698774233,64252.54891167551,19799.282208595545,1450.0,0.0,0.8867349414395954,2.8703017699308138,0.001494314320929203,1.0,1.0,-5.135780945426802,352783.2359995502,1548502.7990525381,4.389388840048262,1548502.7990525381,4.389388840048262,0.7627101073169502,0.09191367102869694,3.957507741010712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507741010712,1.2796588906695814,1.2799576192773334,3.092627082003038,6552.9056816872235,15440.513905971211,6479.6445137822375,0.00031096682050024997,22723.031659632707,2317.1043791338234,19368.09106950597,1974.995647800826,0.8523550624590835,0.8523550624590835,35720.8305120738,35405.22815468563,1.0111548934055756,0.8,4311.125815261793,4273.035954225843,1.0111548934055756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586232760595085,4.864241657377524,-2.456297714019062,7.320539371396586,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975335507754,0.00023343235872007664,198.92221136668803,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478697762677,0.09191367102872923,0.09191367102872923,0.09191367102872923,0.09191366660126796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9944203836,591.6370290814573,0.0,0.09191367102872923,0.09191367102869694,0.09191367102869694,0.375,0.375,0.5,7.25067300687633,-2.7106407230803597e-05,-2.7106407230803597e-05,4.172306944383308e-11,4.172306944383308e-11,-2.3675081024521205e-05,4.172306944383308e-11,25959.118698774233,19799.282208595545,0.7627101073169502,1.0722459689504398,3.901290401601705,1.039802693489964,0.6390404252991005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952650667494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253627898395,261.253627898395,-11.896372101604982,244.96036257737074,277.5468932194193,129606.25776110713,129606.25347842979,0.00428267731458526,0.0,nan,277.5468932194193,4.396893219419326,271.0295870910096,-2.1204129089903745,264.5122809625999,-8.637719037400075,257.9949748341902,-15.155025165809775,251.47766870578045,-21.672331294219532,244.96036257737074,-28.189637422629232,1.0,1.0,26022.012520719443,26022.012520719443,276.8504126109318,3.700412610931835,276.8504126109318,276.8504126109318,75514.5445239186,75514.54320069347,0.0013232251221779734,0.0,8546.071908451686,8546.071908451686,0.8833660017468027,3977.2952797157654,276.8504126109318,3.700412610931835,1.0,0.002,0.22116827033011258,0.004757246586130154,0.00034259707173028457,0.0016574029282720875,0.1712985358651423,0.1712985358651423,0.0,2.3722343533982837e-15,0.9999999516821603,0.9999999516821603,0.0,0.09191366658762691,4.441070025691636e-09,0.0,0.0,0.0,1601723.4053716564,268.0142427296959,0.0,1.0,1279705.2330364087,2617.667369496446,,,,,,,,,,,,,,,,,,,2.0,15440.513905971211,1450.0,0.375,6.173730061729009,3.5
1142.0,-30.00000028590477,4.864241680612121,34.92996640006846,25.193662766274088,6.207256360731724,-26.37927462124113,-39.88772932263089,2.586530696068083,-5.135757236616769,-5.1357572366105115,39.859932879488994,41059.97618235287,25749.997211848276,25749.997211848276,66809.97339420114,75524.06352821719,75514.54333944472,25749.997211848276,101264.540551293,101264.540551293,101264.540551293,127223.65926493364,123966.1155216745,3257.543743259142,0.0,89926.57388437376,55462.48653850956,38293.430384293555,25959.118713640644,64252.5490979342,19799.282220697183,1450.0,0.0,0.8867349415801133,2.870301773496119,0.001494314320929203,1.0,1.0,-5.135780115836667,352783.2364632974,1548502.79942216,4.389388835325972,1548502.79942216,4.389388835325972,0.7627101073463378,0.0919136710082141,3.957507744378347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507744378347,1.2796588904363864,1.279957619044084,3.0926270851982802,6552.905688457558,15440.513880471253,6479.644496885441,0.00031096681826391065,22723.031688848812,2317.104382113037,19368.091019000316,1974.9956426506826,0.8523550591405058,0.8523550591405058,35720.83053639107,35405.22815468563,1.0111548942660162,0.8,4311.12581819663,4273.035954225843,1.0111548942660162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623270222584,4.864241680612121,-2.45629768309741,7.320539363709531,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975345266608,0.00023343235849227284,198.92221137435882,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478702934298,0.09191367100821651,0.09191367100821651,0.09191367100821651,0.09191366673000251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99508430436,591.6370288639544,0.0,0.09191367100821651,0.0919136710082141,0.0919136710082141,0.375,0.375,0.5,7.250672878535971,-2.6272860907283757e-05,-2.6272860907283757e-05,-6.252776074688882e-12,-6.252776074688882e-12,-2.2879226150962495e-05,-6.252776074688882e-12,25959.118713640644,19799.282220697183,0.7627101073463378,1.0722459641326372,3.9012904042404704,1.039802690043766,0.6390404234354804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952651227435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536279236711,261.2536279236711,-11.896372076328873,244.9603625717446,277.5468932755976,129606.25808015834,129606.25385424255,0.004225915754410403,0.0,nan,277.5468932755976,4.39689327559762,271.029587134827,-2.120412865172966,264.5122809940564,-8.637719005943552,257.99497485328584,-15.155025146714138,251.47766871251523,-21.672331287484752,244.9603625717446,-28.189637428255367,1.0,1.0,26022.012520719443,26022.012520719443,276.85041266090275,3.7004126609027708,276.85041266090275,276.85041266090275,75514.54463978737,75514.54333944472,0.0013003426574869081,0.0,8546.071908451686,8546.071908451686,0.8833660015335437,3977.295283100239,276.85041266090275,3.7004126609027708,1.0,0.002,0.22116827462136102,0.004757246572893306,0.00034259707840147036,0.0016574029216017098,0.17129853920073518,0.17129853920073518,0.0,3.1801818123344816e-15,0.9999999533122348,0.9999999533122348,0.0,0.09191366671697021,4.29124389156931e-09,0.0,0.0,0.0,1601723.405410484,268.0142427633832,0.0,1.0,1279705.2329205163,2617.6673699704493,,,,,,,,,,,,,,,,,,,2.0,15440.513880471253,1450.0,0.375,6.173730061729009,3.5
1143.0,-30.000000295258328,4.864241704056321,34.92996640311633,25.193662871047877,6.207256416324951,-26.37927462410002,-39.88772932263089,2.5865307451666175,-5.135757203397304,-5.135757203398454,39.85993288809766,41059.9761778018,25749.997186696044,25749.997186696044,66809.97336449784,75524.06368095153,75514.54347534826,25749.997186696044,101264.5406620443,101264.5406620443,101264.5406620443,127223.6593903929,123966.1157029889,3257.5436874040006,0.0,89926.57407379885,55462.48657064912,38293.43055905526,25959.118728348603,64252.54928740386,19799.28223267552,1450.0,0.0,0.886734941718221,2.8703017770119152,0.001494314320929203,1.0,1.0,-5.13577930222408,352783.2369206052,1548502.7997920932,4.389388830684685,1548502.7997920932,4.389388830684685,0.762710107375631,0.09191367098851819,3.957507747361385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507747361385,1.2796588902085262,1.2799576188161705,3.092627088080083,6552.905694563752,15440.513854781788,6479.6444803752,0.00031096681619381515,22723.031719585688,2317.104385247326,19368.0909696501,1974.9956376183611,0.8523550558157317,0.8523550558157317,35720.83055793121,35405.22815468563,1.0111548950281912,0.8,4311.1258207962965,4273.035954225843,1.0111548950281912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623264792998,4.864241704056321,-2.4562976525026117,7.320539356558932,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975355001831,0.00023343235826502067,198.92221138201103,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.00060774787075153,0.09191367098850636,0.09191367098850636,0.09191367098850636,0.09191366685690178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9957269212,591.6370286534433,0.0,0.09191367098850636,0.09191367098851819,0.09191367098851819,0.375,0.375,0.5,7.250672754586212,-2.5449735005622642e-05,-2.5449735005622642e-05,1.1368683772161603e-12,1.1368683772161603e-12,-2.2098825638749986e-05,1.1368683772161603e-12,25959.118728348603,19799.28223267552,0.762710107375631,1.0722459591203257,3.9012904069448027,1.0398026865152779,0.6390404214802298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952651787156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536279485551,261.2536279485551,-11.896372051444871,244.9603625660312,277.5468933310791,129606.25837755992,129606.2542171889,0.004160371041494365,0.0,nan,277.5468933310791,4.396893331079127,271.02958717806945,-2.120412821930529,264.5122810250599,-8.637718974940071,257.99497487205036,-15.155025127949614,251.47766871904076,-21.672331280959213,244.9603625660312,-28.189637433968784,1.0,1.0,26022.012520719443,26022.012520719443,276.8504127100173,3.7004127100173037,276.8504127100173,276.8504127100173,75514.544876113,75514.54347534826,0.001400764740537852,0.0,8546.071908451686,8546.071908451686,0.8833660013446399,3977.295286098192,276.8504127100173,3.7004127100173037,1.0,0.002,0.22116827876569728,0.004757246560215337,0.00034259708484475317,0.0016574029151546308,0.17129854242237658,0.17129854242237658,0.0,-6.162605148407607e-16,0.9999999549105439,0.9999999549105439,0.0,0.09191366684418076,4.144337429142848e-09,0.0,0.0,0.0,1601723.4054487734,268.0142427966027,0.0,1.0,1279705.2328062346,2617.667370437875,,,,,,,,,,,,,,,,,,,2.0,15440.513854781788,1450.0,0.375,6.173730061729009,3.5
1144.0,-30.000000304722395,4.864241727748583,34.92996640627907,25.19366294089707,6.207256483206563,-26.37927462592951,-39.88772932263089,2.5865308044136355,-5.13575716811232,-5.135757168145986,39.85993289750843,41059.9761999027,25749.99715692851,25749.99715692851,66809.97335683121,75524.06384740144,75514.54362845502,25749.99715692851,101264.54078538353,101264.54078538353,101264.54078538353,127223.65952945959,123966.11589582736,3257.5436336322377,0.0,89926.574291192,55462.48664369326,38293.430719443044,25959.118744076055,64252.5494635191,19799.2822454981,1450.0,0.0,0.8867349418638926,2.870301780746278,0.001494314320929203,1.0,1.0,-5.135778445449262,352783.23740634194,1548502.8001971354,4.389388825789199,1548502.8001971354,4.389388825789199,0.7627101074074925,0.09191367096952523,3.957507753014806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507753014806,1.2796588899335681,1.2799576185411483,3.092627093162503,6552.90570533279,15440.51382894355,6479.644460452333,0.00031096681292733496,22723.03174205697,2317.104387538759,19368.090910099316,1974.9956315458712,0.8523550523520963,0.8523550523520963,35720.830598753855,35405.22815468563,1.011154896472657,0.8,4311.1258257231575,4273.035954225843,1.011154896472657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623258367114,4.864241727748583,-2.456297620347654,7.320539348096236,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975364852065,0.00023343235803508378,198.9222113897536,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478716197165,0.09191367096952623,0.09191367096952623,0.09191367096952623,0.09191366699158411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99635110295,591.6370284490251,0.0,0.09191367096952623,0.09191367096952523,0.09191367096952523,0.375,0.375,0.5,7.250672635244208,-2.462763632138376e-05,-2.462763632138376e-05,3.3651303965598345e-11,3.3651303965598345e-11,-2.1277303289934935e-05,3.3651303965598345e-11,25959.118744076055,19799.2822454981,0.7627101074074925,1.0722459552064887,3.9012904098464816,1.0398026835458747,0.6390404200725992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952652345523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536279741346,261.2536279741346,-11.89637202586539,244.96036256032988,277.54689338793924,129606.25889412365,129606.25461748717,0.004276636499158491,0.0,nan,277.54689338793924,4.396893387939258,271.0295872224174,-2.120412777582601,264.5122810568955,-8.63771894310446,257.99497489137366,-15.155025108626319,251.47766872585177,-21.672331274148206,244.96036256032988,-28.189637439670093,1.0,1.0,26022.012520719443,26022.012520719443,276.8504127631852,3.700412763185227,276.8504127631852,276.8504127631852,75514.54501199162,75514.54362845502,0.0013835365971317515,0.0,8546.071908451686,8546.071908451686,0.8833660009866313,3977.2952917798802,276.8504127631852,3.700412763185227,1.0,0.002,0.22116828275538913,0.0047572465485899475,0.00034259709104995093,0.001657402908948062,0.17129854552497545,0.17129854552497545,0.0,-1.9871257417314325e-15,0.9999999565930225,0.9999999565930225,0.0,0.09191366697983058,3.989694643751547e-09,0.0,0.0,0.0,1601723.4054894429,268.01424283188766,0.0,1.0,1279705.2326848465,2617.667370934353,,,,,,,,,,,,,,,,,,,2.0,15440.51382894355,1450.0,0.375,6.173730061729009,3.5
1145.0,-30.00000031447191,4.864241751769555,34.92996640959757,25.19366304567086,6.207256565517609,-26.37927462647296,-39.88772932263089,2.586530877518668,-5.135757128792875,-5.135757128806494,39.859932908328986,41059.97625699332,25749.997117483326,25749.997117483326,66809.97337447666,75524.06403334394,75514.54381374328,25749.997117483326,101264.5409312266,101264.5409312266,101264.5409312266,127223.65969293962,123966.11611079313,3257.543582146488,0.0,89926.57454726932,55462.486770918935,38293.430862611545,25959.118761713016,64252.54962432456,19799.2822598962,1450.0,0.0,0.8867349420251064,2.8703017849077086,0.001494314320929203,1.0,1.0,-5.1357775025988985,352783.2379476279,1548502.8006617408,4.389388820371399,1548502.8006617408,4.389388820371399,0.7627101074439426,0.0919136709511575,3.9575077622240666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077622240666,1.2796588895942969,1.279957618201798,3.0926271011790925,6552.905722318981,15440.513802674484,6479.644435869478,0.0003109668080610763,22723.031753886386,2317.1043887450237,19368.090836619518,1974.995624053017,0.8523550486746531,0.8523550486746531,35720.83066525276,35405.22815468563,1.0111548988256502,0.8,4311.125833748871,4273.035954225843,1.0111548988256502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586232498521255,4.864241751769555,-2.456297585112698,7.320539336882253,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975374999339,0.00023343235779821298,198.92221139772977,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478730339672,0.09191367095115631,0.09191367095115631,0.09191367095115631,0.09191366714155318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9969576165,591.6370282504764,0.0,0.09191367095115631,0.0919136709511575,0.0919136709511575,0.375,0.375,0.5,7.250672520960458,-2.3790716682015045e-05,-2.3790716682015045e-05,1.3642420526593924e-11,1.3642420526593924e-11,-2.0373792381178646e-05,1.3642420526593924e-11,25959.118761713016,19799.2822598962,0.7627101074439426,1.0722459526885313,3.90129041283928,1.039802681218177,0.6390404193618014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952652910484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536280016597,261.2536280016597,-11.896371998340271,244.96036255472947,277.54689344858997,129606.25968790874,129606.25508597247,0.0046019362754256285,0.0,nan,277.54689344858997,4.396893448589992,271.02958726981785,-2.1204127301821245,264.51228109104574,-8.637718908954241,257.9949749122737,-15.155025087726301,251.47766873350156,-21.672331266498418,244.96036255472947,-28.189637445270506,1.0,1.0,26022.012520719443,26022.012520719443,276.85041282420576,3.7004128242057845,276.85041282420576,276.85041282420576,75514.54529158598,75514.54381374328,0.0014778426993871108,0.0,8546.071908451686,8546.071908451686,0.8833660004034456,3977.295301035187,276.85041282420576,3.7004128242057845,1.0,0.002,0.22116828657500037,0.004757246538436734,0.0003425970969945505,0.001657402903007788,0.17129854849727524,0.17129854849727524,0.0,2.338407245616736e-15,0.9999999584435281,0.9999999584435281,0.0,0.09191366713154962,3.819607886889922e-09,0.0,0.0,0.0,1601723.4055347617,268.0142428712071,0.0,1.0,1279705.2325495775,2617.6673714876165,,,,,,,,,,,,,,,,,,,2.0,15440.513802674484,1450.0,0.375,6.173730061729009,3.5
1146.0,-30.000000324164255,4.86424177603619,34.92996641302706,25.193663115520053,6.207256621146856,-26.379274629633144,-39.88772932263089,2.5865309266157492,-5.135757093097766,-5.135757093091486,39.85993291816935,41059.97624555784,25749.99708800376,25749.99708800376,66809.9733335616,75524.064190929,75514.54397120076,25749.99708800376,101264.54105920452,101264.54105920452,101264.54105920452,127223.65983694608,123966.11630420525,3257.54353274084,0.0,89926.57473968917,55462.48679431799,38293.431050412415,25959.11877774156,64252.54982815398,19799.2822729816,1450.0,0.0,0.8867349421713031,2.8703017886854596,0.001494314320929203,1.0,1.0,-5.135776650735352,352783.2384390092,1548502.8010853336,4.3893888154582665,1548502.8010853336,4.3893888154582665,0.7627101074770818,0.09191367093376454,3.957507764656121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507764656121,1.2796588893664433,1.2799576179738912,3.0926271036303086,6552.905727512814,15440.513775601366,6479.644419359715,0.000310966806197178,22723.031788543605,2317.104392279077,19368.090787270732,1974.9956190208413,0.8523550452028874,0.8523550452028874,35720.830682814325,35405.22815468563,1.0111548994470474,0.8,4311.125835868365,4273.035954225843,1.0111548994470474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623243488405,4.86424177603619,-2.4562975524652355,7.320539328501425,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975385087265,0.00023343235756272758,198.92221140565908,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478734074538,0.09191367093381529,0.09191367093381529,0.09191367093381529,0.09191366727767933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9975370351,591.637028060774,0.0,0.09191367093381529,0.09191367093376454,0.09191367093376454,0.375,0.375,0.5,7.250672411284554,-2.2956675991281372e-05,-2.2956675991281372e-05,-6.252776074688882e-12,-6.252776074688882e-12,-1.955764383865244e-05,-6.252776074688882e-12,25959.11877774156,19799.2822729816,0.7627101074770818,1.0722459471313326,3.9012904153653087,1.039802677282809,0.6390404171565859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952653492488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536280283564,261.2536280283564,-11.896371971643589,244.96036254897888,277.54689350773384,129606.25993212298,129606.25546870145,0.0044634214899713955,0.0,nan,277.54689350773384,4.396893507733864,271.02958731598284,-2.12041268401714,264.5122811242319,-8.637718875768087,257.99497493248083,-15.155025067519148,251.47766874072988,-21.672331259270095,244.96036254897888,-28.1896374510211,1.0,1.0,26022.012520719443,26022.012520719443,276.8504128783453,3.7004128783453325,276.8504128783453,276.8504128783453,75514.54538002145,75514.54397120076,0.001408820680808276,0.0,8546.071908451686,8546.071908451686,0.8833660002494333,3977.295303479402,276.8504128783453,3.7004128783453325,1.0,0.002,0.2211682902409717,0.004757246528328603,0.00034259710269858514,0.001657402897304768,0.17129855134929256,0.17129855134929256,0.0,3.353220479063168e-15,0.9999999601151082,0.9999999601151082,0.0,0.09191366726779772,3.665966823232232e-09,0.0,0.0,0.0,1601723.4055759048,268.0142429069022,0.0,1.0,1279705.2324267796,2617.6673719898613,,,,,,,,,,,,,,,,,,,2.0,15440.513775601366,1450.0,0.375,6.173730061729009,3.5
1147.0,-30.000000333835047,4.864241800521384,34.92996641655526,25.193663185369246,6.207256679790391,-26.379274632472516,-39.88772932263089,2.5865309784278687,-5.135757058419529,-5.135757058420989,39.85993292787709,41059.97624124779,25749.99706177661,25749.99706177661,66809.9733030244,75524.06435236474,75514.54412222981,25749.99706177661,101264.54118400642,101264.54118400642,101264.54118400642,127223.65997736908,123966.11649201755,3257.54348535153,0.0,89926.57493968638,55462.4868285692,38293.43123457465,25959.118793362664,64252.550027937315,19799.282285742396,1450.0,0.0,0.8867349423128456,2.870301792355627,0.001494314320929203,1.0,1.0,-5.135775825551036,352783.23891639616,1548502.8015026802,4.389388810701548,1548502.8015026802,4.389388810701548,0.7627101075096878,0.09191367091734433,3.957507767785134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507767785134,1.27965888912599,1.2799576177333816,3.0926271066566193,6552.905733925204,15440.513748444606,6479.64440193698,0.0003109668040197415,22723.031821113735,2317.1043956003055,19368.09073519301,1974.9956137103916,0.8523550416893142,0.8523550416893142,35720.83070540852,35405.22815468563,1.0111549002465192,0.8,4311.125838595246,4273.035954225843,1.0111549002465192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623237826779,4.864241800521384,-2.456297520523849,7.320539321045233,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975395152585,0.00023343235732776986,198.92221141357084,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478738879711,0.09191367091733803,0.09191367091733803,0.09191367091733803,0.091913667409878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99809423723,591.6370278783573,0.0,0.09191367091733803,0.09191367091734433,0.09191367091734433,0.375,0.375,0.5,7.25067230605902,-2.2130960928734567e-05,-2.2130960928734567e-05,1.4779288903810084e-12,1.4779288903810084e-12,-1.876713002957331e-05,1.4779288903810084e-12,25959.118793362664,19799.282285742396,0.7627101075096878,1.0722459418620929,3.9012904182261967,1.0398026735744355,0.639040415102509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952654071074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362805465113,261.25362805465113,-11.896371945348847,244.96036254313657,277.5468935661657,129606.26024553824,129606.25584930417,0.004396234049774342,0.0,nan,277.5468935661657,4.396893566165716,271.02958736155983,-2.1204126384401434,264.51228115695403,-8.637718843045946,257.99497495234823,-15.155025047651748,251.4776687477424,-21.672331252257578,244.96036254313657,-28.18963745686341,1.0,1.0,26022.012520719443,26022.012520719443,276.85041293068815,3.7004129306881737,276.85041293068815,276.85041293068815,75514.5454842954,75514.54412222981,0.0013620655954582617,0.0,8546.071908451686,8546.071908451686,0.8833660000512854,3977.2953066240593,276.85041293068815,3.7004129306881737,1.0,0.002,0.22116829375812677,0.0047572465186911,0.0003425971081713777,0.0016574028918278374,0.17129855408568886,0.17129855408568886,0.0,-7.849623728795052e-16,0.99999996173413,0.99999996173413,0.0,0.09191366740018775,3.5171565851376535e-09,0.0,0.0,0.0,1601723.4056158755,268.01424294158045,0.0,1.0,1279705.2323074776,2617.6673724778075,,,,,,,,,,,,,,,,,,,2.0,15440.513748444606,1450.0,0.375,6.173730061729009,3.5
1148.0,-30.000000343453408,4.864241825199646,34.92996642017139,25.193663290143036,6.207256736101476,-26.379274635497904,-39.88772932263089,2.5865310281459997,-5.135757024756515,-5.135757024745423,39.85993293747099,41059.97623076177,25749.99703860855,25749.99703860855,66809.97326937033,75524.06451166578,75514.54426744056,25749.99703860855,101264.54130604911,101264.54130604911,101264.54130604911,127223.66011463695,123966.11667472185,3257.5434399150977,0.0,89926.57513432171,55462.486853417686,38293.4314232267,25959.118808587842,64252.550231814545,19799.28229818896,1450.0,0.0,0.886734942449635,2.8703017959183574,0.001494314320929203,1.0,1.0,-5.135775024344923,352783.2393798089,1548502.801915038,4.3893888061045585,1548502.801915038,4.3893888061045585,0.7627101075418217,0.09191367090174539,3.957507770288089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507770288089,1.279658888895254,1.279957617502592,3.0926271091702073,6552.905739251195,15440.513721129879,6479.644385218371,0.0003109668021172468,22723.031855923673,2317.1043991499314,19368.09068521997,1974.9956086145596,0.8523550381843477,0.8523550381843477,35720.830723482046,35405.22815468563,1.0111549008860317,0.8,4311.125840776528,4273.035954225843,1.0111549008860317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623232825516,4.864241825199646,-2.456297489259075,7.320539314458721,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975405163388,0.00023343235709408474,198.9222114214396,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478742723457,0.09191367090175355,0.09191367090175355,0.09191367090175355,0.09191366753814362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99862994597,591.6370277029883,0.0,0.09191367090175355,0.09191367090174539,0.09191367090174539,0.375,0.375,0.5,7.2506722051534815,-2.1316541563010105e-05,-2.1316541563010105e-05,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.7999599492668494e-05,-1.1084466677857563e-11,25959.118808587842,19799.28229818896,0.7627101075418217,1.0722459363058552,3.901290421182196,1.0398026697513008,0.6390404129115951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952654648379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362808040984,261.25362808040984,-11.896371919590138,244.9603625372071,277.5468936236126,129606.26051869469,129606.25621208605,0.004306608616301299,0.0,nan,277.5468936236126,4.396893623612641,271.0295874063315,-2.1204125936685045,264.5122811890504,-8.637718810949593,257.9949749717693,-15.155025028230682,251.47766875448818,-21.6723312455118,244.9603625372071,-28.189637462792888,1.0,1.0,26022.012520719443,26022.012520719443,276.85041298135525,3.700412981355271,276.85041298135525,276.85041298135525,75514.54570860454,75514.54426744056,0.0014411639713216573,0.0,8546.071908451686,8546.071908451686,0.8833659998927833,3977.2953091395293,276.85041298135525,3.700412981355271,1.0,0.002,0.22116829713079764,0.004757246509537902,0.0003425971134196389,0.0016574028865816693,0.17129855670981944,0.17129855670981944,0.0,1.3079815008865125e-15,0.9999999633061206,0.9999999633061206,0.0,0.09191366752907623,3.3726691533897016e-09,0.0,0.0,0.0,1601723.4056546753,268.01424297524346,0.0,1.0,1279705.2321916707,2617.6673729514696,,,,,,,,,,,,,,,,,,,2.0,15440.513721129879,1450.0,0.375,6.173730061729009,3.5
1149.0,-30.000000353143665,4.864241850102428,34.92996642389243,25.19366335999223,6.207256802818121,-26.379274637547482,-39.88772932263089,2.5865310872219696,-5.135756989358754,-5.1357569893795505,39.859932947731075,41059.97624514083,25749.99701166609,25749.99701166609,66809.97325680693,75524.06468346374,75514.54442680621,25749.99701166609,101264.54143847231,101264.54143847231,101264.54143847231,127223.66026314611,123966.11686663936,3257.5433965067496,0.0,89926.5753546481,55462.486916325186,38293.43159813657,25959.118824673802,64252.550422810375,19799.28231134737,1450.0,0.0,0.886734942592752,2.870301799664691,0.001494314320929203,1.0,1.0,-5.13577418930015,352783.2398671032,1548502.802357205,4.389388801294927,1548502.802357205,4.389388801294927,0.7627101075760866,0.09191367088683774,3.957507775271318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507775271318,1.27965888862109,1.279957617228364,3.092627113726981,6552.905748906452,15440.513693723107,6479.644365353039,0.0003109667991048657,22723.031882984218,2317.1044019093392,19368.090625841163,1974.9956025596064,0.8523550345561347,0.8523550345561347,35720.83075946532,35405.22815468563,1.0111549021592614,0.8,4311.125845119328,4273.035954225843,1.0111549021592614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623227009478,4.864241850102428,-2.456297456696745,7.320539306799173,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975415249144,0.00023343235685865,198.92221142936728,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478750376119,0.0919136708868715,0.0919136708868715,0.0919136708868715,0.09191366767294447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9991471471,591.6370275337295,0.0,0.0919136708868715,0.09191367088683774,0.09191367088683774,0.375,0.375,0.5,7.2506721087352215,-2.0505645522916893e-05,-2.0505645522916893e-05,2.0804691303055733e-11,2.0804691303055733e-11,-1.719992059179276e-05,2.0804691303055733e-11,25959.118824673802,19799.28231134737,0.7627101075760866,1.0722459317837392,3.9012904243448423,1.039802666464873,0.6390404112357863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952655222548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536281066694,261.2536281066694,-11.896371893330581,244.9603625312884,277.5468936820503,129606.26099726095,129606.25660692302,0.004390337901352608,0.0,nan,277.5468936820503,4.396893682050347,271.02958745189795,-2.120412548102024,264.5122812217456,-8.637718778254396,257.99497499159315,-15.155025008406824,251.47766876144078,-21.672331238559195,244.9603625312884,-28.189637468711567,1.0,1.0,26022.012520719443,26022.012520719443,276.85041303536894,3.7004130353689675,276.85041303536894,276.85041303536894,75514.54583235132,75514.54442680621,0.0014055451028980315,0.0,8546.071908451686,8546.071908451686,0.8833659995772153,3977.2953141476746,276.85041303536894,3.7004130353689675,1.0,0.002,0.22116830035293486,0.004757246501342449,0.00034259711843594913,0.0016574028815631583,0.17129855921797457,0.17129855921797457,0.0,-8.925152283900673e-16,0.9999999649438638,0.9999999649438638,0.0,0.09191366766469958,3.222138166733273e-09,0.0,0.0,0.0,1601723.405695475,268.0142430106412,0.0,1.0,1279705.2320698942,2617.6673734495434,,,,,,,,,,,,,,,,,,,2.0,15440.513693723107,1450.0,0.375,6.173730061729009,3.5
1150.0,-30.00000036293921,4.864241875255561,34.92996642773168,25.19366346476602,6.2072568730156,-26.37927463934374,-39.88772932263089,2.586531149420092,-5.135756952563213,-5.135756952559584,39.85993295858451,41059.976266198835,25749.996981623994,25749.996981623994,66809.97324782283,75524.06486056573,75514.54459821989,25749.996981623994,101264.54157984388,101264.54157984388,101264.54157984388,127223.66042128939,123966.11706609638,3257.5433551930096,0.0,89926.57558424793,55462.4869898808,38293.43177151903,25959.118841445506,64252.55061296454,19799.282325077904,1450.0,0.0,0.8867349427409834,2.8703018035589674,0.001494314320929203,1.0,1.0,-5.135773327183529,352783.24037363986,1548502.802823197,4.389388796313415,1548502.802823197,4.389388796313415,0.7627101076122429,0.0919136708726711,3.957507780953218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507780953218,1.2796588883324362,1.2799576169396427,3.0926271188647556,6552.9057597927795,15440.513665961804,6479.644344437817,0.00031096679577039373,22723.03190837642,2317.104404498623,19368.090563324164,1974.9955961846467,0.8523550308523961,0.8523550308523961,35720.830800493604,35405.22815468563,1.0111549036110037,0.8,4311.125850071007,4273.035954225843,1.0111549036110037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623220524323,4.864241875255561,-2.45629742300286,7.320539298258421,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975425444328,0.00023343235662066081,198.92221143738107,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478759101718,0.09191367087266694,0.09191367087266694,0.09191367087266694,0.09191366781301295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9996447753,591.6370273709247,0.0,0.09191367087266694,0.0919136708726711,0.0919136708726711,0.375,0.375,0.5,7.25067201694934,-1.9692405658133794e-05,-1.9692405658133794e-05,-3.637978807091713e-12,-3.637978807091713e-12,-1.637462395365219e-05,-3.637978807091713e-12,25959.118841445506,19799.282325077904,0.7627101076122429,1.072245927478807,3.901290427489348,1.0398026632477726,0.6390404096722967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952655801014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536281336456,261.2536281336456,-11.8963718663544,244.96036252539207,277.546893741899,129606.26152958708,129606.25701943568,0.004510151396512471,0.0,nan,277.546893741899,4.396893741899021,271.02958749859755,-2.120412501402427,264.5122812552962,-8.637718744703761,257.9949750119948,-15.155024988005152,251.47766876869343,-21.672331231306543,244.96036252539207,-28.189637474607906,1.0,1.0,26022.012520719443,26022.012520719443,276.8504130922465,3.7004130922465492,276.8504130922465,276.8504130922465,75514.54607829003,75514.54459821989,0.0014800701464992017,0.0,8546.071908451686,8546.071908451686,0.8833659992174032,3977.2953198579844,276.8504130922465,3.7004130922465492,1.0,0.002,0.22116830341971155,0.004757246494094933,0.0003425971232125923,0.0016574028767894812,0.17129856160629614,0.17129856160629614,0.0,2.0734282346612787e-15,0.9999999666341901,0.9999999666341901,0.0,0.09191366780589703,3.0667740688843024e-09,0.0,0.0,0.0,1601723.4057378848,268.01424304743676,0.0,1.0,1279705.2319433088,2617.667373967287,,,,,,,,,,,,,,,,,,,2.0,15440.513665961804,1450.0,0.375,6.173730061729009,3.5
