time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1151.0,-30.000000372713114,4.864241900625619,34.929966431671524,25.19366353461521,6.207256933544691,-26.379274642087324,-39.88772932263089,2.586531202918893,-5.1357569170584725,-5.135756917080388,39.85993296916615,41059.97626187,25749.996955592967,25749.996955592967,66809.97321746296,75524.06502788313,75514.54476001108,25749.996955592967,101264.54171560405,101264.54171560405,101264.54171560405,127223.6605732759,123966.11725738794,3257.5433158879637,0.0,89926.5757910751,55462.487025061986,38293.43196223679,25959.118857671863,64252.550819908654,19799.282338367317,1450.0,0.0,0.8867349428835948,2.87030180731663,0.001494314320929203,1.0,1.0,-5.135772501470228,352783.2408624073,1548502.8032778238,4.389388791520773,1548502.8032778238,4.389388791520773,0.7627101076474292,0.09191367085930335,3.9575077841254727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077841254727,1.2796588880841548,1.2799576166913034,3.092627121943776,6552.905766316855,15440.513637773664,6479.644326447896,0.0003109667935440064,22723.03194242409,2317.1044079705193,19368.090509551086,1974.9955907013186,0.8523550272087899,0.8523550272087898,35720.83082340005,35405.22815468563,1.011154904421524,0.8,4311.125852835573,4273.035954225843,1.011154904421524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623214905034,4.864241900625619,-2.456297390232367,7.320539290857987,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997543561709,0.00023343235638319506,198.92221144537714,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478763973297,0.09191367085929109,0.09191367085929109,0.09191367085929109,0.09191366794812421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00011951383,591.6370272156196,0.0,0.09191367085929109,0.09191367085930335,0.09191367085930335,0.375,0.375,0.5,7.250671929613488,-1.8883272844050225e-05,-1.8883272844050225e-05,2.1941559680271894e-11,2.1941559680271894e-11,-1.5584389814193855e-05,2.1941559680271894e-11,25959.118857671863,19799.282338367317,0.7627101076474292,1.0722459220255172,3.901290430493404,1.039802659426276,0.6390404075467081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952656385762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253628160331,261.253628160331,-11.896371839668973,244.96036251942982,277.5468938012322,129606.26186083406,129606.25739927652,0.004461557538328669,0.0,nan,277.5468938012322,4.396893801232238,271.02958754487173,-2.120412455128246,264.51228128851125,-8.63771871148873,257.99497503215076,-15.155024967849215,251.4776687757903,-21.67233122420967,244.96036251942982,-28.189637480570156,1.0,1.0,26022.012520719443,26022.012520719443,276.85041314665733,3.700413146657354,276.85041314665733,276.85041314665733,75514.54617588947,75514.54476001108,0.0014158783887978643,0.0,8546.071908451686,8546.071908451686,0.883365999016517,3977.2953230461,276.85041314665733,3.700413146657354,1.0,0.002,0.2211683063377314,0.0047572464872699775,0.0003425971277578904,0.0016574028722419047,0.1712985638789452,0.1712985638789452,0.0,-2.0513105103425744e-16,0.9999999682526018,0.9999999682526018,0.0,0.09191366794128344,2.918019904640765e-09,0.0,0.0,0.0,1601723.4057788076,268.0142430829415,0.0,1.0,1279705.2318211643,2617.6673744668674,,,,,,,,,,,,,,,,,,,2.0,15440.513637773664,1450.0,0.375,6.173730061729009,3.5
1152.0,-30.000000382425057,4.864241926180955,34.92996643569737,25.193663604464405,6.2072569909604995,-26.379274645086504,-39.88772932263089,2.5865312536219576,-5.13575688290581,-5.135756882890793,39.85993297952767,41059.97624947824,25749.996933359747,25749.996933359747,66809.97318283799,75524.06519216251,75514.54491344234,25749.996933359747,101264.54184680208,101264.54184680208,101264.54184680208,127223.66072015805,123966.11744164006,3257.5432785179846,0.0,89926.57599063302,55462.48704794887,38293.432158537944,25959.118873355976,64252.55103189392,19799.28235122194,1450.0,0.0,0.8867349430200518,2.870301810931211,0.001494314320929203,1.0,1.0,-5.135771707773813,352783.2413325633,1548502.8037237206,4.389388786934953,1548502.8037237206,4.389388786934953,0.7627101076817984,0.09191367084681105,3.957507786482136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507786482136,1.2796588878488484,1.279957616455942,3.092627124354089,6552.905771424018,15440.513609425583,6479.644309398087,0.0003109667916771178,22723.03197931786,2317.104411732637,19368.090458588067,1974.995585504537,0.8523550235820903,0.8523550235820903,35720.83084041722,35405.22815468563,1.0111549050236586,0.8,4311.125854889366,4273.035954225843,1.0111549050236586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623210105574,4.864241926180955,-2.456297358356287,7.320539284537242,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975445725306,0.000233432356147236,198.92221145332257,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478767592385,0.09191367084685,0.09191367084685,0.09191367084685,0.09191366807801572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.000572452,591.6370270674595,0.0,0.09191367084685,0.09191367084681105,0.09191367084681105,0.375,0.375,0.5,7.250671846554531,-1.8083639815813513e-05,-1.8083639815813513e-05,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.4824883010078338e-05,-1.5006662579253316e-11,25959.118873355976,19799.28235122194,0.7627101076817984,1.072245916205332,3.90129043360822,1.0398026554568176,0.6390404052454934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952656969222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536281865013,261.2536281865013,-11.89637181349866,244.96036251339606,277.54689385960654,129606.2621352343,129606.25775981188,0.004375422416344487,0.0,nan,277.54689385960654,4.396893859606564,271.0295875903645,-2.1204124096354917,264.5122813211224,-8.637718678877604,257.99497505188026,-15.155024948119717,251.47766878263818,-21.6723312173618,244.96036251339606,-28.189637486603914,1.0,1.0,26022.012520719443,26022.012520719443,276.85041319880037,3.7004131988003905,276.85041319880037,276.85041319880037,75514.54627030913,75514.54491344234,0.0013568667927756906,0.0,8546.071908451686,8546.071908451686,0.883365998867279,3977.295325414547,276.85041319880037,3.7004131988003905,1.0,0.002,0.22116830911277258,0.004757246480860542,0.00034259713208075035,0.001657402867921716,0.17129856604037516,0.17129856604037516,0.0,2.4663431019700255e-15,0.99999996980821,0.99999996980821,0.0,0.09191366807177281,2.775038244383887e-09,0.0,0.0,0.0,1601723.4058181713,268.01424311709417,0.0,1.0,1279705.2317036693,2617.667374947424,,,,,,,,,,,,,,,,,,,2.0,15440.513609425583,1450.0,0.375,6.173730061729009,3.5
1153.0,-30.000000392191865,4.86424195194767,34.92996643982309,25.193663709238194,6.207257058113811,-26.37927464716132,-39.88772932263089,2.5865313130832286,-5.135756847274308,-5.135756847273372,39.85993299046193,41059.9762604514,25749.99690799418,25749.99690799418,66809.97316844558,75524.06536809959,75514.54507883856,25749.99690799418,101264.54198683274,101264.54198683274,101264.54198683274,127223.66087658709,123966.11763344587,3257.543243141216,0.0,89926.57621420949,55462.48710656131,38293.43234183131,25959.11888975434,64252.55123158565,19799.282364668812,1450.0,0.0,0.886734943162046,2.8703018147022537,0.001494314320929203,1.0,1.0,-5.135770887028173,352783.2418230717,1548502.8041933062,4.389388782163053,1548502.8041933062,4.389388782163053,0.7627101077179965,0.09191367083505256,3.9575077911649763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077911649763,1.2796588875728958,1.279957616179925,3.0926271286804443,6552.905780591046,15440.513581003494,6479.644289403177,0.00031096678876965,22723.03200892441,2317.1044147516645,19368.090398821943,1974.9955794100886,0.8523550198413301,0.8523550198413301,35720.83087423142,35405.22815468563,1.011154906220138,0.8,4311.125858970381,4273.035954225843,1.011154906220138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623204629938,4.86424195194767,-2.456297325378323,7.320539277325993,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975455890604,0.00023343235590994447,198.9222114613128,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478774783745,0.09191367083501299,0.09191367083501299,0.09191367083501299,0.09191366821349145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0010068136,591.6370269254253,0.0,0.09191367083501299,0.09191367083505256,0.09191367083505256,0.375,0.375,0.5,7.25067176790286,-1.728738737938329e-05,-1.728738737938329e-05,-9.094947017729282e-13,-9.094947017729282e-13,-1.4039754773875757e-05,-9.094947017729282e-13,25959.11888975434,19799.282364668812,0.7627101077179965,1.0722459113595297,3.9012904369441084,1.0398026520011976,0.6390404034301894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657548983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536282131303,261.2536282131303,-11.896371786869679,244.96036250738285,277.5468939188778,129606.2626022822,129606.25815016568,0.004452116520301817,0.0,nan,277.5468939188778,4.396893918877822,271.0295876365788,-2.120412363421167,264.5122813542798,-8.637718645720156,257.99497507198083,-15.155024928019145,251.47766878968184,-21.672331210318134,244.96036250738285,-28.189637492617123,1.0,1.0,26022.012520719443,26022.012520719443,276.85041325377125,3.7004132537712735,276.85041325377125,276.85041325377125,75514.54650929164,75514.54507883856,0.0014304530777735636,0.0,8546.071908451686,8546.071908451686,0.8833659985707334,3977.2953301208013,276.85041325377125,3.7004132537712735,1.0,0.002,0.22116831174001245,0.004757246475342891,0.0003425971361757105,0.001657402863821871,0.17129856808785524,0.17129856808785524,0.0,-2.4186382063806633e-15,0.999999971416189,0.999999971416189,0.0,0.09191366820780957,2.627242994068798e-09,0.0,0.0,0.0,1601723.4058592406,268.01424315272567,0.0,1.0,1279705.2315810903,2617.66737544878,,,,,,,,,,,,,,,,,,,2.0,15440.513581003494,1450.0,0.375,6.173730061729009,3.5
1154.0,-30.000000402040968,4.864241977946107,34.929966444060234,25.193663814011984,6.207257128169048,-26.37927464901995,-39.88772932263089,2.586531375148059,-5.135756810491273,-5.135756810476222,39.85993300192892,41059.97627691064,25749.996880187497,25749.996880187497,66809.97315709814,75524.06554855173,75514.54525468555,25749.996880187497,101264.54213487305,101264.54213487305,101264.54213487305,127223.66104162541,123966.11783181394,3257.5432098114716,0.0,89926.57644557257,55462.48717393172,38293.4325240454,25959.118906752366,64252.551430797765,19799.282378616637,1450.0,0.0,0.8867349433079494,2.870301818595195,0.001494314320929203,1.0,1.0,-5.1357700428035855,352783.2423294354,1548502.8046861403,4.389388777259778,1548502.8046861403,4.389388777259778,0.7627101077558738,0.09191367082395445,3.9575077964205834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077964205834,1.2796588872848609,1.2799576158918229,3.092627133483593,6552.905790768342,15440.513552261014,6479.644268532779,0.00031096678559728046,22723.032037209825,2317.104417635974,19368.090336438927,1974.9955730487911,0.8523550160349616,0.8523550160349617,35720.8309121815,35405.22815468563,1.0111549075629611,0.8,4311.125863550553,4273.035954225843,1.0111549075629611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623198627338,4.864241977946107,-2.456297291474645,7.3205392694207525,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975466141622,0.00023343235567065197,198.9222114693704,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478782854694,0.09191367082395648,0.09191367082395648,0.09191367082395648,0.09191366835327588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0014217917,591.637026789781,0.0,0.09191367082395648,0.09191367082395445,0.09191367082395445,0.375,0.375,0.5,7.250671693784057,-1.648932749276355e-05,-1.648932749276355e-05,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.323232737604485e-05,-1.5063505998114124e-11,25959.118906752366,19799.282378616637,0.7627101077558738,1.072245906687212,3.901290440269769,1.03980264860073,0.6390404017050383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952658132014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362824039104,261.25362824039104,-11.89637175960894,244.9603625013986,277.5468939793834,129606.2631132252,129606.25855550528,0.004557719914098548,0.0,nan,277.5468939793834,4.396893979383435,271.0295876837865,-2.1204123162135033,264.5122813881895,-8.637718611810499,257.99497509259254,-15.155024907407437,251.47766879699557,-21.672331203004404,244.9603625013986,-28.18963749860137,1.0,1.0,26022.012520719443,26022.012520719443,276.8504133111448,3.700413311144814,276.8504133111448,276.8504133111448,75514.54674766133,75514.54525468555,0.001492975774453953,0.0,8546.071908451686,8546.071908451686,0.8833659982379168,3977.2953354026863,276.8504133111448,3.700413311144814,1.0,0.002,0.22116831421525793,0.00475724647072404,0.0003425971400360432,0.0016574028599647768,0.1712985700180216,0.1712985700180216,0.0,8.200905232680356e-16,0.9999999730698944,0.9999999730698944,0.0,0.09191366834870959,2.475244860450083e-09,0.0,0.0,0.0,1601723.4059016374,268.0142431895087,0.0,1.0,1279705.2314545475,2617.667375966345,,,,,,,,,,,,,,,,,,,2.0,15440.513552261014,1450.0,0.375,6.173730061729009,3.5
1155.0,-30.000000411841018,4.864242004138977,34.9299664483891,25.193663883861177,6.207257188074713,-26.379274651849453,-39.88772932263089,2.586531428083118,-5.135756775223058,-5.1357567752224185,39.85993301305048,41059.97626709949,25749.996856855592,25749.996856855592,66809.97312395507,75524.06571849925,75514.54541926176,25749.996856855592,101264.54227611735,101264.54227611735,101264.54227611735,127223.66119921987,123966.11802078442,3257.543178435452,0.0,89926.57665288815,55462.48720148829,38293.432723777616,25959.118923102524,64252.551646880136,19799.28239203895,1450.0,0.0,0.886734943447342,2.870301822327832,0.001494314320929203,1.0,1.0,-5.1357692402335715,352783.2428149481,1548502.8051646417,4.389388772575308,1548502.8051646417,4.389388772575308,0.7627101077925422,0.09191367081372234,3.9575077990695164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077990695164,1.2796588870391958,1.2799576156461003,3.0926271361473368,6552.905796412495,15440.513523138836,6479.644250732437,0.0003109667835776646,22723.032074385694,2317.1044214268577,19368.090283232512,1974.9955676232469,0.8523550122989526,0.8523550122989526,35720.83093130911,35405.22815468563,1.0111549082397713,0.8,4311.125865859053,4273.035954225843,1.0111549082397713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623193590706,4.864242004138977,-2.456297258648682,7.320539262787659,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975476341607,0.00023343235543255074,198.9222114773879,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478786922616,0.0919136708137262,0.0919136708137262,0.0919136708137262,0.09191366848725212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0018141406,591.637026661548,0.0,0.0919136708137262,0.09191367081372234,0.09191367081372234,0.375,0.375,0.5,7.250671623987646,-1.569686014590843e-05,-1.569686014590843e-05,-6.252776074688882e-13,-6.252776074688882e-13,-1.246501113882914e-05,-6.252776074688882e-13,25959.118923102524,19799.28239203895,0.7627101077925422,1.072245900838345,3.901290443460513,1.039802644588032,0.6390403994032384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952658719962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362826725024,261.25362826725024,-11.896371732749742,244.96036249535427,277.54689403914625,129606.26341593532,129606.25892533017,0.004490605159391858,0.0,nan,277.54689403914625,4.396894039146275,271.02958773038785,-2.1204122696121317,264.51228142162944,-8.637718578370539,257.99497511287103,-15.155024887128945,251.47766880411268,-21.672331195887296,244.96036249535427,-28.189637504645702,1.0,1.0,26022.012520719443,26022.012520719443,276.8504133656561,3.700413365656118,276.8504133656561,276.8504133656561,75514.54683775477,75514.54541926176,0.0014184930041665211,0.0,8546.071908451686,8546.071908451686,0.8833659980701705,3977.295338064864,276.8504133656561,3.700413365656118,1.0,0.002,0.22116831654605928,0.004757246466469621,0.0003425971436715524,0.0016574028563272121,0.1712985718357762,0.1712985718357762,0.0,-1.2355567957644809e-15,0.9999999746413919,0.9999999746413919,0.0,0.09191366848291958,2.3308027574058774e-09,0.0,0.0,0.0,1601723.4059422873,268.0142432247769,0.0,1.0,1279705.2313332171,2617.6673764626,,,,,,,,,,,,,,,,,,,2.0,15440.513523138836,1450.0,0.375,6.173730061729009,3.5
1156.0,-30.000000421699024,4.864242030545268,34.929966452821176,25.193663988634967,6.207257256970804,-26.37927465383205,-39.88772932263089,2.5865314891038134,-5.13575673885498,-5.135756738870324,39.859933024686576,41059.97627869112,25749.996831245146,25749.996831245146,66809.97310993627,75524.06589933185,75514.54559392438,25749.996831245146,101264.54242516952,101264.54242516952,101264.54242516952,127223.66136518579,123966.1182161237,3257.543149062097,0.0,89926.57688245308,55462.48726181224,38293.43291182316,25959.118940016273,64252.55185183944,19799.282405933056,1450.0,0.0,0.8867349435905365,2.870301826176811,0.001494314320929203,1.0,1.0,-5.135768415313635,352783.2433155934,1548502.8056644911,4.3893887677630685,1548502.8056644911,4.3893887677630685,0.7627101078308263,0.0919136708042434,3.957507803852235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507803852235,1.2796588867560064,1.279957615362845,3.0926271405692325,6552.905805781962,15440.513493913706,6479.644230213136,0.0003109667806025271,22723.032104931954,2317.1044245417092,19368.09022189895,1974.995561368964,0.8523550084539632,0.8523550084539631,35720.830965844514,35405.22815468563,1.01115490946177,0.8,4311.125870027111,4273.035954225843,1.01115490946177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231880622075,4.864242030545268,-2.456297224961526,7.320539255506794,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975486601796,0.00023343235519304414,198.92221148545275,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478794267357,0.09191367080422008,0.09191367080422008,0.09191367080422008,0.09191366862534796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00218753226,591.6370265395623,0.0,0.09191367080422008,0.0919136708042434,0.0919136708042434,0.375,0.375,0.5,7.250671558618787,-1.490555905547808e-05,-1.490555905547808e-05,1.5347723092418164e-11,1.5347723092418164e-11,-1.1676443307351292e-05,1.5347723092418164e-11,25959.118940016273,19799.282405933056,0.7627101078308263,1.0722458958756291,3.901290446898099,1.0398026410529813,0.63904039754517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495265930498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362829459306,261.25362829459306,-11.89637170540692,244.96036248933248,277.5468940998537,129606.26389489927,129606.25932343987,0.004571459407710511,0.0,nan,277.5468940998537,4.396894099853739,271.02958777774944,-2.120412222250536,264.5122814556452,-8.637718544354755,257.99497513354095,-15.15502486645903,251.47766881143673,-21.67233118856325,244.96036248933248,-28.189637510667495,1.0,1.0,26022.012520719443,26022.012520719443,276.85041342244597,3.7004134224459904,276.85041342244597,276.85041342244597,75514.54707171161,75514.54559392438,0.0014777872274862602,0.0,8546.071908451686,8546.071908451686,0.8833659977673,3977.2953428714964,276.85041342244597,3.7004134224459904,1.0,0.002,0.2211683187284183,0.004757246463072452,0.0003425971470778991,0.001657402852921135,0.17129857353894956,0.17129857353894956,0.0,-9.658072952500873e-16,0.9999999762564112,0.9999999762564112,0.0,0.091913668621883,2.18236040116177e-09,0.0,0.0,0.0,1601723.4059842052,268.014243261145,0.0,1.0,1279705.231208102,2617.667376974314,,,,,,,,,,,,,,,,,,,2.0,15440.513493913706,1450.0,0.375,6.173730061729009,3.5
1157.0,-30.000000431634465,4.864242057180582,34.929966457364415,25.193664093408756,6.207257328126935,-26.379274655658314,-39.88772932263089,2.5865315521508188,-5.135756701565356,-5.135756701562032,39.859933036758996,41059.97629417811,25749.996803762228,25749.996803762228,66809.97309794034,75524.0660839595,75514.54577682646,25749.996803762228,101264.54258058869,101264.54258058869,101264.54258058869,127223.66153801752,123966.11841628951,3257.5431217280093,0.0,89926.57711825024,55462.487328468866,38293.43309975708,25959.11895742883,64252.55205718591,19799.28242024323,1450.0,0.0,0.8867349437367068,2.8703018301233896,0.001494314320929203,1.0,1.0,-5.135767574148929,352783.2438289335,1548502.8061847836,4.3893887628508255,1548502.8061847836,4.3893887628508255,0.7627101078704825,0.09191367079545563,3.9575078090491007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078090491007,1.279658886463413,1.2799576150701832,3.0926271453374934,6552.905815885334,15440.513464359781,6479.644209012476,0.0003109667774330562,22723.032134675068,2317.104427574663,19368.090158528757,1974.9955549070028,0.8523550045494717,0.8523550045494717,35720.831003370426,35405.22815468563,1.0111549107895845,0.8,4311.125874556091,4273.035954225843,1.0111549107895845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623182129502,4.864242057180582,-2.4562971905130158,7.320539247693597,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975496942661,0.0002334323549516543,198.92221149358102,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478802248097,0.09191367079551763,0.09191367079551763,0.09191367079551763,0.09191366876687761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00254116143,591.6370264240891,0.0,0.09191367079551763,0.09191367079545563,0.09191367079545563,0.375,0.375,0.5,7.250671497764475,-1.4112098369878368e-05,-1.4112098369878368e-05,-3.296918293926865e-12,-3.296918293926865e-12,-1.087258686993664e-05,-3.296918293926865e-12,25959.11895742883,19799.28242024323,0.7627101078704825,1.0722458910177626,3.901290450334783,1.0398026375431482,0.6390403957438765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952659893456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362832253,261.25362832253,-11.896371677469972,244.96036248333633,277.54689416172374,129606.26440502987,129606.25973424374,0.004670786154223114,0.0,nan,277.54689416172374,4.396894161723765,271.0295878260462,-2.1204121739537527,264.51228149036876,-8.637718509631213,257.9949751546913,-15.155024845308674,251.47766881901381,-21.672331180986163,244.96036248333633,-28.18963751666365,1.0,1.0,26022.012520719443,26022.012520719443,276.8504134811561,3.700413481156147,276.8504134811561,276.8504134811561,75514.54730458232,75514.54577682646,0.0015277558559319004,0.0,8546.071908451686,8546.071908451686,0.8833659974382032,3977.295348094346,276.8504134811561,3.700413481156147,1.0,0.002,0.2211683207594538,0.004757246460513958,0.0003425971502504952,0.0016574028497508878,0.1712985751252476,0.1712985751252476,0.0,1.3830082912225095e-15,0.999999977902814,0.999999977902814,0.0,0.09191366876442215,2.0310334767437948e-09,0.0,0.0,0.0,1601723.406027185,268.0142432984346,0.0,1.0,1279705.2310798184,2617.6673774990118,,,,,,,,,,,,,,,,,,,2.0,15440.513464359781,1450.0,0.375,6.173730061729009,3.5
1158.0,-30.00000044150954,4.864242084002812,34.929966461996884,25.19366416325795,6.207257388575728,-26.37927465850103,-39.88772932263089,2.586531605567219,-5.135756665997519,-5.1357566660291925,39.859933048420515,41059.9762821044,25749.996781332407,25749.996781332407,66809.9730634368,75524.06625740524,75514.54594677451,25749.996781332407,101264.54272810691,101264.54272810691,101264.54272810691,127223.6617021801,123966.11860585118,3257.5430963289273,0.0,89926.57732861763,55462.48735331691,38293.43330588969,25959.118974073186,64252.552279962874,19799.28243393045,1450.0,0.0,0.8867349438757329,2.8703018338877073,0.001494314320929203,1.0,1.0,-5.135766779658468,352783.2443185674,1548502.8066857187,4.3893887581786695,1548502.8066857187,4.3893887581786695,0.7627101079087119,0.09191367078759533,3.957507811507955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507811507955,1.279658886215514,1.2799576148222263,3.0926271478580976,6552.905821226192,15440.513434434546,6479.644191050251,0.00031096677547521256,22723.032173713465,2317.104431555472,19368.090104838466,1974.9955494321166,0.8523550007223034,0.8523550007223034,35720.8310211255,35405.22815468563,1.011154911417829,0.8,4311.12587669894,4273.035954225843,1.011154911417829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623177287601,4.864242084002812,-2.4562971573141485,7.32053924131696,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975507220655,0.00023343235471173207,198.92221150165986,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478806024119,0.09191367078755991,0.09191367078755991,0.09191367078755991,0.09191366890183038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0028720646,591.6370263160516,0.0,0.09191367078755991,0.09191367078759533,0.09191367078759533,0.375,0.375,0.5,7.250671441186707,-1.3324889891919156e-05,-1.3324889891919156e-05,3.1661784305470064e-11,3.1661784305470064e-11,-1.0113629286934156e-05,3.1661784305470064e-11,25959.118974073186,19799.28243393045,0.7627101079087119,1.0722458849305947,3.901290453650822,1.0398026334009374,0.6390403933402803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266048656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362834998515,261.25362834998515,-11.896371650014828,244.9603624772742,277.54689422269604,129606.26469700575,129606.2601067778,0.004590227927683621,0.0,nan,277.54689422269604,4.396894222696062,271.0295878736116,-2.1204121263883735,264.51228152452734,-8.637718475472639,257.99497517544296,-15.155024824557017,251.47766882635858,-21.672331173641396,244.9603624772742,-28.189637522725775,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135365751,3.7004135365751267,276.8504135365751,276.8504135365751,75514.54738888904,75514.54594677451,0.0014421145315282047,0.0,8546.071908451686,8546.071908451686,0.8833659972824938,3977.295350565495,276.8504135365751,3.7004135365751267,1.0,0.002,0.22116832264761882,0.004757246458274451,0.00034259715320055813,0.0016574028467970156,0.17129857660027906,0.17129857660027906,0.0,-2.426444462022559e-15,0.999999979457149,0.999999979457149,0.0,0.09191366889942648,1.8881688416336084e-09,0.0,0.0,0.0,1601723.4060681812,268.01424333400246,0.0,1.0,1279705.2309574573,2617.6673779994753,,,,,,,,,,,,,,,,,,,2.0,15440.513434434546,1450.0,0.375,6.173730061729009,3.5
1159.0,-30.000000451426086,4.864242111026465,34.92996646672838,25.19366426803174,6.207257457531212,-26.37927466053037,-39.88772932263089,2.5865316666354796,-5.135756629606703,-5.13575662961879,39.859933060543504,41059.9762903996,25749.99675716153,25749.99675716153,66809.97304756113,75524.06644109671,75514.5461254381,25749.99675716153,101264.54288259962,101264.54288259962,101264.54288259962,127223.66187377504,123966.11880087355,3257.543072901499,0.0,89926.57756000431,55462.487409307105,38293.43350077468,25959.118991175415,64252.55249195009,19799.28244800405,1450.0,0.0,0.8867349440172709,2.870301837739189,0.001494314320929203,1.0,1.0,-5.135765966055658,352783.2448195371,1548502.807206632,4.389388753422102,1548502.807206632,4.389388753422102,0.7627101079483726,0.09191367078040948,3.9575078159927144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078159927144,1.2796588859321039,1.27995761453875,3.092627152047684,6552.905830103423,15440.513404428533,6479.644170514972,0.0003109667726106435,22723.032206430864,2317.104434891718,19368.09004345714,1974.9955431729634,0.8523549967937714,0.8523549967937714,35720.83105350939,35405.22815468563,1.0111549125636983,0.8,4311.125880607332,4273.035954225843,1.0111549125636983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231720698605,4.864242111026465,-2.4562971234188877,7.320539234445353,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975517541833,0.0002334323544708018,198.92221150977264,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478812911289,0.09191367078041841,0.09191367078041841,0.09191367078041841,0.09191366903983465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0031840556,591.6370262142457,0.0,0.09191367078041841,0.09191367078040948,0.09191367078040948,0.375,0.375,0.5,7.250671388973446,-1.2540017507944867e-05,-1.2540017507944867e-05,1.2107648217352107e-11,1.2107648217352107e-11,-9.336436846751894e-06,1.2107648217352107e-11,25959.118991175415,19799.28244800405,0.7627101079483726,1.0722458796902856,3.9012904572256675,1.039802629723254,0.6390403913610097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952661076057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536283778156,261.2536283778156,-11.896371622184404,244.9603624712283,277.5468942844028,129606.2651575842,129606.2605046016,0.004652982608932005,0.0,nan,277.5468942844028,4.396894284402833,271.02958792176787,-2.120412078232107,264.51228155913304,-8.637718440866934,257.9949751964981,-15.155024803501874,251.47766883386322,-21.672331166136757,244.9603624712283,-28.18963752877167,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135938914,3.700413593891426,276.8504135938914,276.8504135938914,75514.54761692372,75514.5461254381,0.0014914856292307377,0.0,8546.071908451686,8546.071908451686,0.8833659969984918,3977.295355072678,276.8504135938914,3.700413593891426,1.0,0.002,0.22116832438948314,0.004757246456852081,0.0003425971559245806,0.0016574028440775035,0.17129857796229028,0.17129857796229028,0.0,2.0842702563861337e-15,0.9999999810489434,0.9999999810489434,0.0,0.09191366903854829,1.7418611784562656e-09,0.0,0.0,0.0,1601723.4061101244,268.0142433703933,0.0,1.0,1279705.2308322634,2617.667378511532,,,,,,,,,,,,,,,,,,,2.0,15440.513404428533,1450.0,0.375,6.173730061729009,3.5
1160.0,-30.00000046139979,4.864242138264324,34.929966471564676,25.19366437280553,6.207257528349676,-26.37927466242483,-39.88772932263089,2.5865317293747516,-5.135756592408654,-5.13575659239854,39.859933073030916,41059.97630183023,25749.996731456875,25749.996731456875,66809.97303328711,75524.06662800923,75514.5463108308,25749.996731456875,101264.54304228768,101264.54304228768,101264.54304228768,127223.66205098564,123966.11899951236,3257.543051473287,0.0,89926.57779658321,55462.48747040457,38293.43369575404,25959.11900869797,64252.55270445201,19799.28246242805,1450.0,0.0,0.8867349441615546,2.8703018416760724,0.001494314320929203,1.0,1.0,-5.135765141252307,352783.24533161597,1548502.807743755,4.38938874857326,1548502.807743755,4.38938874857326,0.7627101079891818,0.09191367077394788,3.9575078208093575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078208093575,1.279658885640939,1.279957614247517,3.092627156515365,6552.905839569903,15440.513374127093,6479.644149417779,0.0003109667695894228,22723.032238554657,2317.1044381674333,19368.08998039622,1974.9955367425391,0.8523549928135896,0.8523549928135896,35720.831088289764,35405.22815468563,1.0111549137943647,0.8,4311.125884804955,4273.035954225843,1.0111549137943647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231665210235,4.864242138264324,-2.4562970888733795,7.320539227137704,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975527922504,0.00023343235422848275,198.92221151793217,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478820308127,0.09191367077397596,0.09191367077397596,0.09191367077397596,0.09191366918085832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0034763742,591.6370261189154,0.0,0.09191367077397596,0.09191367077394788,0.09191367077394788,0.375,0.375,0.5,7.25067134118457,-1.1754889214898867e-05,-1.1754889214898867e-05,-1.0118128557223827e-11,-1.0118128557223827e-11,-8.54885377066239e-06,-1.0118128557223827e-11,25959.11900869797,19799.28246242805,0.7627101079891818,1.0722458745292132,3.9012904608023407,1.0398026260621689,0.6390403894254184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266166803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536284061173,261.2536284061173,-11.89637159388269,244.96036246520273,277.5468943470318,129606.26564392167,129606.26091215077,0.004731770864583869,0.0,nan,277.5468943470318,4.396894347031832,271.029587970666,-2.120412029333977,264.5122815943002,-8.637718405699786,257.9949752179344,-15.155024782065595,251.47766884156854,-21.672331158431433,244.96036246520273,-28.189637534797242,1.0,1.0,26022.012520719443,26022.012520719443,276.850413652805,3.7004136528050253,276.850413652805,276.850413652805,75514.54784388267,75514.5463108308,0.001533051865408197,0.0,8546.071908451686,8546.071908451686,0.8833659966934732,3977.2953599134044,276.850413652805,3.7004136528050253,1.0,0.002,0.22116832598308228,0.0047572464562154184,0.00034259715841950845,0.0016574028415824154,0.17129857920975422,0.17129857920975422,0.0,1.923808334858279e-15,0.9999999826620237,0.9999999826620237,0.0,0.09191366918035083,1.5935970434013963e-09,0.0,0.0,0.0,1601723.4061529988,268.0142434075913,0.0,1.0,1279705.2307042936,2617.667379034939,,,,,,,,,,,,,,,,,,,2.0,15440.513374127093,1450.0,0.375,6.173730061729009,3.5
1161.0,-30.000000471290033,4.86424216567117,34.929966476482804,25.193664442654722,6.207257588126567,-26.37927466534838,-39.88772932263089,2.5865317821848977,-5.135756557100592,-5.135756557116616,39.85993308506524,41059.976285138706,25749.996711178548,25749.996711178548,66809.97299631726,75524.0668032091,75514.54648226926,25749.996711178548,101264.54319344781,101264.54319344781,101264.54319344781,127223.66221883627,123966.11918690399,3257.543031932282,0.0,89926.57800682852,55462.487488758,38293.43390896725,25959.119025388456,64252.55293435571,19799.28247617665,1450.0,0.0,0.8867349442979132,2.8703018454128713,0.001494314320929203,1.0,1.0,-5.135764365471971,352783.2458176703,1548502.808260604,4.38938874399075,1548502.808260604,4.38938874399075,0.7627101080284203,0.09191367076836209,3.9575078228242986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078228242986,1.2796588853958535,1.2799576140023745,3.09262715868227,6552.905844161314,15440.513343496106,6479.644131659431,0.0003109667678094636,22723.032280111045,2317.1044424050056,19368.08992731533,1974.9955313297946,0.8523549889187888,0.8523549889187888,35720.831102839395,35405.22815468563,1.0111549143091882,0.8,4311.125886560942,4273.035954225843,1.0111549143091882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623162143565,4.86424216567117,-2.4562970557015507,7.320539221372721,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538216278,0.0002334323539881922,198.92221152602343,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478823402439,0.0919136707683246,0.0919136707683246,0.0919136707683246,0.09191366931465333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0037462626,591.6370260309241,0.0,0.0919136707683246,0.09191367076836209,0.09191367076836209,0.375,0.375,0.5,7.250671297569161,-1.097798349292134e-05,-1.097798349292134e-05,1.602984411874786e-11,1.602984411874786e-11,-7.808355348970508e-06,1.602984411874786e-11,25959.119025388456,19799.28247617665,0.7627101080284203,1.072245868123193,3.9012904642619004,1.0398026217662413,0.6390403868790717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952662263414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536284338084,261.2536284338084,-11.89637156619159,244.96036245910784,277.5468944085089,129606.26590824423,129606.26127856111,0.004629683125400971,0.0,nan,277.5468944085089,4.396894408508899,271.02958801862866,-2.120411981371319,264.51228162874844,-8.637718371251538,257.9949752388683,-15.155024761131699,251.47766884898806,-21.672331151011917,244.96036245910784,-28.189637540892136,1.0,1.0,26022.012520719443,26022.012520719443,276.8504137081474,3.700413708147437,276.8504137081474,276.8504137081474,75514.54792239101,75514.54648226926,0.0014401217486010864,0.0,8546.071908451686,8546.071908451686,0.8833659965658749,3977.2953619384202,276.8504137081474,3.700413708147437,1.0,0.002,0.22116832743728482,0.0047572464558597975,0.0003425971606971645,0.0016574028393007713,0.17129858034858225,0.17129858034858225,0.0,-2.0643209364124004e-15,0.9999999841785722,0.9999999841785722,0.0,0.09191366931415658,1.4542055090671964e-09,0.0,0.0,0.0,1601723.4061936948,268.0142434428994,0.0,1.0,1279705.2305828268,2617.6673795317397,,,,,,,,,,,,,,,,,,,2.0,15440.513343496106,1450.0,0.375,6.173730061729009,3.5
1162.0,-30.000000481196818,4.8642421932593045,34.92996648149152,25.19366454742851,6.207257656140614,-26.379274667463086,-39.88772932263089,2.5865318424068926,-5.135756521033784,-5.135756521080066,39.85993309751575,41059.976288447055,25749.99668942388,25749.99668942388,66809.97297787093,75524.06698817975,75514.54666146234,25749.99668942388,101264.54335088622,101264.54335088622,101264.54335088622,127223.66239338423,123966.11937907393,3257.5430143102967,0.0,89926.57823733495,55462.48753760235,38293.434110814,25959.119042498023,64252.55315331202,19799.28249027826,1450.0,0.0,0.8867349444366139,2.870301849230003,0.001494314320929203,1.0,1.0,-5.135763573453403,352783.2463141733,1548502.808795548,4.389388739329529,1548502.808795548,4.389388739329529,0.7627101080689443,0.09191367076346901,3.9575078268197594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078268197594,1.279658885116371,1.2799576137228268,3.0926271624799972,6552.905852208243,15440.513312832496,6479.644111408729,0.0003109667651444244,22723.032315415447,2317.1044460050525,19368.089866784627,1974.9955251573808,0.8523549849306509,0.8523549849306509,35720.83113169011,35405.22815468563,1.01115491533004,0.8,4311.125890042917,4273.035954225843,1.01115491533004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623157447408,4.8642421932593045,-2.4562970219287203,7.320539215188025,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997554852736,0.00023343235374749757,198.92221153412822,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478829538201,0.09191367076344208,0.09191367076344208,0.09191367076344208,0.09191366945126357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00399759243,591.6370259490473,0.0,0.09191367076344208,0.09191367076346901,0.09191367076346901,0.375,0.375,0.5,7.250671258199606,-1.0205526166373602e-05,-1.0205526166373602e-05,4.6270542952697724e-11,4.6270542952697724e-11,-7.052373348415131e-06,4.6270542952697724e-11,25959.119042498023,19799.28249027826,0.7627101080689443,1.072245862557722,3.9012904679779963,1.039802617935768,0.6390403847528748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952662853817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362846174716,261.25362846174716,-11.896371538252822,244.96036245302824,277.5468944704661,129606.26633872591,129606.26166762314,0.00467110276729131,0.0,nan,277.5468944704661,4.396894470466123,271.02958806697853,-2.120411933021444,264.51228166349097,-8.63771833650901,257.9949752600034,-15.155024739996577,251.4776688565158,-21.672331143484172,244.96036245302824,-28.18963754697174,1.0,1.0,26022.012520719443,26022.012520719443,276.85041376515187,3.700413765151893,276.85041376515187,276.85041376515187,75514.54814483383,75514.54666146234,0.0014833714812994003,0.0,8546.071908451686,8546.071908451686,0.8833659963128584,3977.2953659538584,276.85041376515187,3.700413765151893,1.0,0.002,0.22116832874918207,0.004757246456280977,0.00034259716275492335,0.0016574028372433772,0.17129858137746168,0.17129858137746168,0.0,-1.6995953255882768e-15,0.9999999857268232,0.9999999857268232,0.0,0.09191366945156894,1.311900068697424e-09,0.0,0.0,0.0,1601723.4062352658,268.0142434789662,0.0,1.0,1279705.2304587488,2617.6673800392246,,,,,,,,,,,,,,,,,,,2.0,15440.513312832496,1450.0,0.375,6.173730061729009,3.5
1163.0,-30.000000491134596,4.864242221038791,34.92996648659666,25.1936646522023,6.207257725789337,-26.379274669442207,-39.88772932263089,2.586531904096966,-5.135756484378874,-5.135756484383205,39.859933110316106,41059.97629464526,25749.996666461637,25749.996666461637,66809.97296110689,75524.06717592779,75514.54684689974,25749.996666461637,101264.54351336138,101264.54351336138,101264.54351336138,127223.66257330937,123966.11957467628,3257.542998633084,0.0,89926.578472367,55462.48759108437,38293.43431253625,25959.119059947985,64252.55337248424,19799.282504667626,1450.0,0.0,0.8867349445769828,2.870301853109366,0.001494314320929203,1.0,1.0,-5.135762770727524,352783.2468187711,1548502.8093462484,4.389388734612254,1548502.8093462484,4.389388734612254,0.7627101081105523,0.09191367075928007,3.957507831113432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507831113432,1.279658884830075,1.2799576134364639,3.092627166527232,6552.905860783847,15440.513281926,6479.644090664354,0.0003109667623392763,22723.03235015114,2317.1044495471074,19368.0898047783,1974.9955188344952,0.8523549808989062,0.852354980898906,35720.83116269418,35405.22815468563,1.011154916427086,0.8,4311.12589378478,4273.035954225843,1.011154916427086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623152490576,4.864242221038791,-2.456296987621234,7.3205392086600245,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975558870573,0.00023343235350605293,198.92221154225834,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478836131922,0.09191367075934381,0.09191367075934381,0.09191367075934381,0.09191366959003949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0042297641,591.637025873476,0.0,0.09191367075934381,0.09191367075928007,0.09191367075928007,0.375,0.375,0.5,7.250671223133183,-9.434619073545036e-06,-9.434619073545036e-06,4.320099833421409e-12,4.320099833421409e-12,-6.286344330419524e-06,4.320099833421409e-12,25959.119059947985,19799.282504667626,0.7627101081105523,1.0722458570712035,3.9012904717034087,1.0398026141279835,0.6390403826695071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952663445206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536284900345,261.2536284900345,-11.89637150996549,244.96036244697066,277.54689453309834,129606.26679335792,129606.26206399253,0.004729365379638841,0.0,nan,277.54689453309834,4.3968945330983615,271.02958811587274,-2.120411884127236,264.51228169864726,-8.63771830135272,257.9949752814217,-15.155024718578261,251.47766886419618,-21.6723311358038,244.96036244697066,-28.189637553029314,1.0,1.0,26022.012520719443,26022.012520719443,276.8504138235473,3.700413823547308,276.8504138235473,276.8504138235473,75514.54836646545,75514.54684689974,0.0015195657033473253,0.0,8546.071908451686,8546.071908451686,0.8833659960409572,3977.2953702689992,276.8504138235473,3.700413823547308,1.0,0.002,0.22116832991687896,0.004757246457464843,0.0003425971645897284,0.0016574028354157616,0.1712985822948642,0.1712985822948642,0.0,5.4899661205976e-15,0.9999999872957995,0.9999999872957995,0.0,0.09191366959159038,1.1676896992037123e-09,0.0,0.0,0.0,1601723.4062775148,268.0142435156211,0.0,1.0,1279705.2303326488,2617.6673805549835,,,,,,,,,,,,,,,,,,,2.0,15440.513281926,1450.0,0.375,6.173730061729009,3.5
1164.0,-30.000000500962486,4.864242248964197,34.929966491773605,25.193664722051494,6.207257784240594,-26.379274672442172,-39.88772932263089,2.5865319557202917,-5.135756449687733,-5.135756449657671,39.85993312259845,41059.976272667394,25749.996648951306,25749.996648951306,66809.9729216187,75524.06735159525,75514.54701735011,25749.996648951306,101264.54366630141,101264.54366630141,101264.54366630141,127223.66274282293,123966.11975804449,3257.542984778445,0.0,89926.57868056998,55462.48760164224,38293.434532141924,25959.11907652152,64252.553608663446,19799.28251834291,1450.0,0.0,0.8867349447092518,2.8703018567809395,0.001494314320929203,1.0,1.0,-5.135762021052756,352783.24729634036,1548502.8098743355,4.389388730167174,1548502.8098743355,4.389388730167174,0.7627101081504026,0.09191367075595609,3.9575078325905557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078325905557,1.2796588845904973,1.2799576131968302,3.092627168260544,6552.9058644565275,15440.513250745631,6479.64407330508,0.00031096676078361653,22723.032394279482,2317.104454046946,19368.08975289027,1974.9955135433886,0.8523549769601254,0.8523549769601254,35720.831173360304,35405.22815468563,1.0111549168044955,0.8,4311.125895072068,4273.035954225843,1.0111549168044955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862314871064,4.864242248964197,-2.4562969547177667,7.320539203681964,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975569099486,0.0002334323532672764,198.92221155029856,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478838400317,0.09191367075597562,0.09191367075597562,0.09191367075597562,0.09191366972132195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00443988247,591.6370258051187,0.0,0.09191367075597562,0.09191367075595609,0.09191367075595609,0.375,0.375,0.5,7.250671192097873,-8.674206526393391e-06,-8.674206526393391e-06,-3.007016857736744e-11,-3.007016857736744e-11,-5.571395092829334e-06,-3.007016857736744e-11,25959.11907652152,19799.28251834291,0.7627101081504026,1.0722458503481413,3.9012904753051854,1.0398026096913044,0.6390403799784714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952664038447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362851759894,261.25362851759894,-11.896371482401037,244.9603624408483,277.5468945943496,129606.26702571633,129606.26241720331,0.004608512992349149,0.0,nan,277.5468945943496,4.3968945943496465,271.0295881636493,-2.1204118363506836,264.5122817329491,-8.6377182670509,257.9949753022488,-15.155024697751173,251.47766887154856,-21.672331128451418,244.9603624408483,-28.18963755915169,1.0,1.0,26022.012520719443,26022.012520719443,276.8504138782177,3.7004138782177165,276.8504138782177,276.8504138782177,75514.54843998399,75514.54701735011,0.00142263388261199,0.0,8546.071908451686,8546.071908451686,0.8833659959474169,3977.2953717535083,276.8504138782177,3.7004138782177165,1.0,0.002,0.2211683309499783,0.004757246458875816,0.0003425971662146443,0.0016574028337872557,0.17129858310732216,0.17129858310732216,0.0,1.899955887063598e-15,0.9999999887601447,0.9999999887601447,0.0,0.09191366972285973,1.033096356515653e-09,0.0,0.0,0.0,1601723.406317499,268.01424355031224,0.0,1.0,1279705.2302133008,2617.6673810431203,,,,,,,,,,,,,,,,,,,2.0,15440.513250745631,1450.0,0.375,6.173730061729009,3.5
