time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1165.0,-30.000000508240362,4.8642422769414395,34.92996649697705,25.193664826825284,6.207257786219755,-26.37927467879434,-39.88772932263089,2.586531956773719,-5.135756419292534,-5.135756419264735,39.85993313371727,41059.97612181503,25749.996642730897,25749.996642730897,66809.97276454594,75524.06746239499,75514.54715647006,25749.996642730897,101264.54379920095,101264.54379920095,101264.54379920095,127223.66289038007,123966.11991786768,3257.5429725123936,0.0,89926.5787509633,55462.48741038332,38293.434822866635,25959.119091179127,64252.55391404576,19799.28253045472,1450.0,0.0,0.8867349448238074,2.8703018599978063,0.001494314320929203,1.0,1.0,-5.135761369774798,352783.24771476595,1548502.8103528267,4.389388726317384,1548502.8103528267,4.389388726317384,0.762710108186317,0.09191367075353858,3.957507820475856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507820475856,1.2796588845856085,1.2799576131919403,3.0926271588052265,6552.905844421844,15440.513219589426,6479.644072950849,0.0003109667652963002,22723.032481626382,2317.104462953851,19368.08975183145,1974.9955134354188,0.8523549736370925,0.8523549736370923,35720.83108588159,35405.22815468563,1.0111549137091542,0.8,4311.125884514314,4273.035954225843,1.0111549137091542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623147367846,4.8642422769414395,-2.456296924972106,7.320539201913546,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557667435,0.00023343235309045414,198.92221155625268,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478819795974,0.09191367075354824,0.09191367075354824,0.09191367075354824,0.09191366983620758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00462731876,591.637025744149,0.0,0.09191367075354824,0.09191367075353858,0.09191367075353858,0.375,0.375,0.5,7.250671164575776,-7.940158809560671e-06,-7.940158809560671e-06,-2.779643182293512e-11,-2.779643182293512e-11,-4.950510060552915e-06,-2.779643182293512e-11,25959.119091179127,19799.28253045472,0.762710108186317,1.0722458382682447,3.9012904771309698,1.0398026023046707,0.6390403745934093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952664625125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362853967005,261.25362853967005,-11.89637146032993,244.9603624346,277.54689464474,129606.26620287893,129606.26251281347,0.003690065471890167,0.0,nan,277.54689464474,4.39689464474003,271.029588202712,-2.120411797288,264.512281760684,-8.637718239315973,257.994975318656,-15.155024681344003,251.477668876628,-21.672331123371976,244.9603624346,-28.189637565399977,1.0,1.0,26022.012520719443,26022.012520719443,276.85041392488944,3.7004139248894603,276.85041392488944,276.85041392488944,75514.5484785373,75514.54715647006,0.0013220672408351675,0.0,8546.071908451686,8546.071908451686,0.8833659967145924,3977.295359578235,276.85041392488944,3.7004139248894603,1.0,0.002,0.22116833186619428,0.004757246460063048,0.00034259716765545596,0.0016574028323433619,0.17129858382772797,0.17129858382772797,0.0,-1.182214048878194e-15,0.9999999900317632,0.9999999900317632,0.0,0.09191366983732134,9.162172344525416e-10,0.0,0.0,0.0,1601723.4063525333,268.01424358070744,0.0,1.0,1279705.230108735,2617.667381470799,,,,,,,,,,,,,,,,,,,2.0,15440.513219589426,1450.0,0.375,6.173730061729009,3.5
1166.0,-30.000000513573188,4.864242304875929,34.92996650216335,25.193664896674477,6.207257788857712,-26.37927468333011,-39.88772932263089,2.5865319586146183,-5.135756393334759,-5.135756393322609,39.85993314362938,41059.97600128158,25749.99664786123,25749.99664786123,66809.97264914282,75524.06755628118,75514.54726393461,25749.99664786123,101264.54391179584,101264.54391179584,101264.54391179584,127223.66301563103,123966.12005403294,3257.5429615980893,0.0,89926.57881223226,55462.48725723268,38293.43506111064,25959.119103835183,64252.554164945825,19799.28254093416,1450.0,0.0,0.8867349449202503,2.870301862745101,0.001494314320929203,1.0,1.0,-5.135760816962431,352783.24807211186,1548502.8107779557,4.389388723076297,1548502.8107779557,4.389388723076297,0.7627101082181571,0.0919136707519814,3.9575078106421353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078106421353,1.2796588845770653,1.2799576131833952,3.0926271511412313,6552.905828182758,15440.513193633073,6479.644072331822,0.000310966768940175,22723.03255357088,2317.104470290148,19368.089749981136,1974.9955132467394,0.8523549708569809,0.852354970856981,35720.831014873525,35405.22815468563,1.0111549111966096,0.8,4311.125875944394,4273.035954225843,1.0111549111966096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623148475328,4.864242304875929,-2.456296898496134,7.320539203372062,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975582224762,0.00023343235296088927,198.9222115606155,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478804694494,0.09191367075193117,0.09191367075193117,0.09191367075193117,0.09191366993417897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00479441986,591.6370256897924,0.0,0.09191367075193117,0.0919136707519814,0.0919136707519814,0.375,0.375,0.5,7.250671140038668,-7.245974586567172e-06,-7.245974586567172e-06,-1.2164491636212915e-11,-1.2164491636212915e-11,-4.423639836659277e-06,-1.2164491636212915e-11,25959.119103835183,19799.28254093416,0.7627101082181571,1.072245828449601,3.901290479043268,1.0398025964482551,0.6390403702220855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665059584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536285574831,261.2536285574831,-11.896371442516852,244.9603624285906,277.54689468637565,129606.26555342159,129606.26257523622,0.002978185363209901,0.0,nan,277.54689468637565,4.396894686375674,271.0295882348186,-2.120411765181359,264.51228178326164,-8.637718216738335,257.9949753317046,-15.155024668295368,251.4776688801476,-21.672331119852373,244.9603624285906,-28.189637571409378,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139634063,3.7004139634063336,276.8504139634063,276.8504139634063,75514.54845421418,75514.54726393461,0.0011902795667992905,0.0,8546.071908451686,8546.071908451686,0.8833659973373227,3977.295349695346,276.8504139634063,3.7004139634063336,1.0,0.002,0.22116833268323072,0.00475724646093016,0.0003425971689394878,0.0016574028310590869,0.17129858446974391,0.17129858446974391,0.0,-1.4255090163839412e-15,0.9999999911108051,0.9999999911108051,0.0,0.09191366993494286,8.170385365692486e-10,0.0,0.0,0.0,1601723.4063824513,268.0142436066652,0.0,1.0,1279705.2300194355,2617.6673818360546,,,,,,,,,,,,,,,,,,,2.0,15440.513193633073,1450.0,0.375,6.173730061729009,3.5
1167.0,-30.000000517231534,4.864242332706184,34.92996650730585,25.19366496652367,6.207257792086703,-26.37927468629971,-39.88772932263089,2.586531961154872,-5.135756370343529,-5.1357563703498785,39.85993315273767,41059.975904820116,25749.99666036936,25749.99666036936,66809.97256518947,75524.06763746262,75514.5473509028,25749.99666036936,101264.54401127216,101264.54401127216,101264.54401127216,127223.66312644954,123966.12017457937,3257.5429518701667,0.0,89926.57886680064,55462.487134158255,38293.43525849154,25959.11911517739,64252.55437366893,19799.282550341028,1450.0,0.0,0.8867349450043839,2.870301865178363,0.001494314320929203,1.0,1.0,-5.135760329393349,352783.2483886119,1548502.811169731,4.389388720248878,1548502.811169731,4.389388720248878,0.7627101082472818,0.09191367075103095,3.9575078025766492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078025766492,1.2796588845652763,1.2799576131716033,3.092627144866882,6552.905814888165,15440.513171647555,6479.644071477608,0.0003109667719088134,22723.032613669482,2317.1044764185,19368.089747427835,1974.9955129863752,0.852354968490279,0.852354968490279,35720.83095663367,35405.22815468563,1.011154909135854,0.8,4311.125868915459,4273.035954225843,1.011154909135854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623151175442,4.864242332706184,-2.4562968742218496,7.320539206928034,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586032419,0.00023343235287200603,198.9222115636084,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478792308461,0.0919136707510233,0.0919136707510233,0.0919136707510233,0.09191367002081839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0049448791,591.637025640859,0.0,0.0919136707510233,0.09191367075103095,0.09191367075103095,0.375,0.375,0.5,7.250671118128998,-6.596662444735557e-06,-6.596662444735557e-06,6.366462912410498e-12,6.366462912410498e-12,-3.959043453960476e-06,6.366462912410498e-12,25959.11911517739,19799.282550341028,0.7627101082472818,1.0722458204037753,3.9012904809478135,1.0398025917638627,0.63904036664489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266537793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362857201844,261.25362857201844,-11.896371427981535,244.96036242307127,277.54689472096567,129606.26503992708,129606.26260975741,0.0024301696767285857,0.0,nan,277.54689472096567,4.39689472096569,271.0295882613868,-2.1204117386131998,264.51228180180794,-8.637718198192033,257.99497534222905,-15.155024657770923,251.47766888265016,-21.672331117349813,244.96036242307127,-28.189637576928703,1.0,1.0,26022.012520719443,26022.012520719443,276.8504139965554,3.700413996555426,276.8504139965554,276.8504139965554,75514.54847291815,75514.5473509028,0.001122015353757888,0.0,8546.071908451686,8546.071908451686,0.8833659978480777,3977.2953415895327,276.8504139965554,3.700413996555426,1.0,0.002,0.2211683334128117,0.004757246461671541,0.0003425971700859435,0.0016574028299123373,0.17129858504297177,0.17129858504297177,0.0,-1.7191109646930158e-15,0.9999999920622994,0.9999999920622994,0.0,0.09191367002144775,7.295832001964727e-10,0.0,0.0,0.0,1601723.406408951,268.01424362965645,0.0,1.0,1279705.2299403397,2617.667382159553,,,,,,,,,,,,,,,,,,,2.0,15440.513171647555,1450.0,0.375,6.173730061729009,3.5
1168.0,-30.000000519705136,4.864242360362575,34.929966512373596,25.193665001448267,6.207257795705622,-26.37927468816406,-39.88772932263089,2.586531964164557,-5.135756350799568,-5.135756350795917,39.85993316086551,41059.97582791627,25749.996681233115,25749.996681233115,66809.97250914939,75524.06770734924,75514.54741365057,25749.996681233115,101264.54409488368,101264.54409488368,101264.54409488368,127223.6632198468,123966.12027670152,3257.5429431452817,0.0,89926.5789151965,55462.48703576368,38293.43542159202,25959.11912496312,64252.55454655514,19799.282558475614,1450.0,0.0,0.8867349450744849,2.8703018672467584,0.001494314320929203,1.0,1.0,-5.1357599183738785,352783.24865765346,1548502.811519559,4.3893887178930395,1548502.811519559,4.3893887178930395,0.7627101082731267,0.09191367075070182,3.9575077960055256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077960055256,1.2796588845513086,1.2799576131576325,3.09262713976558,6552.905804079118,15440.513153100093,6479.644070465548,0.00031096677430916245,22723.032663628124,2317.104481512864,19368.089744402718,1974.9955126778991,0.8523549664831696,0.8523549664831696,35720.83090918441,35405.22815468563,1.0111549074569126,0.8,4311.125863188837,4273.035954225843,1.0111549074569126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623155679279,4.864242360362575,-2.456296852496875,7.32053921285945,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975588606929,0.00023343235281190848,198.92221156563204,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478782217296,0.09191367075071923,0.09191367075071923,0.09191367075071923,0.09191367009431944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0050798206,591.6370255969715,0.0,0.09191367075071923,0.09191367075070182,0.09191367075070182,0.375,0.375,0.5,7.250671098437987,-5.9977292607982235e-06,-5.9977292607982235e-06,-3.637978807091713e-12,-3.637978807091713e-12,-3.567577948615508e-06,-3.637978807091713e-12,25959.11912496312,19799.282558475614,0.7627101082731267,1.0722458138285582,3.9012904829730517,1.0398025880938513,0.639040363728506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665596317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536285840152,261.2536285840152,-11.896371415984788,244.9603624181611,277.5468947498692,129606.2646343147,129606.26262858552,0.0020057291795258776,0.0,nan,277.5468947498692,4.396894749869205,271.0295882835276,-2.120411716472404,264.51228181718596,-8.637718182814012,257.99497535084436,-15.15502464915562,251.47766888450272,-21.672331115497258,244.9603624181611,-28.189637581838866,1.0,1.0,26022.012520719443,26022.012520719443,276.85041402345166,3.7004140234516854,276.85041402345166,276.85041402345166,75514.54841131147,75514.54741365057,0.0009976608998840675,0.0,8546.071908451686,8546.071908451686,0.8833659982642007,3977.2953349855534,276.85041402345166,3.7004140234516854,1.0,0.002,0.2211683340687011,0.0047572464621491554,0.0003425971711158025,0.0016574028288843792,0.17129858555790126,0.17129858555790126,0.0,1.8171228410857054e-16,0.9999999928640728,0.9999999928640728,0.0,0.09191367009481256,6.55889261552268e-10,0.0,0.0,0.0,1601723.4064314782,268.0142436492004,0.0,1.0,1279705.229873104,2617.6673824345407,,,,,,,,,,,,,,,,,,,2.0,15440.513153100093,1450.0,0.375,6.173730061729009,3.5
1169.0,-30.000000520922125,4.864242387816695,34.929966517317304,25.19366507129746,6.207257799805186,-26.379274688849392,-39.88772932263089,2.5865319677324847,-5.135756332770882,-5.135756332768023,39.85993316742124,41059.9757669181,25749.996705505644,25749.996705505644,66809.97247242375,75524.06776971534,75514.54747463201,25749.996705505644,101264.54418013766,101264.54418013766,101264.54418013766,127223.66331377371,123966.12037836219,3257.5429354115167,0.0,89926.57895983585,55462.48695703875,38293.43555866344,25959.119133636046,64252.55469229948,19799.28256564067,1450.0,0.0,0.886734945142629,2.8703018691548667,0.001494314320929203,1.0,1.0,-5.135759502770554,352783.24890584487,1548502.8118010696,4.389388715602971,1548502.8118010696,4.389388715602971,0.7627101082943187,0.09191367074908705,3.957507790553477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507790553477,1.2796588845347503,1.2799576131410701,3.0926271355450488,6552.905795136319,15440.513136987574,6479.644069265782,0.0003109667762799244,22723.032706212103,2317.1044858552214,19368.089740816537,1974.9955123122104,0.8523549647279969,0.8523549647279969,35720.83086981586,35405.22815468563,1.011154906063898,0.8,4311.12585843747,4273.035954225843,1.011154906063898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231609189625,4.864242387816695,-2.4562968319432614,7.320539219759956,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975589873551,0.00023343235278234134,198.92221156662768,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478773844675,0.09191367074907002,0.09191367074907002,0.09191367074907002,0.09191367016248486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00519572,591.6370255592534,0.0,0.09191367074907002,0.09191367074908705,0.09191367074908705,0.375,0.375,0.5,7.250671081099464,-5.438525931822369e-06,-5.438525931822369e-06,-2.8421709430404007e-12,-2.8421709430404007e-12,-3.1700025147074484e-06,-2.8421709430404007e-12,25959.119133636046,19799.28256564067,0.7627101082943187,1.0722458083975377,3.9012904850071357,1.03980258516368,0.639040361329618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665743979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362859409273,261.25362859409273,-11.896371405907246,244.96036241397076,277.5468947742146,129606.26431436099,129606.2626294976,0.0016848633941648707,0.0,nan,277.5468947742146,4.396894774214616,271.02958830216585,-2.120411697834129,264.51228183011705,-8.63771816988293,257.9949753580683,-15.155024641931675,251.47766888601953,-21.672331113980448,244.96036241397076,-28.18963758602922,1.0,1.0,26022.012520719443,26022.012520719443,276.85041404861516,3.700414048615187,276.85041404861516,276.85041404861516,75514.5484937924,75514.54747463201,0.0010191603942075744,0.0,8546.071908451686,8546.071908451686,0.8833659986094572,3977.2953295062443,276.85041404861516,3.700414048615187,1.0,0.002,0.22116833464609542,0.00475724646270561,0.0003425971720229955,0.0016574028279764425,0.17129858601149775,0.17129858601149775,0.0,-5.620504062164855e-16,0.9999999936783386,0.9999999936783386,0.0,0.09191367016803995,5.810471060292692e-10,0.0,0.0,0.0,1601723.4064522574,268.0142436672291,0.0,1.0,1279705.2298110821,2617.667382688227,,,,,,,,,,,,,,,,,,,2.0,15440.513136987574,1450.0,0.375,6.173730061729009,3.5
1170.0,-30.000000521250865,4.864242415041425,34.929966522172705,25.193665106222056,6.207257804234816,-26.379274688702296,-39.88772932263089,2.586531971686263,-5.135756316191021,-5.13575631623327,39.8599331747601,41059.97572081833,25749.996733032338,25749.996733032338,66809.97245385067,75524.06782353266,75514.547517462,25749.996733032338,101264.54425049433,101264.54425049433,101264.54425049433,127223.66339259874,123966.12046402489,3257.542928573847,0.0,89926.57899986512,55462.48689715076,38293.435669682614,25959.119142104406,64252.55481178702,19799.282572700875,1450.0,0.0,0.8867349452004664,2.8703018709095955,0.001494314320929203,1.0,1.0,-5.135759161746762,352783.24913408665,1548502.812117206,4.389388713659269,1548502.812117206,4.389388713659269,0.7627101083174821,0.09191367074965992,3.9575077862447054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077862447054,1.2796588845164014,1.279957613122717,3.0926271322222685,6552.905788095746,15440.51312348726,6479.644067936247,0.0003109667778153918,22723.03274106677,2317.104489409408,19368.089736842467,1974.995511906968,0.852354963245685,0.8523549632456852,35720.830838702765,35405.22815468563,1.0111549049629942,0.8,4311.125854682448,4273.035954225843,1.0111549049629942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623166861119,4.864242415041425,-2.4562968125441715,7.320539227585597,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975590215698,0.0002334323527743545,198.92221156689664,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478767227767,0.09191367074965003,0.09191367074965003,0.09191367074965003,0.09191367022467038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.005306581,591.6370255232306,0.0,0.09191367074965003,0.09191367074965992,0.09191367074965992,0.375,0.375,0.5,7.250671065585778,-4.925720418214041e-06,-4.925720418214041e-06,4.2234660213580355e-11,4.2234660213580355e-11,-2.845513506599673e-06,4.2234660213580355e-11,25959.119142104406,19799.282572700875,0.7627101083174821,1.0722458040850593,3.9012904868680036,1.0398025829409432,0.6390403594237462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266581663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286027107,261.2536286027107,-11.896371397289272,244.9603624105258,277.54689479489565,129606.26406828035,129606.2626274241,0.0014408562670795734,0.0,nan,277.54689479489565,4.3968947948956725,271.0295883180217,-2.1204116819782826,264.51228184114774,-8.637718158852238,257.9949753642737,-15.15502463572625,251.47766888739977,-21.672331112600205,244.9603624105258,-28.189637589474188,1.0,1.0,26022.012520719443,26022.012520719443,276.8504140701616,3.700414070161628,276.8504140701616,276.8504140701616,75514.54848190339,75514.547517462,0.0009644413948990405,0.0,8546.071908451686,8546.071908451686,0.8833659988823145,3977.295325175929,276.8504140701616,3.700414070161628,1.0,0.002,0.22116833516265014,0.004757246463273729,0.0003425971728349182,0.0016574028271611366,0.1712985864174591,0.1712985864174591,0.0,-3.9451948652402535e-15,0.9999999943428265,0.9999999943428265,0.0,0.09191367022968834,5.19971583134967e-10,0.0,0.0,0.0,1601723.4064713675,268.01424368380896,0.0,1.0,1279705.2297540414,2617.667382921515,,,,,,,,,,,,,,,,,,,2.0,15440.51312348726,1450.0,0.375,6.173730061729009,3.5
1171.0,-30.000000520812847,4.864242442012598,34.929966526931935,25.193665141146653,6.207257808965459,-26.379274687835,-39.88772932263089,2.5865319759876484,-5.135756301093068,-5.135756301078386,39.85993318169538,41059.97568597814,25749.99676345928,25749.99676345928,66809.97244943742,75524.0678714259,75514.54755174696,25749.99676345928,101264.54431520624,101264.54431520624,101264.54431520624,127223.66346509846,123966.12054261247,3257.5429224859913,0.0,89926.57903681528,55462.486851367874,38293.43576160823,25959.11914989223,64252.554911500454,19799.282579207094,1450.0,0.0,0.8867349452523448,2.870301872507502,0.001494314320929203,1.0,1.0,-5.135758850238915,352783.2493419293,1548502.8124144513,4.389388711915828,1548502.8124144513,4.389388711915828,0.7627101083392998,0.09191367075054467,3.957507782768633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507782768633,1.2796588844964392,1.2799576131027501,3.092627129554107,6552.905782442232,15440.51311184458,6479.6440664898255,0.0003109667790325207,22723.032770362246,2317.104492396715,19368.089732519016,1974.9955114660988,0.8523549619565265,0.8523549619565265,35720.830813602486,35405.22815468563,1.0111549040748475,0.8,4311.125851653111,4273.035954225843,1.0111549040748475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623173429349,4.864242442012598,-2.4562967942231606,7.320539236235758,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975589759857,0.00023343235278499533,198.92221156653827,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747876188962,0.09191367075054213,0.09191367075054213,0.09191367075054213,0.09191367028121644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00540741,591.6370254904793,0.0,0.09191367075054213,0.09191367075054467,0.09191367075054467,0.375,0.375,0.5,7.250671051736983,-4.455765576949489e-06,-4.455765576949489e-06,-1.4665602066088468e-11,-1.4665602066088468e-11,-2.549160512899107e-06,-1.4665602066088468e-11,25959.11914989223,19799.282579207094,0.7627101083392998,1.0722458006012496,3.901290488714661,1.0398025812585894,0.6390403578897823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665836254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286102317,261.2536286102317,-11.896371389768262,244.96036240782584,277.5468948126376,129606.26387809905,129606.26262065784,0.001257441207911926,0.0,nan,277.5468948126376,4.39689481263764,271.02958833167526,-2.1204116683247207,264.5122818507129,-8.637718149287082,257.99497536975053,-15.155024630249443,251.4776688887882,-21.672331111211776,244.96036240782584,-28.189637592174137,1.0,1.0,26022.012520719443,26022.012520719443,276.85041408932824,3.7004140893282624,276.85041408932824,276.85041408932824,75514.54848975674,75514.54755174696,0.0009380097762914374,0.0,8546.071908451686,8546.071908451686,0.8833659991024403,3977.2953216824762,276.85041408932824,3.7004140893282624,1.0,0.002,0.22116833562368718,0.004757246463863177,0.00034259717355979066,0.0016574028264438195,0.17129858677989532,0.17129858677989532,0.0,3.6099595535077356e-15,0.9999999949498987,0.9999999949498987,0.0,0.09191367028637132,4.6417335155618046e-10,0.0,0.0,0.0,1601723.406488769,268.0142436989069,0.0,1.0,1279705.2297021016,2617.6673831339567,,,,,,,,,,,,,,,,,,,2.0,15440.51311184458,1450.0,0.375,6.173730061729009,3.5
1172.0,-30.000000519689834,4.864242468717248,34.92996653158985,25.19366517607125,6.207257813985371,-26.37927468632232,-39.88772932263089,2.5865319806178344,-5.135756286781486,-5.135756286794188,39.85993318829005,41059.97566107837,25749.996795441944,25749.996795441944,66809.97245652032,75524.06791419748,75514.54758058237,25749.996795441944,101264.5443760243,101264.5443760243,101264.5443760243,127223.6635333148,123966.12061622152,3257.542917093273,0.0,89926.57907115294,55462.48681803358,38293.43583679928,25959.119157290497,64252.554994089776,19799.282585387864,1450.0,0.0,0.8867349453013846,2.870301874022171,0.001494314320929203,1.0,1.0,-5.135758559487613,352783.2495389459,1548502.8126978292,4.389388710267777,1548502.8126978292,4.389388710267777,0.7627101083600261,0.09191367075157061,3.9575077800251317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077800251317,1.279658884474951,1.279957613081257,3.092627127462107,6552.905778009535,15440.513101820618,6479.644064932843,0.00031096677996914464,22723.03279479134,2317.1044948877893,19368.089727865095,1974.9955109915309,0.8523549608353654,0.8523549608353654,35720.83079379201,35405.22815468563,1.011154903373875,0.8,4311.125849262196,4273.035954225843,1.011154903373875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623180333411,4.864242468717248,-2.4562967766109525,7.3205392453282006,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975588591006,0.00023343235281228017,198.9222115656195,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478757676472,0.09191367075155034,0.09191367075155034,0.09191367075155034,0.09191367033480281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0054990477,591.6370254607276,0.0,0.09191367075155034,0.09191367075157061,0.09191367075157061,0.375,0.375,0.5,7.250671039442852,-4.024164184102119e-06,-4.024164184102119e-06,1.2676082405960187e-11,1.2676082405960187e-11,-2.2726934503225493e-06,1.2676082405960187e-11,25959.119157290497,19799.282585387864,0.7627101083600261,1.0722457978456061,3.9012904904824968,1.0398025800322772,0.6390403566808392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665810104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362861694373,261.25362861694373,-11.896371383056248,244.9603624058564,277.5468948280311,129606.26373457092,129606.26261238822,0.0011221826620284323,0.0,nan,277.5468948280311,4.396894828031122,271.0295883435962,-2.120411656403803,264.5122818591612,-8.637718140838786,257.99497537472627,-15.155024625273711,251.47766889029134,-21.672331109708637,244.9603624058564,-28.18963759414359,1.0,1.0,26022.012520719443,26022.012520719443,276.8504141069866,3.7004141069866137,276.8504141069866,276.8504141069866,75514.5485129222,75514.54758058237,0.0009323398408014327,0.0,8546.071908451686,8546.071908451686,0.8833659992761752,3977.2953189252576,276.8504141069866,3.7004141069866137,1.0,0.002,0.22116833603284478,0.004757246464509919,0.0003425971742037425,0.0016574028257945203,0.17129858710187126,0.17129858710187126,0.0,-1.7373255611907723e-15,0.9999999955160691,0.9999999955160691,0.0,0.09191367033943607,4.1213454779506307e-10,0.0,0.0,0.0,1601723.4065052648,268.0142437132185,0.0,1.0,1279705.2296528677,2617.667383335332,,,,,,,,,,,,,,,,,,,2.0,15440.513101820618,1450.0,0.375,6.173730061729009,3.5
1173.0,-30.000000519689834,4.864242468717248,34.92996653158985,25.193665210995846,6.207257813985371,-26.37927468632232,-39.88772932263089,2.5865319806178344,-5.135756286781486,-5.135756286794188,39.85993318829005,41059.97562572712,25749.996795441944,25749.996795441944,66809.97242116906,75524.06794515476,75514.54758058237,25749.996795441944,101264.5443760243,101264.5443760243,101264.5443760243,127223.66353331474,123966.12061622147,3257.542917093273,0.0,89926.57908971014,55462.48677028226,38293.43591047542,25959.11915729043,64252.55506776585,19799.282585387813,1450.0,0.0,0.8867349453013846,2.87030187402217,0.001494314320929203,1.0,1.0,-5.135758559487613,352783.2495389459,1548502.8126978292,4.389388710267777,1548502.8126978292,4.389388710267777,0.7627101083600261,0.09191367075157061,3.9575077766178515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077766178515,1.279658884474951,1.279957613081257,3.0926271247994594,6552.905772367705,15440.513093258134,6479.644064932843,0.0003109667812441012,22723.032819044212,2317.104497360894,19368.089727865095,1974.9955109915309,0.8523549599256252,0.8523549599256252,35720.83076918846,35405.22815468563,1.0111549025033046,0.8,4311.125846292809,4273.035954225843,1.0111549025033046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623180333411,4.864242468717248,-2.4562967766109525,7.3205392453282006,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975588591006,0.00023343235281228017,198.9222115656195,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478752443968,0.09191367075155034,0.09191367075155034,0.09191367075155034,0.09191367033480279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0054990477,591.6370254607276,0.0,0.09191367075155034,0.09191367075157061,0.09191367075157061,0.375,0.375,0.5,7.250671039442852,-3.6738700828209403e-06,-3.6738700828209403e-06,1.2676082405960187e-11,1.2676082405960187e-11,-2.2726934503225493e-06,1.2676082405960187e-11,25959.11915729043,19799.282585387813,0.7627101083600261,1.07224579485945,3.9012904916750464,1.039802578289781,0.6390403553978828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665743064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362861694373,261.25362861694373,-11.896371383056248,244.9603624058564,277.5468948280311,129606.2636229843,129606.26250080162,0.0011221826620284323,0.0,nan,277.5468948280311,4.396894828031122,271.0295883435962,-2.120411656403803,264.5122818591612,-8.637718140838786,257.99497537472627,-15.155024625273711,251.47766889029134,-21.672331109708637,244.9603624058564,-28.18963759414359,1.0,1.0,26022.012520719443,26022.012520719443,276.8504141069866,3.7004141069866137,276.8504141069866,276.8504141069866,75514.54858905627,75514.54758058237,0.0010084739042213187,0.0,8546.071908451686,8546.071908451686,0.8833659994919447,3977.295315500941,276.8504141069866,3.7004141069866137,1.0,0.002,0.22116833603284478,0.004757246464509919,0.0003425971742037425,0.0016574028257945203,0.17129858710187126,0.17129858710187126,0.0,-1.7373255611907723e-15,0.9999999955160688,0.9999999955160688,0.0,0.09191367033943604,4.1213457840846514e-10,0.0,0.0,0.0,1601723.4065052653,268.0142437132185,0.0,1.0,1279705.2296528665,2617.667383335332,,,,,,,,,,,,,,,,,,,2.0,15440.513093258134,1450.0,0.375,6.173730061729009,3.5
1174.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665210995846,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97559942246,25749.996829314492,25749.996829314492,66809.97242873695,75524.06799159608,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57912637912,55462.48673420537,38293.43599130416,25959.11916421359,64252.55515551775,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077735563537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077735563537,1.2796588844527985,1.2799576130590993,3.092627122460564,6552.905767411867,15440.513082338315,6479.644063327734,0.0003109667822969337,22723.032845888254,2317.104500098225,19368.089723067314,1974.9955105022934,0.8523549587075469,0.8523549587075469,35720.830747081774,35405.22815468563,1.011154901721083,0.8,4311.125843624765,4273.035954225843,1.011154901721083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478747742477,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-3.3471015967734274e-06,-3.3471015967734274e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457919092592,3.9012904937284527,1.0398025769874706,0.6390403541157288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665743064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26348464984,129606.2624632545,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54849113981,75514.54760358394,0.0008875558705767617,0.0,8546.071908451686,8546.071908451686,0.8833659996858172,3977.2953124241353,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.513082338315,1450.0,0.375,6.173730061729009,3.5
1175.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665245920442,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97556900326,25749.996829314492,25749.996829314492,66809.97239831775,75524.06801823433,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57914234728,55462.486693116094,38293.43605470132,25959.11916421359,64252.55521891491,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077706244417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077706244417,1.2796588844527985,1.2799576130590993,3.0926271201693973,6552.905762557159,15440.513074970433,6479.644063327734,0.0003109667833940135,22723.032866757472,2317.104502226293,19368.089723067314,1974.9955105022934,0.8523549579247297,0.8523549579247297,35720.83072591081,35405.22815468563,1.011154900971971,0.8,4311.125841069655,4273.035954225843,1.011154900971971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478743239988,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-3.0809949294052785e-06,-3.0809949294052785e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457893397188,3.9012904947546145,1.0398025754880793,0.6390403530117643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.2633886313,129606.26236723596,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54857377104,75514.54760358394,0.0009701871022116393,0.0,8546.071908451686,8546.071908451686,0.8833659998714835,3977.295309477564,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.513074970433,1450.0,0.375,6.173730061729009,3.5
1176.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366528084504,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.9755240648,25749.996829314492,25749.996829314492,66809.9723533793,75524.06805758708,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57916593707,55462.48663241467,38293.436148358225,25959.11916421359,64252.555312571814,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077662931117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077662931117,1.2796588844527985,1.2799576130590993,3.0926271167846435,6552.905755385272,15440.513064085819,6479.644063327734,0.0003109667850147358,22723.03289758767,2317.1045053700977,19368.089723067314,1974.9955105022934,0.85235495676827,0.85235495676827,35720.830694634824,35405.22815468563,1.0111548998653033,0.8,4311.125837294974,4273.035954225843,1.0111548998653033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478736588437,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.868109618248127e-06,-2.868109618248127e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.072245785543724,3.901290496270565,1.0398025732730212,0.6390403513808719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26324678258,129606.26222538724,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54863727507,75514.54760358394,0.001033691136399284,0.0,8546.071908451686,8546.071908451686,0.8833660001457693,3977.295305124577,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.513064085819,1450.0,0.375,6.173730061729009,3.5
1177.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366528084504,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97547912635,25749.996829314492,25749.996829314492,66809.97230844083,75524.0680969399,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57918952695,55462.48657171326,38293.43624201521,25959.11916421359,64252.5554062288,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077619617822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077619617822,1.2796588844527985,1.2799576130590993,3.0926271133998906,6552.905748213387,15440.513053201204,6479.644063327734,0.00031096678663545803,22723.032928417884,2317.104508513905,19368.089723067314,1974.9955105022934,0.8523549556118096,0.8523549556118096,35720.830663358836,35405.22815468563,1.0111548987586358,0.8,4311.125833520294,4273.035954225843,1.0111548987586358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478729936887,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.6978012215295166e-06,-2.6978012215295166e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457817477271,3.9012904977865186,1.0398025710579615,0.6390403497499789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26310493382,129606.26208353849,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54857807481,75514.54760358394,0.0009744908747961745,0.0,8546.071908451686,8546.071908451686,0.8833660004200551,3977.295300771591,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.513053201204,1450.0,0.375,6.173730061729009,3.5
