time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1178.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665350694232,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.9754341879,25749.996829314492,25749.996829314492,66809.9722635024,75524.0681362927,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.5792131168,55462.48651101187,38293.436335672144,25959.11916421359,64252.55549988573,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507757630454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507757630454,1.2796588844527985,1.2799576130590993,3.092627110015138,6552.905741041502,15440.51304231659,6479.644063327734,0.00031096678825618036,22723.03295924809,2317.1045116577106,19368.089723067314,1974.9955105022934,0.8523549544553497,0.8523549544553497,35720.83063208286,35405.22815468563,1.0111548976519686,0.8,4311.125829745615,4273.035954225843,1.0111548976519686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478723285338,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.5615545382606797e-06,-2.5615545382606797e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.072245777951732,3.9012904993024717,1.0398025688429031,0.6390403481190865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26296308517,129606.26194168981,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54876428322,75514.54760358394,0.0011606992775341496,0.0,8546.071908451686,8546.071908451686,0.8833660006943408,3977.295296418606,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.51304231659,1450.0,0.375,6.173730061729009,3.5
1179.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665350694232,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.975389249434,25749.996829314492,25749.996829314492,66809.97221856393,75524.06817564549,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57923670663,55462.48645031044,38293.4364293291,25959.11916421359,64252.55559354269,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507753299123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507753299123,1.2796588844527985,1.2799576130590993,3.092627106630384,6552.905733869614,15440.513031431976,6479.644063327734,0.0003109667898769028,22723.0329900783,2317.1045148015173,19368.089723067314,1974.9955105022934,0.8523549532988896,0.8523549532988894,35720.830600806876,35405.22815468563,1.011154896545301,0.8,4311.125825970935,4273.035954225843,1.011154896545301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478716633786,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.4525572257516615e-06,-2.4525572257516615e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457741557356,3.901290500818424,1.039802566627844,0.6390403464881935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.2628212364,129606.26179984104,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54870508293,75514.54760358394,0.0011014989868272096,0.0,8546.071908451686,8546.071908451686,0.8833660009686266,3977.295292065619,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.513031431976,1450.0,0.375,6.173730061729009,3.5
1180.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665420543425,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97534431097,25749.996829314492,25749.996829314492,66809.97217362546,75524.06821499829,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57926029645,55462.48638960902,38293.436522986034,25959.11916421359,64252.55568719962,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507748967793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507748967793,1.2796588844527985,1.2799576130590993,3.09262710324563,6552.905726697727,15440.513020547362,6479.644063327734,0.00031096679149762507,22723.033020908508,2317.1045179453236,19368.089723067314,1974.9955105022934,0.8523549521424294,0.8523549521424294,35720.83056953088,35405.22815468563,1.0111548954386331,0.8,4311.1258221962535,4273.035954225843,1.0111548954386331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478709982234,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.3653593075323442e-06,-2.3653593075323442e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457703597403,3.9012905023343767,1.0398025644127853,0.6390403448573009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26267938764,129606.2616579923,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54889129127,75514.54760358394,0.0012877073313575238,0.0,8546.071908451686,8546.071908451686,0.8833660012429125,3977.2952877126318,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.513020547362,1450.0,0.375,6.173730061729009,3.5
1181.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665420543425,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97529937251,25749.996829314492,25749.996829314492,66809.972128687,75524.06825435109,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.5792838863,55462.4863289076,38293.436616643,25959.11916421359,64252.555780856586,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507744636463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507744636463,1.2796588844527985,1.2799576130590993,3.0926270998608767,6552.90571952584,15440.513009662747,6479.644063327734,0.0003109667931183473,22723.03305173872,2317.1045210891302,19368.089723067314,1974.9955105022934,0.8523549509859693,0.8523549509859693,35720.830538254886,35405.22815468563,1.0111548943319657,0.8,4311.125818421573,4273.035954225843,1.0111548943319657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478703330683,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.295601291280036e-06,-2.295601291280036e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.072245766563744,3.90129050385033,1.0398025621977263,0.6390403432264079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26253753892,129606.26151614355,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54883209123,75514.54760358394,0.0012285072880331427,0.0,8546.071908451686,8546.071908451686,0.8833660015171984,3977.295283359645,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.513009662747,1450.0,0.375,6.173730061729009,3.5
1182.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366545546802,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97525443406,25749.996829314492,25749.996829314492,66809.97208374855,75524.06829370388,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57930747615,55462.486268206194,38293.436710299946,25959.11916421359,64252.555874513535,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077403051333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077403051333,1.2796588844527985,1.2799576130590993,3.0926270964761233,6552.905712353954,15440.512998778133,6479.644063327734,0.00031096679473906956,22723.033082568927,2317.1045242329365,19368.089723067314,1974.9955105022934,0.8523549498295092,0.8523549498295091,35720.830506978906,35405.22815468563,1.0111548932252983,0.8,4311.125814646894,4273.035954225843,1.0111548932252983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478696679132,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.2397945826924115e-06,-2.2397945826924115e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457627677482,3.901290505366282,1.0398025599826675,0.6390403415955153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26239569018,129606.26137429483,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54889559528,75514.54760358394,0.0012920113367727026,0.0,8546.071908451686,8546.071908451686,0.8833660017914842,3977.295279006659,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512998778133,1450.0,0.375,6.173730061729009,3.5
1183.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366549039262,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97520949558,25749.996829314492,25749.996829314492,66809.97203881007,75524.06833305661,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.5793310659,55462.48620750474,38293.43680395685,25959.11916421359,64252.55596817044,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507735973801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507735973801,1.2796588844527985,1.2799576130590993,3.092627093091368,6552.905705182065,15440.512987893519,6479.644063327734,0.0003109667963597919,22723.03311339913,2317.1045273767427,19368.089723067314,1974.9955105022934,0.8523549486730493,0.8523549486730492,35720.830475702904,35405.22815468563,1.01115489211863,0.8,4311.125810872211,4273.035954225843,1.01115489211863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478690027577,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.1951490793981066e-06,-2.1951490793981066e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457589717531,3.901290506882232,1.0398025577676089,0.6390403399646226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26225384137,129606.26123244604,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54895909928,75514.54760358394,0.001355515341856517,0.0,8546.071908451686,8546.071908451686,0.8833660020657701,3977.2952746536703,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512987893519,1450.0,0.375,6.173730061729009,3.5
1184.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665525317215,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97516455712,25749.996829314492,25749.996829314492,66809.97199387162,75524.06837240946,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57935465578,55462.486146803334,38293.43689761383,25959.11916421359,64252.55606182742,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507731642472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507731642472,1.2796588844527985,1.2799576130590993,3.0926270897066153,6552.905698010179,15440.512977008904,6479.644063327734,0.00031096679798051427,22723.033144229346,2317.10453052055,19368.089723067314,1974.9955105022934,0.8523549475165889,0.8523549475165889,35720.83044442692,35405.22815468563,1.0111548910119628,0.8,4311.125807097532,4273.035954225843,1.0111548910119628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478683376027,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.1594329382423894e-06,-2.1594329382423894e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457551757567,3.901290508398187,1.0398025555525496,0.6390403383337296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26211199268,129606.2610905973,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54902260334,75514.54760358394,0.001419019405147992,0.0,8546.071908451686,8546.071908451686,0.8833660023400558,3977.2952703006845,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512977008904,1450.0,0.375,6.173730061729009,3.5
1185.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366556024181,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97511961866,25749.996829314492,25749.996829314492,66809.97194893315,75524.06841176223,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57937824562,55462.48608610191,38293.436991270784,25959.11916421359,64252.55615548437,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077273111416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077273111416,1.2796588844527985,1.2799576130590993,3.0926270863218615,6552.905690838292,15440.51296612429,6479.644063327734,0.00031096679960123655,22723.033175059554,2317.104533664356,19368.089723067314,1974.9955105022934,0.8523549463601289,0.8523549463601289,35720.830413150936,35405.22815468563,1.0111548899052951,0.8,4311.1258033228505,4273.035954225843,1.0111548899052951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478676724475,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.1308599684743967e-06,-2.1308599684743967e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457513797605,3.901290509914139,1.0398025533374906,0.6390403367028368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.2619701439,129606.26094874853,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54908610738,75514.54760358394,0.0014825234393356368,0.0,8546.071908451686,8546.071908451686,0.8833660026143417,3977.2952659476973,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.51296612429,1450.0,0.375,6.173730061729009,3.5
1186.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366556024181,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.9750746802,25749.996829314492,25749.996829314492,66809.9719039947,75524.06845111503,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57940183545,55462.486025400496,38293.437084927726,25959.11916421359,64252.556249141315,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077229798117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077229798117,1.2796588844527985,1.2799576130590993,3.0926270829371076,6552.905683666405,15440.512955239676,6479.644063327734,0.0003109668012219588,22723.033205889766,2317.1045368081627,19368.089723067314,1974.9955105022934,0.8523549452036686,0.8523549452036686,35720.83038187495,35405.22815468563,1.0111548887986275,0.8,4311.12579954817,4273.035954225843,1.0111548887986275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478670072924,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.1080015244479e-06,-2.1080015244479e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.072245747583765,3.9012905114300915,1.0398025511224318,0.6390403350719441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26182829514,129606.26080689981,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54902690709,75514.54760358394,0.0014233231486286968,0.0,8546.071908451686,8546.071908451686,0.8833660028886275,3977.2952615947106,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512955239676,1450.0,0.375,6.173730061729009,3.5
1187.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665630091004,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.975029741734,25749.996829314492,25749.996829314492,66809.97185905623,75524.06849046782,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57942542528,55462.48596469907,38293.437178584674,25959.11916421359,64252.55634279826,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077186484813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077186484813,1.2796588844527985,1.2799576130590993,3.092627079552354,6552.905676494518,15440.512944355061,6479.644063327734,0.00031096680284268115,22723.033236719974,2317.104539951969,19368.089723067314,1974.9955105022934,0.8523549440472086,0.8523549440472086,35720.83035059895,35405.22815468563,1.0111548876919598,0.8,4311.12579577349,4273.035954225843,1.0111548876919598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478663421372,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.089714996600378e-06,-2.089714996600378e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.072245743787769,3.901290512946044,1.039802548907373,0.6390403334410513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26168644642,129606.26066505109,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54921311568,75514.54760358394,0.0016095317405415699,0.0,8546.071908451686,8546.071908451686,0.8833660031629134,3977.295257241724,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512944355061,1450.0,0.375,6.173730061729009,3.5
1188.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665630091004,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97498480329,25749.996829314492,25749.996829314492,66809.97181411777,75524.06852982068,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57944901517,55462.48590399767,38293.43727224167,25959.11916421359,64252.556436455256,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077143171526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077143171526,1.2796588844527985,1.2799576130590993,3.0926270761676014,6552.905669322633,15440.512933470447,6479.644063327734,0.00031096680446340353,22723.033267550192,2317.104543095776,19368.089723067314,1974.9955105022934,0.8523549428907482,0.8523549428907482,35720.83031932297,35405.22815468563,1.0111548865852926,0.8,4311.12579199881,4273.035954225843,1.0111548865852926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478656769823,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0750854901052662e-06,-2.0750854901052662e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457399917724,3.901290514461999,1.0398025466923135,0.6390403318101583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26154459773,129606.26052320235,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54915391543,75514.54760358394,0.0015503314934903756,0.0,8546.071908451686,8546.071908451686,0.8833660034371992,3977.2952528887386,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512933470447,1450.0,0.375,6.173730061729009,3.5
1189.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.1936656650156,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97493986482,25749.996829314492,25749.996829314492,66809.9717691793,75524.06856917343,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57947260498,55462.485843296236,38293.4373658986,25959.11916421359,64252.55653011219,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077099858214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077099858214,1.2796588844527985,1.2799576130590993,3.0926270727828467,6552.905662150744,15440.512922585833,6479.644063327734,0.00031096680608412586,22723.0332983804,2317.1045462395823,19368.089723067314,1974.9955105022934,0.852354941734288,0.8523549417342882,35720.83028804698,35405.22815468563,1.0111548854786245,0.8,4311.125788224129,4273.035954225843,1.0111548854786245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747865011827,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0633819985960145e-06,-2.0633819985960145e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.072245736195777,3.9012905159779496,1.0398025444772547,0.6390403301792655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26140274895,129606.26038135357,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54921741944,75514.54760358394,0.0016138354985741898,0.0,8546.071908451686,8546.071908451686,0.883366003711485,3977.2952485357505,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512922585833,1450.0,0.375,6.173730061729009,3.5
1190.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665699940198,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97489492636,25749.996829314492,25749.996829314492,66809.97172424085,75524.06860852626,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57949619486,55462.48578259482,38293.43745955559,25959.11916421359,64252.55662376918,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077056544914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077056544914,1.2796588844527985,1.2799576130590993,3.0926270693980933,6552.905654978858,15440.512911701218,6479.644063327734,0.00031096680770484813,22723.03332921062,2317.10454938339,19368.089723067314,1974.9955105022934,0.8523549405778277,0.8523549405778277,35720.83025677099,35405.22815468563,1.011154884371957,0.8,4311.1257844494485,4273.035954225843,1.011154884371957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478643466718,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.054019148545194e-06,-2.054019148545194e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.07224573239978,3.9012905174939037,1.0398025422621953,0.6390403285483724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26126090018,129606.26023950485,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54928092349,75514.54760358394,0.0016773395473137498,0.0,8546.071908451686,8546.071908451686,0.8833660039857709,3977.295244182764,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512911701218,1450.0,0.375,6.173730061729009,3.5
