time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1191.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665734864794,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.9748499879,25749.996829314492,25749.996829314492,66809.9716793024,75524.06864787906,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57951978469,55462.485721893405,38293.437553212534,25959.11916421359,64252.55671742612,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575077013231614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077013231614,1.2796588844527985,1.2799576130590993,3.0926270660133395,6552.905647806971,15440.512900816604,6479.644063327734,0.00031096680932557046,22723.033360040827,2317.104552527196,19368.089723067314,1974.9955105022934,0.8523549394213676,0.8523549394213676,35720.830225495,35405.22815468563,1.0111548832652895,0.8,4311.125780674768,4273.035954225843,1.0111548832652895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478636815167,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0465288912419055e-06,-2.0465288912419055e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457286037845,3.901290519009857,1.0398025400471367,0.6390403269174797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26111905146,129606.2600976561,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54934442752,75514.54760358394,0.0017408435815013945,0.0,8546.071908451686,8546.071908451686,0.8833660042600567,3977.295239829777,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512900816604,1450.0,0.375,6.173730061729009,3.5
1192.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366576978939,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97480504944,25749.996829314492,25749.996829314492,66809.97163436393,75524.06868723186,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57954337454,55462.48566119198,38293.437646869505,25959.11916421359,64252.55681108309,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507696991831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507696991831,1.2796588844527985,1.2799576130590993,3.0926270626285857,6552.905640635084,15440.51288993199,6479.644063327734,0.00031096681094629284,22723.03339087104,2317.1045556710033,19368.089723067314,1974.9955105022934,0.8523549382649074,0.8523549382649073,35720.830194219016,35405.22815468563,1.0111548821586218,0.8,4311.125776900088,4273.035954225843,1.0111548821586218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478630163615,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0405367422426934e-06,-2.0405367422426934e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457248077883,3.9012905205258095,1.0398025378320774,0.6390403252865868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.2609772027,129606.25995580737,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54940793179,75514.54760358394,0.0018043478485196829,0.0,8546.071908451686,8546.071908451686,0.8833660045343426,3977.2952354767904,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.51288993199,1450.0,0.375,6.173730061729009,3.5
1193.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665804713987,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97476011096,25749.996829314492,25749.996829314492,66809.97158942546,75524.06872658464,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57956696434,55462.485600490545,38293.43774052644,25959.11916421359,64252.55690474003,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076926604997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076926604997,1.2796588844527985,1.2799576130590993,3.092627059243831,6552.905633463195,15440.512879047375,6479.644063327734,0.00031096681256701506,22723.033421701253,2317.10455881481,19368.089723067314,1974.9955105022934,0.8523549371084471,0.8523549371084471,35720.83016294301,35405.22815468563,1.011154881051954,0.8,4311.125773125406,4273.035954225843,1.011154881051954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478623512061,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.035742852513067e-06,-2.035742852513067e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457210117926,3.9012905220417613,1.0398025356170186,0.639040323655694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26083535391,129606.25981395858,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54947143579,75514.54760358394,0.0018678518536034971,0.0,8546.071908451686,8546.071908451686,0.8833660048086285,3977.2952311238023,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512879047375,1450.0,0.375,6.173730061729009,3.5
1194.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665839638584,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.9747151725,25749.996829314492,25749.996829314492,66809.971544487,75524.0687659375,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57959055423,55462.48553978913,38293.437834183445,25959.11916421359,64252.556998397034,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076883291698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076883291698,1.2796588844527985,1.2799576130590993,3.0926270558590776,6552.905626291308,15440.512868162761,6479.644063327734,0.00031096681418773734,22723.033452531476,2317.1045619586175,19368.089723067314,1974.9955105022934,0.8523549359519865,0.8523549359519866,35720.830131667026,35405.22815468563,1.0111548799452863,0.8,4311.125769350725,4273.035954225843,1.0111548799452863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747861686051,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0319079681030416e-06,-2.0319079681030416e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457172157953,3.9012905235577167,1.0398025334019587,0.6390403220248007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26069350516,129606.25967210982,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54953493984,75514.54760358394,0.001931355902343057,0.0,8546.071908451686,8546.071908451686,0.8833660050829143,3977.2952267708156,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512868162761,1450.0,0.375,6.173730061729009,3.5
1195.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665839638584,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97467023405,25749.996829314492,25749.996829314492,66809.97149954854,75524.0688052903,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.5796141441,55462.485479087714,38293.43792784042,25959.11916421359,64252.55709205401,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076839978403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076839978403,1.2796588844527985,1.2799576130590993,3.0926270524743242,6552.905619119422,15440.512857278147,6479.644063327734,0.0003109668158084595,22723.03348336169,2317.1045651024247,19368.089723067314,1974.9955105022934,0.8523549347955263,0.8523549347955263,35720.830100391046,35405.22815468563,1.0111548788386189,0.8,4311.1257655760455,4273.035954225843,1.0111548788386189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747861020896,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0288397877266107e-06,-2.0288397877266107e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457134197991,3.9012905250736694,1.0398025311868997,0.6390403203939078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26055165644,129606.25953026107,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54947573956,75514.54760358394,0.0018721556261880323,0.0,8546.071908451686,8546.071908451686,0.8833660053572001,3977.2952224178293,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512857278147,1450.0,0.375,6.173730061729009,3.5
1196.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665909487777,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97462529558,25749.996829314492,25749.996829314492,66809.97145461007,75524.06884464314,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57963773397,55462.485418386284,38293.43802149743,25959.11916421359,64252.55718571102,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076796665094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076796665094,1.2796588844527985,1.2799576130590993,3.09262704908957,6552.905611947534,15440.512846393533,6479.644063327734,0.00031096681742918194,22723.033514191913,2317.1045682462322,19368.089723067314,1974.9955105022934,0.8523549336390658,0.8523549336390657,35720.83006911505,35405.22815468563,1.011154877731951,0.8,4311.125761801364,4273.035954225843,1.011154877731951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478603557407,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0263854594304576e-06,-2.0263854594304576e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457096238016,3.9012905265896243,1.0398025289718398,0.6390403187630144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26040980768,129606.25938841233,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54966194791,75514.54760358394,0.0020583639707183465,0.0,8546.071908451686,8546.071908451686,0.883366005631486,3977.295218064842,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512846393533,1450.0,0.375,6.173730061729009,3.5
1197.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665909487777,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.9745803571,25749.996829314492,25749.996829314492,66809.97140967159,75524.06888399587,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57966132375,55462.48535768485,38293.438115154335,25959.11916421359,64252.557279367924,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076753351777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076753351777,1.2796588844527985,1.2799576130590993,3.0926270457048153,6552.905604775645,15440.512835508918,6479.644063327734,0.0003109668190499043,22723.033545022117,2317.1045713900385,19368.089723067314,1974.9955105022934,0.8523549324826059,0.8523549324826059,35720.83003783905,35405.22815468563,1.011154876625283,0.8,4311.125758026682,4273.035954225843,1.011154876625283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478596905853,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0244220308995864e-06,-2.0244220308995864e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457058278068,3.9012905281055743,1.0398025267567814,0.6390403171321218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.26026795889,129606.25924656355,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54960274782,75514.54760358394,0.0019991638837382197,0.0,8546.071908451686,8546.071908451686,0.883366005905772,3977.2952137118536,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512835508918,1450.0,0.375,6.173730061729009,3.5
1198.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193665944412373,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97453541866,25749.996829314492,25749.996829314492,66809.97136473315,75524.06892334875,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57968491365,55462.485296983454,38293.438208811334,25959.11916421359,64252.55737302492,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076710038495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076710038495,1.2796588844527985,1.2799576130590993,3.092627042320063,6552.905597603761,15440.512824624304,6479.644063327734,0.00031096682067062665,22723.033575852336,2317.1045745338456,19368.089723067314,1974.9955105022934,0.8523549313261455,0.8523549313261454,35720.830006563076,35405.22815468563,1.011154875518616,0.8,4311.125754252003,4273.035954225843,1.011154875518616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478590254305,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0228513335496245e-06,-2.0228513335496245e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722457020318104,3.90129052962153,1.039802524541722,0.639040315501229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.2601261102,129606.25910471486,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54966625189,75514.54760358394,0.002062667947029695,0.0,8546.071908451686,8546.071908451686,0.8833660061800577,3977.2952093588688,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512824624304,1450.0,0.375,6.173730061729009,3.5
1199.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366597933697,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.9744904802,25749.996829314492,25749.996829314492,66809.97131979468,75524.06896270154,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57970850349,55462.48523628203,38293.43830246828,25959.11916421359,64252.55746668187,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507666672519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507666672519,1.2796588844527985,1.2799576130590993,3.092627038935309,6552.905590431874,15440.51281373969,6479.644063327734,0.00031096682229134887,22723.033606682548,2317.1045776776523,19368.089723067314,1974.9955105022934,0.8523549301696852,0.8523549301696852,35720.82997528709,35405.22815468563,1.0111548744119483,0.8,4311.125750477323,4273.035954225843,1.0111548744119483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478583602753,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.02159463924545e-06,-2.02159463924545e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456982358148,3.9012905311374824,1.0398025223266631,0.6390403138703362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25998426143,129606.2589628661,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54972975592,75514.54760358394,0.0021261719812173396,0.0,8546.071908451686,8546.071908451686,0.8833660064543435,3977.2952050058816,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.51281373969,1450.0,0.375,6.173730061729009,3.5
1200.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193666014261566,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.974445541724,25749.996829314492,25749.996829314492,66809.97127485622,75524.06900205434,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57973209335,55462.4851755806,38293.438396125275,25959.11916421359,64252.557560338864,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076623411882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076623411882,1.2796588844527985,1.2799576130590993,3.0926270355505547,6552.905583259985,15440.512802855075,6479.644063327734,0.00031096682391207114,22723.03363751277,2317.10458082146,19368.089723067314,1974.9955105022934,0.8523549290132247,0.8523549290132247,35720.829944011086,35405.22815468563,1.0111548733052804,0.8,4311.125746702642,4273.035954225843,1.0111548733052804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478576951201,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.02058919285264e-06,-2.02058919285264e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456944398178,3.901290532653435,1.0398025201116035,0.6390403122394429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25984241265,129606.25882101731,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54979325994,75514.54760358394,0.002189676000853069,0.0,8546.071908451686,8546.071908451686,0.8833660067286294,3977.295200652894,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512802855075,1450.0,0.375,6.173730061729009,3.5
1201.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193666049186163,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97440060326,25749.996829314492,25749.996829314492,66809.97122991775,75524.06904140717,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.5797556832,55462.48511487918,38293.43848978224,25959.11916421359,64252.55765399583,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507658009858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507658009858,1.2796588844527985,1.2799576130590993,3.092627032165801,6552.905576088098,15440.512791970461,6479.644063327734,0.00031096682553279347,22723.033668342985,2317.104583965267,19368.089723067314,1974.9955105022934,0.8523549278567645,0.8523549278567645,35720.8299127351,35405.22815468563,1.0111548721986128,0.8,4311.125742927961,4273.035954225843,1.0111548721986128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478570299649,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0197849153191783e-06,-2.0197849153191783e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456906438218,3.9012905341693895,1.0398025178965444,0.63904031060855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25970056393,129606.25867916856,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54985676397,75514.54760358394,0.002253180035040714,0.0,8546.071908451686,8546.071908451686,0.8833660070029152,3977.2951962999073,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512791970461,1450.0,0.375,6.173730061729009,3.5
1202.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193666049186163,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.974355664795,25749.996829314492,25749.996829314492,66809.97118497928,75524.06908075995,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57977927303,55462.48505417775,38293.4385834392,25959.11916421359,64252.55774765279,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507653678527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507653678527,1.2796588844527985,1.2799576130590993,3.0926270287810467,6552.90556891621,15440.512781085847,6479.644063327734,0.0003109668271535158,22723.0336991732,2317.104587109074,19368.089723067314,1974.9955105022934,0.8523549267003042,0.8523549267003042,35720.8298814591,35405.22815468563,1.011154871091945,0.8,4311.12573915328,4273.035954225843,1.011154871091945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478563648095,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.019141447817674e-06,-2.019141447817674e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456868478256,3.9012905356853413,1.0398025156814852,0.6390403089776571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25955871516,129606.25853731982,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54979756367,75514.54760358394,0.0021939797297818586,0.0,8546.071908451686,8546.071908451686,0.8833660072772012,3977.2951919469197,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512781085847,1450.0,0.375,6.173730061729009,3.5
1203.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193666119035356,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97431072633,25749.996829314492,25749.996829314492,66809.97114004081,75524.06912011276,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57980286288,55462.484993476326,38293.438677096165,25959.11916421359,64252.557841309754,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076493471966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076493471966,1.2796588844527985,1.2799576130590993,3.092627025396293,6552.905561744323,15440.512770201232,6479.644063327734,0.0003109668287742381,22723.033730003415,2317.1045902528813,19368.089723067314,1974.9955105022934,0.8523549255438438,0.8523549255438438,35720.829850183116,35405.22815468563,1.0111548699852773,0.8,4311.1257353785995,4273.035954225843,1.0111548699852773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478556996543,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.018626901190146e-06,-2.018626901190146e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456830518297,3.9012905372012945,1.0398025134664262,0.6390403073467642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25941686639,129606.25839547104,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54998377225,75514.54760358394,0.0023801883071428165,0.0,8546.071908451686,8546.071908451686,0.883366007551487,3977.2951875939325,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512770201232,1450.0,0.375,6.173730061729009,3.5
