time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1204.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193666119035356,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97426578786,25749.996829314492,25749.996829314492,66809.97109510234,75524.06915946558,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57982645274,55462.484932774896,38293.43877075316,25959.11916421359,64252.557934966746,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076450158657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076450158657,1.2796588844527985,1.2799576130590993,3.0926270220115386,6552.905554572435,15440.512759316618,6479.644063327734,0.00031096683039496045,22723.033760833638,2317.104593396689,19368.089723067314,1974.9955105022934,0.8523549243873834,0.8523549243873834,35720.829818907114,35405.22815468563,1.0111548688786094,0.8,4311.125731603917,4273.035954225843,1.0111548688786094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478550344991,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.018215127463918e-06,-2.018215127463918e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456792558328,3.901290538717248,1.0398025112513667,0.639040305715871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25927501761,129606.25825362228,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.54992457194,75514.54760358394,0.0023209880018839613,0.0,8546.071908451686,8546.071908451686,0.8833660078257729,3977.295183240945,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512759316618,1450.0,0.375,6.173730061729009,3.5
1205.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366618888455,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97422084939,25749.996829314492,25749.996829314492,66809.97105016388,75524.06919881838,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57985004259,55462.484872073466,38293.438864410135,25959.11916421359,64252.558028623724,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507640684535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507640684535,1.2796588844527985,1.2799576130590993,3.0926270186267844,6552.905547400546,15440.512748432004,6479.644063327734,0.0003109668320156828,22723.033791663856,2317.1045965404965,19368.089723067314,1974.9955105022934,0.852354923230923,0.852354923230923,35720.829787631126,35405.22815468563,1.0111548677719417,0.8,4311.125727829237,4273.035954225843,1.0111548677719417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478543693439,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.01788571985162e-06,-2.01788571985162e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456754598364,3.901290540233201,1.0398025090363072,0.6390403040849779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25913316887,129606.25811177351,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.55011078028,75514.54760358394,0.0025071963464142755,0.0,8546.071908451686,8546.071908451686,0.8833660081000587,3977.2951788879577,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512748432004,1450.0,0.375,6.173730061729009,3.5
1206.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366618888455,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97417591094,25749.996829314492,25749.996829314492,66809.97100522544,75524.06923817123,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57987363247,55462.48481137205,38293.43895806713,25959.11916421359,64252.558122280716,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076363532053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076363532053,1.2796588844527985,1.2799576130590993,3.092627015242031,6552.90554022866,15440.51273754739,6479.644063327734,0.000310966833636405,22723.033822494075,2317.1045996843036,19368.089723067314,1974.9955105022934,0.8523549220744625,0.8523549220744625,35720.82975635514,35405.22815468563,1.011154866665274,0.8,4311.1257240545565,4273.035954225843,1.011154866665274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478537041888,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0176221369183622e-06,-2.0176221369183622e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456716638398,3.9012905417491557,1.0398025068212482,0.6390403024540849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25899132014,129606.25796992479,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.55005158001,75514.54760358394,0.0024479960702592507,0.0,8546.071908451686,8546.071908451686,0.8833660083743445,3977.2951745349715,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.51273754739,1450.0,0.375,6.173730061729009,3.5
1207.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193666223809146,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97413097246,25749.996829314492,25749.996829314492,66809.97096028696,75524.06927752403,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57989722231,55462.484750670614,38293.43905172411,25959.11916421359,64252.5582159377,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.957507632021874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507632021874,1.2796588844527985,1.2799576130590993,3.0926270118572763,6552.905533056772,15440.512726662775,6479.644063327734,0.00031096683525712744,22723.033853324294,2317.104602828111,19368.089723067314,1974.9955105022934,0.8523549209180021,0.8523549209180021,35720.829725079144,35405.22815468563,1.0111548655586062,0.8,4311.125720279875,4273.035954225843,1.0111548655586062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478530390335,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.017411532051483e-06,-2.017411532051483e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456678678431,3.9012905432651084,1.0398025046061885,0.6390403008231916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25884947136,129606.257828076,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.55011508425,75514.54760358394,0.0025115003081737086,0.0,8546.071908451686,8546.071908451686,0.8833660086486305,3977.2951701819834,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512726662775,1450.0,0.375,6.173730061729009,3.5
1208.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193666258733742,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.974086034,25749.996829314492,25749.996829314492,66809.9709153485,75524.06931687685,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57992081216,55462.48468996919,38293.439145381075,25959.11916421359,64252.558309594664,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076276905437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076276905437,1.2796588844527985,1.2799576130590993,3.0926270084725225,6552.905525884884,15440.51271577816,6479.644063327734,0.0003109668368778496,22723.033884154513,2317.1046059719183,19368.089723067314,1974.9955105022934,0.8523549197615418,0.8523549197615418,35720.829693803156,35405.22815468563,1.0111548644519386,0.8,4311.125716505195,4273.035954225843,1.0111548644519386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478523738782,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.017242763940885e-06,-2.017242763940885e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456640718472,3.901290544781062,1.0398025023911297,0.6390402991922989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25870762258,129606.25768622724,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.55017858828,75514.54760358394,0.0025750043423613533,0.0,8546.071908451686,8546.071908451686,0.8833660089229163,3977.2951658289962,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.51271577816,1450.0,0.375,6.173730061729009,3.5
1209.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.19366629365834,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97404109554,25749.996829314492,25749.996829314492,66809.97087041003,75524.06935622967,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.57994440204,55462.484629267776,38293.43923903807,25959.11916421359,64252.558403251656,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076233592137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076233592137,1.2796588844527985,1.2799576130590993,3.092627005087769,6552.905518712998,15440.512704893546,6479.644063327734,0.00031096683849857193,22723.03391498473,2317.104609115726,19368.089723067314,1974.9955105022934,0.8523549186050814,0.8523549186050814,35720.82966252716,35405.22815468563,1.011154863345271,0.8,4311.125712730513,4273.035954225843,1.011154863345271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478517087231,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.0171078176645096e-06,-2.0171078176645096e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456602758508,3.9012905462970155,1.03980250017607,0.6390402975614058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25856577387,129606.25754437853,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.55024209231,75514.54760358394,0.002638508376548998,0.0,8546.071908451686,8546.071908451686,0.8833660091972021,3977.29516147601,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512704893546,1450.0,0.375,6.173730061729009,3.5
1210.0,-30.000000518014495,4.864242495139627,34.92996653614357,25.193666328582935,6.207257819102927,-26.379274684302743,-39.88772932263089,2.5865319853911837,-5.135756273566869,-5.135756273526196,39.85993319459872,41059.97399615707,25749.996829314492,25749.996829314492,66809.97082547157,75524.0693955825,75514.54760358394,25749.996829314492,101264.54443289843,101264.54443289843,101264.54443289843,127223.66359711203,123966.1206847631,3257.5429123489307,0.0,89926.5799679919,55462.48456856634,38293.43933269507,25959.11916421359,64252.558496908656,19799.28259118131,1450.0,0.0,0.8867349453457783,2.8703018754207252,0.001494314320929203,1.0,1.0,-5.135758290094088,352783.24972085917,1548502.812969997,4.389388708775869,1548502.812969997,4.389388708775869,0.762710108379793,0.09191367075285455,3.9575076190278824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076190278824,1.2796588844527985,1.2799576130590993,3.0926270017030144,6552.905511541109,15440.512694008932,6479.644063327734,0.00031096684011929426,22723.033945814957,2317.104612259534,19368.089723067314,1974.9955105022934,0.8523549174486207,0.8523549174486207,35720.82963125117,35405.22815468563,1.011154862238603,0.8,4311.125708955833,4273.035954225843,1.011154862238603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318764544,4.864242495139627,-2.4562967598182954,7.3205392549579225,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975586847324,0.00023343235285298346,198.92221156424893,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478510435678,0.09191367075292056,0.09191367075292056,0.09191367075292056,0.09191367038418934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00558232184,591.6370254337098,0.0,0.09191367075292056,0.09191367075285455,0.09191367075285455,0.375,0.375,0.5,7.25067102858765,-2.016999815168674e-06,-2.016999815168674e-06,-4.069988790433854e-11,-4.069988790433854e-11,-2.0165679188721697e-06,-4.069988790433854e-11,25959.11916421359,19799.28259118131,0.762710108379793,1.0722456564798535,3.9012905478129696,1.0398024979610105,0.6390402959305124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286230529,261.2536286230529,-11.896371376947059,244.96036240458093,277.54689484152493,129606.25842392507,129606.25740252974,0.0010213953419455353,0.0,nan,277.54689484152493,4.396894841524954,271.0295883541361,-2.1204116458638964,264.51228186674734,-8.637718133252633,257.99497537935855,-15.155024620641427,251.47766889196973,-21.67233110803025,244.96036240458093,-28.189637595419043,1.0,1.0,26022.012520719443,26022.012520719443,276.85041412294606,3.7004141229460856,276.85041412294606,276.85041412294606,75514.55030559632,75514.54760358394,0.0027020123816328123,0.0,8546.071908451686,8546.071908451686,0.883366009471488,3977.295157123022,276.85041412294606,3.7004141229460856,1.0,0.002,0.2211683363939849,0.004757246465209846,0.0003425971747725351,0.001657402825230804,0.17129858738626755,0.17129858738626755,0.0,3.3389090103863595e-15,0.9999999960407449,0.9999999960407449,0.0,0.09191367038894487,3.6390967391210487e-10,0.0,0.0,0.0,1601723.4065204961,268.0142437264331,0.0,1.0,1279705.2296074063,2617.6673835212673,,,,,,,,,,,,,,,,,,,2.0,15440.512694008932,1450.0,0.375,6.173730061729009,3.5
1211.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666328582935,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97399068234,25749.996791507587,25749.996791507587,66809.97078218992,75524.06944376767,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525733,123966.12090532566,3257.542909931662,0.0,89926.58000235337,55462.4845492684,38293.43939231663,25959.11918614719,64252.55857846382,19799.282609566973,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575076157600853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076157600853,1.2796588844344479,1.2799576130407444,3.0926269991937163,6552.905506224208,15440.512683124318,6479.644061998065,0.0003109668412652352,22723.033973260448,2317.104615058195,19368.089719092844,1974.9955100970103,0.8523549162442142,0.8523549162442142,35720.82960765482,35405.22815468563,1.0111548614036714,0.8,4311.125706108003,4273.035954225843,1.0111548614036714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478505417377,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.8701946942201175e-06,-1.8701946942201175e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.11918614719,19799.282609566973,0.7627101084436121,1.0722456546674364,3.9012905449164506,1.0398024959675816,0.6390402950341783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665643055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25829628615,129606.257281382,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55001919995,75514.54783760256,0.0021815973886987194,0.0,8546.071908451686,8546.071908451686,0.8833660096784246,3977.2951538388857,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921864,0.9999999976921864,0.0,0.09191367054943071,2.121196200420937e-10,0.0,0.0,0.0,1601723.406568279,268.01424376788935,0.0,1.0,1279705.2294647878,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512683124318,1450.0,0.375,6.173730061729009,3.5
1212.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666328582935,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.9740185932,25749.996791507587,25749.996791507587,66809.97081010079,75524.06941932603,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.57998770196,55462.48458696949,38293.43933414719,25959.119186147247,64252.558520294435,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575076184502342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076184502342,1.2796588844344479,1.2799576130407444,3.0926270012959556,6552.9055106786,15440.512689884648,6479.644061998065,0.00031096684025862004,22723.033954112096,2317.1046131056064,19368.089719092844,1974.9955100970103,0.8523549169624807,0.8523549169624807,35720.82962708004,35405.22815468563,1.0111548620910122,0.8,4311.125708452421,4273.035954225843,1.0111548620910122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478509548594,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.7381946690875338e-06,-1.7381946690875338e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456570250933,3.9012905439748984,1.0398024973433326,0.6390402960471098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25838438711,129606.25736948296,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55005596868,75514.54783760256,0.0022183661203598604,0.0,8546.071908451686,8546.071908451686,0.8833660095080682,3977.2951565424855,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512689884648,1450.0,0.375,6.173730061729009,3.5
1213.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666363507532,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97397437673,25749.996791507587,25749.996791507587,66809.97076588431,75524.06945804658,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5800109128,55462.48452724331,38293.43942629944,25959.119186147247,64252.558612446686,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575076141884917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076141884917,1.2796588844344479,1.2799576130407444,3.092626997965582,6552.905503621938,15440.51267917491,6479.644061998065,0.00031096684185330314,22723.03398444699,2317.1046161989048,19368.089719092844,1974.9955100970103,0.8523549158246003,0.8523549158246002,35720.82959630654,35405.22815468563,1.0111548610021246,0.8,4311.125704738386,4273.035954225843,1.0111548610021246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478503003906,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.6325950582540827e-06,-1.6325950582540827e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456532900846,3.9012905454664955,1.0398024951638614,0.6390402944424192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25824481729,129606.25722991317,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55012042365,75514.54783760256,0.0022828210931038484,0.0,8546.071908451686,8546.071908451686,0.8833660097779473,3977.295152259434,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.51267917491,1450.0,0.375,6.173730061729009,3.5
1214.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366639843213,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.973930160246,25749.996791507587,25749.996791507587,66809.97072166784,75524.06949676714,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58003412365,55462.48446751712,38293.4395184517,25959.119186147247,64252.558704598945,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575076099267488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076099267488,1.2796588844344479,1.2799576130407444,3.0926269946352076,6552.905496565275,15440.512668465171,6479.644061998065,0.00031096684344798645,22723.03401478188,2317.1046192922026,19368.089719092844,1974.9955100970103,0.85235491468672,0.85235491468672,35720.82956553303,35405.22815468563,1.0111548599132367,0.8,4311.125701024349,4273.035954225843,1.0111548599132367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478496459219,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.5481151649510139e-06,-1.5481151649510139e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456495550756,3.9012905469580934,1.0398024929843899,0.6390402928377285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.2581052475,129606.25709034335,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55018487884,75514.54783760256,0.002347276284126565,0.0,8546.071908451686,8546.071908451686,0.8833660100478264,3977.2951479763824,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512668465171,1450.0,0.375,6.173730061729009,3.5
1215.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366639843213,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.973885943786,25749.996791507587,25749.996791507587,66809.97067745138,75524.06953548772,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58005733453,55462.48440779095,38293.43961060398,25959.119186147247,64252.558796751226,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575076056650076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076056650076,1.2796588844344479,1.2799576130407444,3.0926269913048348,6552.905489508614,15440.512657755433,6479.644061998065,0.00031096684504266966,22723.034045116772,2317.104622385501,19368.089719092844,1974.9955100970103,0.8523549135488395,0.8523549135488395,35720.829534759534,35405.22815468563,1.0111548588243493,0.8,4311.1256973103145,4273.035954225843,1.0111548588243493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478489914534,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.4805314094701316e-06,-1.4805314094701316e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456458200667,3.901290548449692,1.0398024908049182,0.6390402912330377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25796567778,129606.25695077363,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55012662977,75514.54783760256,0.0022890272084623575,0.0,8546.071908451686,8546.071908451686,0.8833660103177056,3977.2951436933326,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512657755433,1450.0,0.375,6.173730061729009,3.5
1216.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366646828132,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97384172732,25749.996791507587,25749.996791507587,66809.9706332349,75524.06957420829,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58008054539,55462.484348064776,38293.43970275624,25959.119186147247,64252.558888903484,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575076014032655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076014032655,1.2796588844344479,1.2799576130407444,3.092626987974461,6552.905482451952,15440.512647045694,6479.644061998065,0.000310966846637353,22723.03407545167,2317.1046254788,19368.089719092844,1974.9955100970103,0.8523549124109591,0.8523549124109591,35720.82950398603,35405.22815468563,1.0111548577354614,0.8,4311.125693596278,4273.035954225843,1.0111548577354614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478483369848,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.4264642800299043e-06,-1.4264642800299043e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456420850581,3.9012905499412893,1.0398024886254467,0.6390402896283472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.257826108,129606.25681120386,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5503137893,75514.54783760256,0.002476186738931574,0.0,8546.071908451686,8546.071908451686,0.8833660105875846,3977.295139410282,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512647045694,1450.0,0.375,6.173730061729009,3.5
